time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0976721569895744,-2246.68408203125,304.1556091308594,0.6094001531600952,0.1538278758525848,0.1430781930685043,293.3493957519531,297.1499938964844,293.1499938964844,0.0146804647520184,-791.0211181640625,303.7321472167969,0.3846659064292907,0.050000000745058,0.0521363876760005,293.22320556640625,297.1499938964844,293.1499938964844,0.3542846739292145,-4873.54345703125,304.158935546875,0.8551095724105835,0.4396633207798004,0.3102880716323852,293.2503662109375,297.1499938964844,293.1499938964844,0.4453659355640411,-7893.66015625,304.1622009277344,0.9087244868278505,0.5272526144981384,0.502445638179779,293.208984375,297.1499938964844,293.1499938964844,0.0148071395233273,-3765.337890625,303.7646484375,0.3846659064292907,0.050000000745058,0.2473125904798507,291.16485595703125,291.1499938964844,260.1433410644531,258.7071228027344,285.5321655273437,293.27764892578125,291.16485595703125,1.0,0.384773313999176,1.0,0.050000000745058,0.8742881417274475,1.0,-1.5065428018569946,0.0002982833539135,1.5062445402145386,-0.3520874083042145,0.0,0.0,0.3577295541763305,134.61923217773438,142.0,0.3427981436252594,-8546.1416015625,540.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,305.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.232421875,18000.0,0.0,0.0,0.1928582638502121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672013938426971,0.2672059834003448,-4.5702468014496844e-06,0.0,0.0001957266213139,0.0,0.0,11.762247085571287,0.0,0.0,0.0,0.301165223121643,4.0,0.0,1.0
469020,293.22369384765625,297.1499938964844,293.1499938964844,0.0967927128076553,-2230.422119140625,304.1552124023437,0.6050603985786438,0.1525802910327911,0.1420473754405975,293.36163330078125,297.1499938964844,293.1499938964844,0.0144442077726125,-786.2814331054688,303.62872314453125,0.3823766112327575,0.050000000745058,0.0522573590278625,293.223388671875,297.1499938964844,293.1499938964844,0.3525099456310272,-4854.32763671875,304.1589050292969,0.8505151867866516,0.4377723634243011,0.3090658783912658,293.2498474121094,297.1499938964844,293.1499938964844,0.4429128766059875,-7859.57666015625,304.1622314453125,0.903235137462616,0.5248143076896667,0.5002767443656921,293.2115173339844,297.1499938964844,293.1499938964844,0.0147878276184201,-3765.788818359375,303.7371826171875,0.3823766112327575,0.050000000745058,0.2478864192962646,291.1649780273437,291.1499938964844,260.17999267578125,258.7381591796875,285.5428161621094,293.2835388183594,291.1649780273437,1.0,0.3869199454784393,1.0,0.050000000745058,0.8732889294624329,1.0,-1.5020684003829956,0.0002967913460452,1.5017715692520142,-0.3511569201946258,0.0,0.0,0.3557193875312805,137.6005096435547,145.0,0.2012947499752044,-8504.6474609375,545.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,305.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1953125,18000.0,0.0,0.0,0.1918405145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651763260364532,0.2651808857917785,-4.5643810153706e-06,0.0,0.0001946937409229,0.0,0.0,11.6486177444458,0.0,0.0,0.0,0.3006981313228607,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0967927128076553,-2230.422119140625,304.1552124023437,0.6050603985786438,0.1525802910327911,0.1420473754405975,293.36163330078125,297.1499938964844,293.1499938964844,0.0144442077726125,-786.2814331054688,303.62872314453125,0.3823766112327575,0.050000000745058,0.0522573590278625,293.223388671875,297.1499938964844,293.1499938964844,0.3525099456310272,-4854.32763671875,304.1589050292969,0.8505151867866516,0.4377723634243011,0.3090658783912658,293.2498474121094,297.1499938964844,293.1499938964844,0.4429128766059875,-7859.57666015625,304.1622314453125,0.903235137462616,0.5248143076896667,0.5002767443656921,293.2115173339844,297.1499938964844,293.1499938964844,0.0147878276184201,-3765.788818359375,303.7371826171875,0.3823766112327575,0.050000000745058,0.2478864192962646,291.1649780273437,291.1499938964844,260.17999267578125,258.7381591796875,285.5428161621094,293.2835388183594,291.1649780273437,1.0,0.3869199454784393,1.0,0.050000000745058,0.8732889294624329,1.0,-1.5020684003829956,0.0002967913460452,1.5017715692520142,-0.3511569201946258,0.0,0.0,0.3557193875312805,137.6005096435547,145.0,0.2012947499752044,-8504.6474609375,545.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,305.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1953125,18000.0,0.0,0.0,0.1918405145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651763260364532,0.2651808857917785,-4.5643810153706e-06,0.0,0.0001946937409229,0.0,0.0,11.6486177444458,0.0,0.0,0.0,0.3006981313228607,4.0,0.0,1.0
469140,293.2201843261719,297.1499938964844,293.1499938964844,0.0959904789924621,-2215.574951171875,304.1548156738281,0.6008546948432922,0.1514233648777008,0.1411048471927642,293.3738708496094,297.1499938964844,293.1499938964844,0.0142023973166942,-781.2654418945312,303.5211486816406,0.3801485002040863,0.050000000745058,0.0523785799741745,293.2235412597656,297.1499938964844,293.1499938964844,0.3507414758205414,-4835.15966796875,304.15887451171875,0.8460665941238403,0.4358808994293213,0.307843267917633,293.24932861328125,297.1499938964844,293.1499938964844,0.4404822885990143,-7825.78466796875,304.1622009277344,0.8980659246444702,0.522391140460968,0.4981223344802856,293.214111328125,297.1499938964844,293.1499938964844,0.014765758998692,-3765.961181640625,303.7087097167969,0.3801485002040863,0.050000000745058,0.248461440205574,291.1649780273437,291.1499938964844,260.2166748046875,258.7690734863281,285.5540466308594,293.29010009765625,291.1649780273437,1.0,0.3890712261199951,1.0,0.050000000745058,0.8722897171974182,1.0,-1.4977184534072876,0.0002953485818579,1.4974231719970703,-0.3502504825592041,0.0,0.0,0.3537201583385467,140.5907440185547,133.0,0.027079364284873,-8462.8701171875,550.1567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849182128906,305.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1907733082771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631696760654449,0.2631742358207702,-4.55858435088885e-06,0.0,0.0001936106564244,0.0,0.0,11.536507606506348,0.0,0.0,0.0,0.3002372682094574,4.0,0.0,1.0
469200,293.2201843261719,297.1499938964844,293.1499938964844,0.0959904789924621,-2215.574951171875,304.1548156738281,0.6008546948432922,0.1514233648777008,0.1411048471927642,293.3738708496094,297.1499938964844,293.1499938964844,0.0142023973166942,-781.2654418945312,303.5211486816406,0.3801485002040863,0.050000000745058,0.0523785799741745,293.2235412597656,297.1499938964844,293.1499938964844,0.3507414758205414,-4835.15966796875,304.15887451171875,0.8460665941238403,0.4358808994293213,0.307843267917633,293.24932861328125,297.1499938964844,293.1499938964844,0.4404822885990143,-7825.78466796875,304.1622009277344,0.8980659246444702,0.522391140460968,0.4981223344802856,293.214111328125,297.1499938964844,293.1499938964844,0.014765758998692,-3765.961181640625,303.7087097167969,0.3801485002040863,0.050000000745058,0.248461440205574,291.1649780273437,291.1499938964844,260.2166748046875,258.7690734863281,285.5540466308594,293.29010009765625,291.1649780273437,1.0,0.3890712261199951,1.0,0.050000000745058,0.8722897171974182,1.0,-1.4977184534072876,0.0002953485818579,1.4974231719970703,-0.3502504825592041,0.0,0.0,0.3537201583385467,140.5907440185547,133.0,0.027079364284873,-8462.8701171875,550.1567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849182128906,305.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1907733082771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631696760654449,0.2631742358207702,-4.55858435088885e-06,0.0,0.0001936106564244,0.0,0.0,11.536507606506348,0.0,0.0,0.0,0.3002372682094574,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0951037481427192,-2199.08935546875,304.1546936035156,0.601012110710144,0.1503893733024597,0.1400660723447799,293.3857727050781,297.1499938964844,293.1499938964844,0.013866014778614,-773.0134887695312,303.4106750488281,0.3816048204898834,0.050000000745058,0.0522990338504314,293.2235107421875,297.1499938964844,293.1499938964844,0.3487702310085296,-4813.640625,304.1592102050781,0.8470627069473267,0.4340260624885559,0.3064870238304138,293.2486267089844,297.1499938964844,293.1499938964844,0.4378484487533569,-7788.912109375,304.1625366210937,0.8991221189498901,0.520013689994812,0.4957977831363678,293.2165222167969,297.1499938964844,293.1499938964844,0.0146422144025564,-3751.384521484375,303.6800231933594,0.3816048204898834,0.050000000745058,0.2480840981006622,291.1659545898437,291.1499938964844,260.2533264160156,258.7998962402344,285.564697265625,293.2969665527344,291.16607666015625,1.0,0.3862049579620361,1.0,0.050000000745058,0.8712905049324036,1.0,-1.49150550365448,0.000293250021059,1.491212248802185,-0.3489472866058349,0.0,0.0,0.3515524268150329,138.46395874023438,121.0,1.384546160697937,-8416.0517578125,540.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,305.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.59375,18000.0,0.0,0.0,0.1896663755178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610970437526703,0.2611016035079956,-4.552809969027294e-06,0.0,0.0001924872631207,0.0,0.0,11.42167854309082,0.0,0.0,0.0,0.2997651994228363,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0951037481427192,-2199.08935546875,304.1546936035156,0.601012110710144,0.1503893733024597,0.1400660723447799,293.3857727050781,297.1499938964844,293.1499938964844,0.013866014778614,-773.0134887695312,303.4106750488281,0.3816048204898834,0.050000000745058,0.0522990338504314,293.2235107421875,297.1499938964844,293.1499938964844,0.3487702310085296,-4813.640625,304.1592102050781,0.8470627069473267,0.4340260624885559,0.3064870238304138,293.2486267089844,297.1499938964844,293.1499938964844,0.4378484487533569,-7788.912109375,304.1625366210937,0.8991221189498901,0.520013689994812,0.4957977831363678,293.2165222167969,297.1499938964844,293.1499938964844,0.0146422144025564,-3751.384521484375,303.6800231933594,0.3816048204898834,0.050000000745058,0.2480840981006622,291.1659545898437,291.1499938964844,260.2533264160156,258.7998962402344,285.564697265625,293.2969665527344,291.16607666015625,1.0,0.3862049579620361,1.0,0.050000000745058,0.8712905049324036,1.0,-1.49150550365448,0.000293250021059,1.491212248802185,-0.3489472866058349,0.0,0.0,0.3515524268150329,138.46395874023438,121.0,1.384546160697937,-8416.0517578125,540.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,305.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.59375,18000.0,0.0,0.0,0.1896663755178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610970437526703,0.2611016035079956,-4.552809969027294e-06,0.0,0.0001924872631207,0.0,0.0,11.42167854309082,0.0,0.0,0.0,0.2997651994228363,4.0,0.0,1.0
469380,293.2125549316406,297.1499938964844,293.1499938964844,0.0942224264144897,-2182.68359375,304.15460205078125,0.6044712066650391,0.1495104283094406,0.1390353739261627,293.3969116210937,297.1499938964844,293.1499938964844,0.013475134037435,-762.6012573242188,303.2983093261719,0.3857685029506683,0.050000000745058,0.0520795881748199,293.2230834960937,297.1499938964844,293.1499938964844,0.34671550989151,-4791.17822265625,304.1595764160156,0.8521002531051636,0.4322471916675567,0.3050775825977325,293.2476501464844,297.1499938964844,293.1499938964844,0.435129702091217,-7750.7919921875,304.1628723144531,0.904787540435791,0.5177157521247864,0.4934047162532806,293.21844482421875,297.1499938964844,293.1499938964844,0.014453045092523,-3726.91748046875,303.6519470214844,0.3857685029506683,0.050000000745058,0.2470431327819824,291.1673278808594,291.1499938964844,260.2900085449219,258.83062744140625,285.573974609375,293.3033142089844,291.1673889160156,1.0,0.3803606033325195,1.0,0.050000000745058,0.8702912926673889,1.0,-1.4841907024383545,0.0002907746238633,1.48389995098114,-0.3474299013614654,0.0,0.0,0.3491441309452057,132.7751007080078,109.0,1.6575509309768677,-8362.9677734375,522.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1885051131248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587660551071167,0.258770614862442,-4.54647260994534e-06,0.0,0.0001913087326101,0.0,0.0,11.293455123901367,0.0,0.0,0.0,0.2992412149906158,4.0,0.0,1.0
469440,293.2125549316406,297.1499938964844,293.1499938964844,0.0942224264144897,-2182.68359375,304.15460205078125,0.6044712066650391,0.1495104283094406,0.1390353739261627,293.3969116210937,297.1499938964844,293.1499938964844,0.013475134037435,-762.6012573242188,303.2983093261719,0.3857685029506683,0.050000000745058,0.0520795881748199,293.2230834960937,297.1499938964844,293.1499938964844,0.34671550989151,-4791.17822265625,304.1595764160156,0.8521002531051636,0.4322471916675567,0.3050775825977325,293.2476501464844,297.1499938964844,293.1499938964844,0.435129702091217,-7750.7919921875,304.1628723144531,0.904787540435791,0.5177157521247864,0.4934047162532806,293.21844482421875,297.1499938964844,293.1499938964844,0.014453045092523,-3726.91748046875,303.6519470214844,0.3857685029506683,0.050000000745058,0.2470431327819824,291.1673278808594,291.1499938964844,260.2900085449219,258.83062744140625,285.573974609375,293.3033142089844,291.1673889160156,1.0,0.3803606033325195,1.0,0.050000000745058,0.8702912926673889,1.0,-1.4841907024383545,0.0002907746238633,1.48389995098114,-0.3474299013614654,0.0,0.0,0.3491441309452057,132.7751007080078,109.0,1.6575509309768677,-8362.9677734375,522.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1885051131248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587660551071167,0.258770614862442,-4.54647260994534e-06,0.0,0.0001913087326101,0.0,0.0,11.293455123901367,0.0,0.0,0.0,0.2992412149906158,4.0,0.0,1.0
469500,293.2104797363281,297.1499938964844,293.1499938964844,0.0937958657741546,-2174.74169921875,304.154541015625,0.6071138978004456,0.149123266339302,0.1385358124971389,293.40216064453125,297.1499938964844,293.1499938964844,0.0132699236273765,-756.8931274414062,303.2415771484375,0.3886143863201141,0.050000000745058,0.051936037838459,293.2227783203125,297.1499938964844,293.1499938964844,0.3456809520721435,-4779.869140625,304.1596984863281,0.8558006286621094,0.4313838183879852,0.3043667078018188,293.2470397949219,297.1499938964844,293.1499938964844,0.4337648749351501,-7731.65625,304.1630249023437,0.9091061353683472,0.5165949463844299,0.4922015070915222,293.2192077636719,297.1499938964844,293.1499938964844,0.0143442163243889,-3712.406494140625,303.63818359375,0.3886143863201141,0.050000000745058,0.2463622093200683,291.1679382324219,291.1499938964844,260.3083190917969,258.845947265625,285.578369140625,293.30645751953125,291.1679992675781,1.0,0.3766392767429352,1.0,0.050000000745058,0.8697916865348816,1.0,-1.4803035259246826,0.000289461488137,1.4800139665603638,-0.346624881029129,0.0,0.0,0.3478894829750061,129.0703125,109.0,1.6563247442245483,-8335.361328125,510.34808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,305.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1879002898931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575579881668091,0.257562518119812,-4.543153863778571e-06,0.0,0.000190694903722,0.0,0.0,11.22714614868164,0.0,0.0,0.0,0.2989696562290191,4.0,0.0,1.0
469560,293.2083740234375,297.1499938964844,293.1499938964844,0.0933821201324462,-2167.03857421875,304.15447998046875,0.610267162322998,0.1487687677145004,0.1380510330200195,293.4071655273437,297.1499938964844,293.1499938964844,0.0130617730319499,-750.9540405273438,303.1845397949219,0.3917996287345886,0.050000000745058,0.0517762452363967,293.222412109375,297.1499938964844,293.1499938964844,0.3446459770202636,-4768.5576171875,304.1598205566406,0.8602171540260315,0.4305358827114105,0.3036549985408783,293.24639892578125,297.1499938964844,293.1499938964844,0.4324013590812683,-7712.54052734375,304.16314697265625,0.9144166707992554,0.5154913067817688,0.4909986853599548,293.2198181152344,297.1499938964844,293.1499938964844,0.0142292855307459,-3696.840087890625,303.6246643066406,0.3917996287345886,0.050000000745058,0.2456042170524597,291.16845703125,291.1499938964844,260.32666015625,258.8612670898437,285.5826721191406,293.3095397949219,291.16851806640625,1.0,0.3725088238716125,1.0,0.050000000745058,0.8692920804023743,1.0,-1.4763213396072388,0.0002881190157495,1.4760332107543943,-0.3458005785942077,0.0,0.0,0.3466025590896606,124.9526596069336,97.0,1.5471724271774292,-8307.10546875,497.6362609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,305.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.1872788667678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563199400901794,0.2563244700431824,-4.539762358035659e-06,0.0,0.0001900642528198,0.0,0.0,11.15937614440918,0.0,0.0,0.0,0.2986921668052673,4.0,0.0,1.0
469620,293.2041320800781,297.1499938964844,293.1499938964844,0.0925992280244827,-2152.4677734375,304.1542663574219,0.6177324056625366,0.1481497138738632,0.1371315866708755,293.41656494140625,297.1499938964844,293.1499938964844,0.0126437954604625,-738.6082763671875,303.069580078125,0.3986363708972931,0.050000000745058,0.0514217130839824,293.2215270996094,297.1499938964844,293.1499938964844,0.342588871717453,-4746.0810546875,304.15997314453125,0.8711187243461609,0.4288803339004516,0.3022352457046509,293.2450256347656,297.1499938964844,293.1499938964844,0.4296947121620178,-7674.6064453125,304.16326904296875,0.9278040528297424,0.5133301615715027,0.4886031448841095,293.220703125,297.1499938964844,293.1499938964844,0.0139884734526276,-3663.5810546875,303.5982666015625,0.3986363708972931,0.050000000745058,0.2439224570989608,291.16925048828125,291.1499938964844,260.36334228515625,258.891845703125,285.5909729003906,293.3155212402344,291.16925048828125,1.0,0.3632848262786865,1.0,0.050000000745058,0.8682928085327148,1.0,-1.4681929349899292,0.0002853889600373,1.4679075479507446,-0.3441180288791656,0.0,0.0,0.343981921672821,115.83019256591795,85.0,1.104509949684143,-8249.5380859375,470.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,305.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.1859867423772812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537970542907715,0.2538015842437744,-4.532835191639606e-06,0.0,0.000188752906979,0.0,0.0,11.021737098693848,0.0,0.0,0.0,0.2981285750865936,4.0,0.0,1.0
469680,293.2041320800781,297.1499938964844,293.1499938964844,0.0925992280244827,-2152.4677734375,304.1542663574219,0.6177324056625366,0.1481497138738632,0.1371315866708755,293.41656494140625,297.1499938964844,293.1499938964844,0.0126437954604625,-738.6082763671875,303.069580078125,0.3986363708972931,0.050000000745058,0.0514217130839824,293.2215270996094,297.1499938964844,293.1499938964844,0.342588871717453,-4746.0810546875,304.15997314453125,0.8711187243461609,0.4288803339004516,0.3022352457046509,293.2450256347656,297.1499938964844,293.1499938964844,0.4296947121620178,-7674.6064453125,304.16326904296875,0.9278040528297424,0.5133301615715027,0.4886031448841095,293.220703125,297.1499938964844,293.1499938964844,0.0139884734526276,-3663.5810546875,303.5982666015625,0.3986363708972931,0.050000000745058,0.2439224570989608,291.16925048828125,291.1499938964844,260.36334228515625,258.891845703125,285.5909729003906,293.3155212402344,291.16925048828125,1.0,0.3632848262786865,1.0,0.050000000745058,0.8682928085327148,1.0,-1.4681929349899292,0.0002853889600373,1.4679075479507446,-0.3441180288791656,0.0,0.0,0.343981921672821,115.83019256591795,85.0,1.104509949684143,-8249.5380859375,470.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,305.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.1859867423772812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537970542907715,0.2538015842437744,-4.532835191639606e-06,0.0,0.000188752906979,0.0,0.0,11.021737098693848,0.0,0.0,0.0,0.2981285750865936,4.0,0.0,1.0
469740,293.19989013671875,297.1499938964844,293.1499938964844,0.0918789580464363,-2139.06982421875,304.154052734375,0.6265320777893066,0.1476393193006515,0.1362834125757217,293.4251403808594,297.1499938964844,293.1499938964844,0.0122309625148773,-725.8809814453125,302.9535827636719,0.4062933325767517,0.050000000745058,0.0510363839566707,293.22052001953125,297.1499938964844,293.1499938964844,0.3405563235282898,-4723.87548828125,304.1600341796875,0.8848280310630798,0.4272711873054504,0.3008264601230621,293.2435302734375,297.1499938964844,293.1499938964844,0.4270238578319549,-7637.17822265625,304.1632995605469,0.944329559803009,0.5112237334251404,0.4862299561500549,293.2211303710937,297.1499938964844,293.1499938964844,0.0137408394366502,-3628.587890625,303.5726928710937,0.4062933325767517,0.050000000745058,0.2420946359634399,291.1696472167969,291.1499938964844,260.3999938964844,258.92242431640625,285.5990295410156,293.3212890625,291.16961669921875,1.0,0.3530566096305847,1.0,0.050000000745058,0.8672935366630554,1.0,-1.4599777460098269,0.0002826454292517,1.4596951007843018,-0.3424161672592163,0.0,0.0,0.3413349092006683,105.927490234375,73.0,0.6127755641937256,-8191.4384765625,440.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45770263671875,305.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1846343427896499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512601017951965,0.2512646317481994,-4.525869371718727e-06,0.0,0.0001873803848866,0.0,0.0,10.884005546569824,0.0,0.0,0.0,0.2975643277168274,4.0,0.0,1.0
469800,293.19989013671875,297.1499938964844,293.1499938964844,0.0918789580464363,-2139.06982421875,304.154052734375,0.6265320777893066,0.1476393193006515,0.1362834125757217,293.4251403808594,297.1499938964844,293.1499938964844,0.0122309625148773,-725.8809814453125,302.9535827636719,0.4062933325767517,0.050000000745058,0.0510363839566707,293.22052001953125,297.1499938964844,293.1499938964844,0.3405563235282898,-4723.87548828125,304.1600341796875,0.8848280310630798,0.4272711873054504,0.3008264601230621,293.2435302734375,297.1499938964844,293.1499938964844,0.4270238578319549,-7637.17822265625,304.1632995605469,0.944329559803009,0.5112237334251404,0.4862299561500549,293.2211303710937,297.1499938964844,293.1499938964844,0.0137408394366502,-3628.587890625,303.5726928710937,0.4062933325767517,0.050000000745058,0.2420946359634399,291.1696472167969,291.1499938964844,260.3999938964844,258.92242431640625,285.5990295410156,293.3212890625,291.16961669921875,1.0,0.3530566096305847,1.0,0.050000000745058,0.8672935366630554,1.0,-1.4599777460098269,0.0002826454292517,1.4596951007843018,-0.3424161672592163,0.0,0.0,0.3413349092006683,105.927490234375,73.0,0.6127755641937256,-8191.4384765625,440.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45770263671875,305.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1846343427896499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512601017951965,0.2512646317481994,-4.525869371718727e-06,0.0,0.0001873803848866,0.0,0.0,10.884005546569824,0.0,0.0,0.0,0.2975643277168274,4.0,0.0,1.0
469860,293.1956787109375,297.1499938964844,293.1499938964844,0.0912228301167488,-2126.872802734375,304.15380859375,0.6371506452560425,0.1472276896238327,0.1355087012052536,293.4329833984375,297.1499938964844,293.1499938964844,0.0118286600336432,-712.9676513671875,302.83660888671875,0.415544718503952,0.050000000745058,0.0506328791379928,293.2194519042969,297.1499938964844,293.1499938964844,0.3385542333126068,-4701.99951171875,304.1600341796875,0.9015607833862304,0.4257017970085144,0.2994328737258911,293.24200439453125,297.1499938964844,293.1499938964844,0.4243956804275512,-7600.34033203125,304.1632385253906,0.9630601406097412,0.50916588306427,0.4838854372501373,293.22125244140625,297.1499938964844,293.1499938964844,0.013492340222001,-3592.731689453125,303.5478820800781,0.415544718503952,0.050000000745058,0.2401805818080902,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6069030761719,293.3267822265625,291.1696472167969,1.0,0.3420362770557403,1.0,0.050000000745058,0.866294264793396,1.0,-1.4517781734466553,0.0002799241046886,1.4514981508255005,-0.3407148122787475,0.0,0.0,0.3387018144130707,95.56581115722656,61.0,0.1559081077575683,-8133.41845703125,410.7953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,305.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1832325011491775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487491220235824,0.2487536370754242,-4.518993137025973e-06,0.0,0.0001859576877905,0.0,0.0,10.748385429382324,0.0,0.0,0.0,0.2970086932182312,4.0,0.0,1.0
469920,293.1956787109375,297.1499938964844,293.1499938964844,0.0912228301167488,-2126.872802734375,304.15380859375,0.6371506452560425,0.1472276896238327,0.1355087012052536,293.4329833984375,297.1499938964844,293.1499938964844,0.0118286600336432,-712.9676513671875,302.83660888671875,0.415544718503952,0.050000000745058,0.0506328791379928,293.2194519042969,297.1499938964844,293.1499938964844,0.3385542333126068,-4701.99951171875,304.1600341796875,0.9015607833862304,0.4257017970085144,0.2994328737258911,293.24200439453125,297.1499938964844,293.1499938964844,0.4243956804275512,-7600.34033203125,304.1632385253906,0.9630601406097412,0.50916588306427,0.4838854372501373,293.22125244140625,297.1499938964844,293.1499938964844,0.013492340222001,-3592.731689453125,303.5478820800781,0.415544718503952,0.050000000745058,0.2401805818080902,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6069030761719,293.3267822265625,291.1696472167969,1.0,0.3420362770557403,1.0,0.050000000745058,0.866294264793396,1.0,-1.4517781734466553,0.0002799241046886,1.4514981508255005,-0.3407148122787475,0.0,0.0,0.3387018144130707,95.56581115722656,61.0,0.1559081077575683,-8133.41845703125,410.7953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,305.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1832325011491775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487491220235824,0.2487536370754242,-4.518993137025973e-06,0.0,0.0001859576877905,0.0,0.0,10.748385429382324,0.0,0.0,0.0,0.2970086932182312,4.0,0.0,1.0
469980,293.1915588378906,297.1499938964844,293.1499938964844,0.0906313583254814,-2115.88623046875,304.15350341796875,0.6504840850830078,0.146909162402153,0.1348087191581726,293.44012451171875,297.1499938964844,293.1499938964844,0.0114398235455155,-699.9940185546875,302.7188415527344,0.4276526868343353,0.050000000745058,0.0502191260457038,293.21832275390625,297.1499938964844,293.1499938964844,0.3365848660469055,-4680.47119140625,304.15997314453125,0.923373520374298,0.4241678416728973,0.2980568706989288,293.2404479980469,297.1499938964844,293.1499938964844,0.4218126237392425,-7564.1171875,304.1631164550781,0.9828258156776428,0.507152259349823,0.4815728962421417,293.2210388183594,297.1499938964844,293.1499938964844,0.0132463444024324,-3556.53076171875,303.5237731933594,0.4276526868343353,0.050000000745058,0.2382179051637649,291.16949462890625,291.1499938964844,260.47332763671875,258.9834899902344,285.6146545410156,293.33203125,291.16943359375,1.0,0.3303486108779907,1.0,0.050000000745058,0.8652949929237366,1.0,-1.4436569213867188,0.000277246144833,1.4433797597885132,-0.3390259444713592,0.0,0.0,0.3361132442951202,84.94703674316406,49.0,-0.2212953269481659,-8075.90625,380.4694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.1817960441112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462958693504333,0.246300384402275,-4.512301984505029e-06,0.0,0.0001844998769229,0.0,0.0,10.616579055786133,0.0,0.0,0.0,0.2964687347412109,4.0,0.0,1.0
470040,293.1915588378906,297.1499938964844,293.1499938964844,0.0906313583254814,-2115.88623046875,304.15350341796875,0.6504840850830078,0.146909162402153,0.1348087191581726,293.44012451171875,297.1499938964844,293.1499938964844,0.0114398235455155,-699.9940185546875,302.7188415527344,0.4276526868343353,0.050000000745058,0.0502191260457038,293.21832275390625,297.1499938964844,293.1499938964844,0.3365848660469055,-4680.47119140625,304.15997314453125,0.923373520374298,0.4241678416728973,0.2980568706989288,293.2404479980469,297.1499938964844,293.1499938964844,0.4218126237392425,-7564.1171875,304.1631164550781,0.9828258156776428,0.507152259349823,0.4815728962421417,293.2210388183594,297.1499938964844,293.1499938964844,0.0132463444024324,-3556.53076171875,303.5237731933594,0.4276526868343353,0.050000000745058,0.2382179051637649,291.16949462890625,291.1499938964844,260.47332763671875,258.9834899902344,285.6146545410156,293.33203125,291.16943359375,1.0,0.3303486108779907,1.0,0.050000000745058,0.8652949929237366,1.0,-1.4436569213867188,0.000277246144833,1.4433797597885132,-0.3390259444713592,0.0,0.0,0.3361132442951202,84.94703674316406,49.0,-0.2212953269481659,-8075.90625,380.4694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.1817960441112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462958693504333,0.246300384402275,-4.512301984505029e-06,0.0,0.0001844998769229,0.0,0.0,10.616579055786133,0.0,0.0,0.0,0.2964687347412109,4.0,0.0,1.0
470100,293.18951416015625,297.1499938964844,293.1499938964844,0.0903607681393623,-2110.86376953125,304.15338134765625,0.6585390567779541,0.1467849016189575,0.134487971663475,293.44342041015625,297.1499938964844,293.1499938964844,0.0112509038299322,-693.509521484375,302.6597595214844,0.4352926611900329,0.050000000745058,0.0500098392367363,293.2177734375,297.1499938964844,293.1499938964844,0.3356130421161651,-4669.8427734375,304.159912109375,0.9366191625595092,0.4234135150909424,0.2973760366439819,293.2396545410156,297.1499938964844,293.1499938964844,0.4205387234687805,-7546.244140625,304.1630554199219,0.9926963448524476,0.5061614513397217,0.480429470539093,293.22088623046875,297.1499938964844,293.1499938964844,0.0131248468533158,-3538.39306640625,303.511962890625,0.4352926611900329,0.050000000745058,0.2372251451015472,291.1693115234375,291.1499938964844,260.4916687011719,258.998779296875,285.61846923828125,293.3345031738281,291.16925048828125,1.0,0.3242713809013366,1.0,0.050000000745058,0.8647953271865845,1.0,-1.4396387338638306,0.0002759276540018,1.4393627643585205,-0.3381885886192322,0.0,0.0,0.3348433971405029,79.57776641845703,49.0,-0.3808709383010864,-8047.4296875,365.3030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489501953125,305.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1810695081949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450981885194778,0.2451027035713195,-4.509047357714735e-06,0.0,0.0001837625313783,0.0,0.0,10.552483558654783,0.0,0.0,0.0,0.2962061762809753,4.0,0.0,1.0
470160,293.1874389648437,297.1499938964844,293.1499938964844,0.0901158824563026,-2106.31640625,304.1531982421875,0.6669977307319641,0.1466917991638183,0.1342029720544815,293.44647216796875,297.1499938964844,293.1499938964844,0.0110714202746748,-687.2498168945312,302.6007385253906,0.4435814023017883,0.050000000745058,0.0498153492808342,293.2171630859375,297.1499938964844,293.1499938964844,0.3346506655216217,-4659.30810546875,304.1598815917969,0.9497767090797424,0.422675609588623,0.2967128455638885,293.2382202148437,297.1499938964844,293.1499938964844,0.4161225855350494,-7480.453125,304.1690673828125,0.9990000128746032,0.5053038597106934,0.475994199514389,293.2206115722656,297.1499938964844,293.1499938964844,0.0130115551874041,-3521.320556640625,303.5004577636719,0.4435814023017883,0.050000000745058,0.2363025695085525,291.1694641113281,291.1499938964844,260.510009765625,259.0140380859375,285.62359619140625,293.33697509765625,291.1697082519531,1.0,0.3179520666599273,1.0,0.050000000745058,0.8642956614494324,1.0,-1.4318616390228271,0.0002733223955146,1.4315884113311768,-0.3364048600196838,0.0,0.0,0.3335390985012054,74.52259826660156,37.0,1.567375659942627,-8011.8701171875,349.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940795898437,305.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.48046875,18000.0,0.0,0.0,0.180339828133583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243916243314743,0.2439207434654235,-4.505866399995284e-06,0.0,0.0001830219989642,0.0,0.0,10.48944091796875,0.0,0.0,0.0,0.2959476113319397,4.0,0.0,1.0
470220,293.1830444335937,297.1499938964844,293.1499938964844,0.0896162763237953,-2096.701171875,304.1529846191406,0.6827351450920105,0.1466347277164459,0.1338236033916473,293.4518737792969,297.1499938964844,293.1499938964844,0.0107337767258286,-674.8132934570312,302.4858703613281,0.459568440914154,0.050000000745058,0.049507837742567,293.2159118652344,297.1499938964844,293.1499938964844,0.3322309553623199,-4632.2646484375,304.1606140136719,0.9713348746299744,0.4212274551391601,0.2954827845096588,293.2066955566406,297.1499938964844,293.1499938964844,0.3836776614189148,-6996.13037109375,304.216552734375,0.9990000128746032,0.5093704462051392,0.4443269371986389,293.2197265625,297.1499938964844,293.1499938964844,0.01280037779361,-3487.353759765625,303.4795227050781,0.459568440914154,0.050000000745058,0.2348438650369644,291.19122314453125,291.1499938964844,260.5466613769531,259.0446472167969,285.6041564941406,293.3392333984375,291.19305419921875,1.0,0.3037751913070678,1.0,0.050000000745058,0.863296389579773,1.0,-1.389785647392273,0.0002594354737084,1.3895262479782104,-0.3278502523899078,0.0,0.0,0.3268165290355682,66.01896667480469,40.0,24.64057922363281,-7861.662109375,309.3851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.37109375,18000.0,0.0,0.0,0.1787337064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391557544469833,0.2391602545976638,-4.496946530707646e-06,0.0,0.0001813919952837,0.0,0.0,10.245407104492188,0.0,0.0,0.0,0.2949651181697845,4.0,0.0,1.0
470280,293.1830444335937,297.1499938964844,293.1499938964844,0.0896162763237953,-2096.701171875,304.1529846191406,0.6827351450920105,0.1466347277164459,0.1338236033916473,293.4518737792969,297.1499938964844,293.1499938964844,0.0107337767258286,-674.8132934570312,302.4858703613281,0.459568440914154,0.050000000745058,0.049507837742567,293.2159118652344,297.1499938964844,293.1499938964844,0.3322309553623199,-4632.2646484375,304.1606140136719,0.9713348746299744,0.4212274551391601,0.2954827845096588,293.2066955566406,297.1499938964844,293.1499938964844,0.3836776614189148,-6996.13037109375,304.216552734375,0.9990000128746032,0.5093704462051392,0.4443269371986389,293.2197265625,297.1499938964844,293.1499938964844,0.01280037779361,-3487.353759765625,303.4795227050781,0.459568440914154,0.050000000745058,0.2348438650369644,291.19122314453125,291.1499938964844,260.5466613769531,259.0446472167969,285.6041564941406,293.3392333984375,291.19305419921875,1.0,0.3037751913070678,1.0,0.050000000745058,0.863296389579773,1.0,-1.389785647392273,0.0002594354737084,1.3895262479782104,-0.3278502523899078,0.0,0.0,0.3268165290355682,66.01896667480469,40.0,24.64057922363281,-7861.662109375,309.3851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.37109375,18000.0,0.0,0.0,0.1787337064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391557544469833,0.2391602545976638,-4.496946530707646e-06,0.0,0.0001813919952837,0.0,0.0,10.245407104492188,0.0,0.0,0.0,0.2949651181697845,4.0,0.0,1.0
470340,293.1788330078125,297.1499938964844,293.1499938964844,0.089374266564846,-2092.10205078125,304.1523742675781,0.6954440474510193,0.1466519981622696,0.1336376816034317,293.45684814453125,297.1499938964844,293.1499938964844,0.010448183864355,-664.3573608398438,302.3690795898437,0.4717456102371216,0.050000000745058,0.0492979511618614,293.2151794433594,297.1499938964844,293.1499938964844,0.3302068412303924,-4609.939453125,304.1604309082031,0.9858013391494752,0.4197094440460205,0.294286698102951,293.1489562988281,297.1499938964844,293.1499938964844,0.3593448996543884,-6637.478515625,304.2341613769531,0.9990000128746032,0.5196170210838318,0.421318382024765,293.2186279296875,297.1499938964844,293.1499938964844,0.0126509107649326,-3463.98486328125,303.4589538574219,0.4717456102371216,0.050000000745058,0.2338482439517974,291.20220947265625,291.1499938964844,260.5833435058594,259.0752868652344,285.5921325683594,293.3477783203125,291.2023620605469,1.0,0.294045090675354,1.0,0.050000000745058,0.8622970581054688,1.0,-1.3590500354766846,0.0002496250672265,1.3588004112243652,-0.3217256069183349,0.0,0.0,0.3188764452934265,60.19268798828125,58.0,13.4231595993042,-7692.8798828125,282.5143737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5696716308594,305.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.046875,18000.0,0.0,0.0,0.176620602607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318843305110931,0.2318888008594513,-4.479788003663998e-06,0.0,0.0001792474649846,0.0,0.0,9.868985176086426,0.0,0.0,0.0,0.2934642732143402,4.0,0.0,1.0
470400,293.1788330078125,297.1499938964844,293.1499938964844,0.089374266564846,-2092.10205078125,304.1523742675781,0.6954440474510193,0.1466519981622696,0.1336376816034317,293.45684814453125,297.1499938964844,293.1499938964844,0.010448183864355,-664.3573608398438,302.3690795898437,0.4717456102371216,0.050000000745058,0.0492979511618614,293.2151794433594,297.1499938964844,293.1499938964844,0.3302068412303924,-4609.939453125,304.1604309082031,0.9858013391494752,0.4197094440460205,0.294286698102951,293.1489562988281,297.1499938964844,293.1499938964844,0.3593448996543884,-6637.478515625,304.2341613769531,0.9990000128746032,0.5196170210838318,0.421318382024765,293.2186279296875,297.1499938964844,293.1499938964844,0.0126509107649326,-3463.98486328125,303.4589538574219,0.4717456102371216,0.050000000745058,0.2338482439517974,291.20220947265625,291.1499938964844,260.5833435058594,259.0752868652344,285.5921325683594,293.3477783203125,291.2023620605469,1.0,0.294045090675354,1.0,0.050000000745058,0.8622970581054688,1.0,-1.3590500354766846,0.0002496250672265,1.3588004112243652,-0.3217256069183349,0.0,0.0,0.3188764452934265,60.19268798828125,58.0,13.4231595993042,-7692.8798828125,282.5143737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5696716308594,305.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.046875,18000.0,0.0,0.0,0.176620602607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318843305110931,0.2318888008594513,-4.479788003663998e-06,0.0,0.0001792474649846,0.0,0.0,9.868985176086426,0.0,0.0,0.0,0.2934642732143402,4.0,0.0,1.0
470460,293.1780700683594,297.1499938964844,293.1499938964844,0.0891695618629455,-2088.522216796875,304.1519470214844,0.6961811780929565,0.1460813581943512,0.1332741230726242,293.46148681640625,297.1499938964844,293.1499938964844,0.0102468486875295,-657.6353759765625,302.2483215332031,0.4728875756263733,0.050000000745058,0.0492767803370952,293.21484375,297.1499938964844,293.1499938964844,0.3289727568626404,-4596.9462890625,304.1589660644531,0.9863390922546388,0.4181275069713592,0.2931852042675018,293.1022644042969,297.1499938964844,293.1499938964844,0.3556537628173828,-6594.59423828125,304.2113037109375,0.9990000128746032,0.5291756391525269,0.4189221262931824,293.2170715332031,297.1499938964844,293.1499938964844,0.0126118380576372,-3460.492919921875,303.43853759765625,0.4728875756263733,0.050000000745058,0.2337478250265121,291.1900329589844,291.1499938964844,260.6199951171875,259.10601806640625,285.58551025390625,293.3380432128906,291.1877136230469,1.0,0.2934868633747101,1.0,0.050000000745058,0.8612974882125854,1.0,-1.3542536497116089,0.0002482070412952,1.3540054559707642,-0.3208681941032409,0.0,0.0,0.3139477670192718,59.57509994506836,76.0,-16.106258392333984,-7605.88671875,279.0913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,305.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.10546875,18000.0,0.0,0.0,0.1740619838237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226469412446022,0.226473867893219,-4.463754521566443e-06,0.0,0.0001766507921274,0.0,0.0,9.585196495056152,0.0,0.0,0.0,0.2923037409782409,4.0,0.0,1.0
470520,293.1780700683594,297.1499938964844,293.1499938964844,0.0891695618629455,-2088.522216796875,304.1519470214844,0.6961811780929565,0.1460813581943512,0.1332741230726242,293.46148681640625,297.1499938964844,293.1499938964844,0.0102468486875295,-657.6353759765625,302.2483215332031,0.4728875756263733,0.050000000745058,0.0492767803370952,293.21484375,297.1499938964844,293.1499938964844,0.3289727568626404,-4596.9462890625,304.1589660644531,0.9863390922546388,0.4181275069713592,0.2931852042675018,293.1022644042969,297.1499938964844,293.1499938964844,0.3556537628173828,-6594.59423828125,304.2113037109375,0.9990000128746032,0.5291756391525269,0.4189221262931824,293.2170715332031,297.1499938964844,293.1499938964844,0.0126118380576372,-3460.492919921875,303.43853759765625,0.4728875756263733,0.050000000745058,0.2337478250265121,291.1900329589844,291.1499938964844,260.6199951171875,259.10601806640625,285.58551025390625,293.3380432128906,291.1877136230469,1.0,0.2934868633747101,1.0,0.050000000745058,0.8612974882125854,1.0,-1.3542536497116089,0.0002482070412952,1.3540054559707642,-0.3208681941032409,0.0,0.0,0.3139477670192718,59.57509994506836,76.0,-16.106258392333984,-7605.88671875,279.0913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,305.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.10546875,18000.0,0.0,0.0,0.1740619838237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226469412446022,0.226473867893219,-4.463754521566443e-06,0.0,0.0001766507921274,0.0,0.0,9.585196495056152,0.0,0.0,0.0,0.2923037409782409,4.0,0.0,1.0
470580,293.17681884765625,297.1499938964844,293.1499938964844,0.0890257358551025,-2086.25341796875,304.1515197753906,0.6870788335800171,0.1456212550401687,0.1328797191381454,293.4656677246094,297.1499938964844,293.1499938964844,0.0101038748398423,-653.4829711914062,302.125,0.4656177163124084,0.050000000745058,0.0494069308042526,293.2147521972656,297.1499938964844,293.1499938964844,0.3281845450401306,-4589.03662109375,304.15728759765625,0.9755107760429382,0.4164998829364776,0.2921589910984039,293.09234619140625,297.1499938964844,293.1499938964844,0.3692775964736938,-6812.7392578125,304.1678466796875,0.9990000128746032,0.5324726104736328,0.4334063529968261,293.216064453125,297.1499938964844,293.1499938964844,0.0126466760411858,-3470.287353515625,303.4164733886719,0.4656177163124084,0.050000000745058,0.2343652099370956,291.1652526855469,291.1499938964844,260.6566772460937,259.1368103027344,285.6110534667969,293.3429260253906,291.1630859375,1.0,0.299908310174942,1.0,0.050000000745058,0.8602979183197021,1.0,-1.370823860168457,0.0002536028041504,1.370570182800293,-0.3242189288139343,0.0,0.0,0.3135889172554016,63.14181137084961,94.0,-29.37672996520996,-7617.27001953125,294.3632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,305.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.1715092360973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252677232027053,0.2252721786499023,-4.456566330190981e-06,0.0,0.0001740600710036,0.0,0.0,9.515215873718262,0.0,0.0,0.0,0.2919760346412658,4.0,0.0,1.0
470640,293.17681884765625,297.1499938964844,293.1499938964844,0.0890257358551025,-2086.25341796875,304.1515197753906,0.6870788335800171,0.1456212550401687,0.1328797191381454,293.4656677246094,297.1499938964844,293.1499938964844,0.0101038748398423,-653.4829711914062,302.125,0.4656177163124084,0.050000000745058,0.0494069308042526,293.2147521972656,297.1499938964844,293.1499938964844,0.3281845450401306,-4589.03662109375,304.15728759765625,0.9755107760429382,0.4164998829364776,0.2921589910984039,293.09234619140625,297.1499938964844,293.1499938964844,0.3692775964736938,-6812.7392578125,304.1678466796875,0.9990000128746032,0.5324726104736328,0.4334063529968261,293.216064453125,297.1499938964844,293.1499938964844,0.0126466760411858,-3470.287353515625,303.4164733886719,0.4656177163124084,0.050000000745058,0.2343652099370956,291.1652526855469,291.1499938964844,260.6566772460937,259.1368103027344,285.6110534667969,293.3429260253906,291.1630859375,1.0,0.299908310174942,1.0,0.050000000745058,0.8602979183197021,1.0,-1.370823860168457,0.0002536028041504,1.370570182800293,-0.3242189288139343,0.0,0.0,0.3135889172554016,63.14181137084961,94.0,-29.37672996520996,-7617.27001953125,294.3632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,305.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.1715092360973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252677232027053,0.2252721786499023,-4.456566330190981e-06,0.0,0.0001740600710036,0.0,0.0,9.515215873718262,0.0,0.0,0.0,0.2919760346412658,4.0,0.0,1.0
