time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470700,293.1750183105469,297.1499938964844,293.1499938964844,0.089152954518795,-2088.875,304.1510009765625,0.680462658405304,0.1456343978643417,0.1329174935817718,293.467529296875,297.1499938964844,293.1499938964844,0.0100477477535605,-652.0521240234375,302.0631103515625,0.4589411616325378,0.050000000745058,0.0495187453925609,293.2148132324219,297.1499938964844,293.1499938964844,0.3278501033782959,-4585.7099609375,304.1565856933594,0.9663841128349304,0.4156684279441833,0.2916678488254547,293.1022033691406,297.1499938964844,293.1499938964844,0.38115194439888,-6996.15625,304.1430358886719,0.9990000128746032,0.5312764048576355,0.4454753398895263,293.2161560058594,297.1499938964844,293.1499938964844,0.0126810064539313,-3478.199951171875,303.4039306640625,0.4589411616325378,0.050000000745058,0.2348956018686294,291.1521911621094,291.1499938964844,260.67498779296875,259.1522827148437,285.6329345703125,293.3500671386719,291.1499328613281,1.0,0.3052311241626739,1.0,0.050000000745058,0.8597981333732605,1.0,-1.385534644126892,0.0002584182366263,1.385276198387146,-0.3271767795085907,0.0,0.0,0.3147466778755188,66.21759033203125,94.0,-33.02460861206055,-7646.89453125,307.9835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,305.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1703916937112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257887572050094,0.2257932126522064,-4.456075203052024e-06,0.0,0.0001729259092826,0.0,0.0,9.538146018981934,0.0,0.0,0.0,0.2920533120632171,4.0,0.0,1.0
470760,293.1724548339844,297.1499938964844,293.1499938964844,0.0894398540258407,-2094.502197265625,304.1502990722656,0.6731135845184326,0.1458198577165603,0.1331437975168228,293.4690246582031,297.1499938964844,293.1499938964844,0.010001421906054,-651.0357055664062,302.001708984375,0.4512529373168945,0.050000000745058,0.0496586635708808,293.21490478515625,297.1499938964844,293.1499938964844,0.327550858259201,-4582.75390625,304.15594482421875,0.9550395011901855,0.4148278534412384,0.2911900877952575,293.1215515136719,297.1499938964844,293.1499938964844,0.3958544135093689,-7219.759765625,304.1175842285156,0.9990000128746032,0.5280956029891968,0.4601324796676636,293.2167663574219,297.1499938964844,293.1499938964844,0.0127243176102638,-3487.772216796875,303.38995361328125,0.4512529373168945,0.050000000745058,0.2355593144893646,291.1387023925781,291.1499938964844,260.6933288574219,259.1677551269531,285.6542053222656,293.35333251953125,291.1363525390625,1.0,0.3117148578166961,1.0,0.050000000745058,0.8592985272407532,1.0,-1.403788924217224,0.0002644651685841,1.403524398803711,-0.3308457732200622,0.0,0.0,0.3168500065803528,70.06824493408203,97.0,-35.87225341796875,-7693.861328125,325.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799011230469,305.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.466796875,18000.0,0.0,0.0,0.1694494485855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271379232406616,0.2271423786878585,-4.457579507288756e-06,0.0,0.0001719696592772,0.0,0.0,9.603279113769531,0.0,0.0,0.0,0.2923014760017395,4.0,0.0,1.0
470820,293.1682434082031,297.1499938964844,293.1499938964844,0.0900425314903259,-2106.177490234375,304.14923095703125,0.6624243259429932,0.1461103409528732,0.1336731761693954,293.4708557128906,297.1499938964844,293.1499938964844,0.0098958956077694,-648.2272338867188,301.8818359375,0.4401421546936035,0.050000000745058,0.0498925857245922,293.2149963378906,297.1499938964844,293.1499938964844,0.326775312423706,-4574.64599609375,304.1552734375,0.936190664768219,0.4131678640842438,0.2902042865753174,293.1780090332031,297.1499938964844,293.1499938964844,0.4204438924789428,-7584.4775390625,304.0880126953125,0.9990000128746032,0.5174008011817932,0.4836484789848327,293.2192077636719,297.1499938964844,293.1499938964844,0.0127775622531771,-3501.28955078125,303.3585510253906,0.4401421546936035,0.050000000745058,0.2366689443588256,291.1162414550781,291.1499938964844,260.7300109863281,259.19879150390625,285.6852722167969,293.3480224609375,291.1153259277344,1.0,0.3216651082038879,1.0,0.050000000745058,0.8582993149757385,1.0,-1.4330897331237793,0.0002743738587014,1.4328153133392334,-0.3365951180458069,0.0,0.0,0.3230669796466827,76.49923706054688,100.0,-27.47493362426757,-7805.478515625,354.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.201171875,18000.0,0.0,0.0,0.1682705730199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320936471223831,0.23209810256958,-4.466783593670698e-06,0.0,0.0001707732444629,0.0,0.0,9.851353645324709,0.0,0.0,0.0,0.2932759523391723,4.0,0.0,1.0
470880,293.1682434082031,297.1499938964844,293.1499938964844,0.0900425314903259,-2106.177490234375,304.14923095703125,0.6624243259429932,0.1461103409528732,0.1336731761693954,293.4708557128906,297.1499938964844,293.1499938964844,0.0098958956077694,-648.2272338867188,301.8818359375,0.4401421546936035,0.050000000745058,0.0498925857245922,293.2149963378906,297.1499938964844,293.1499938964844,0.326775312423706,-4574.64599609375,304.1552734375,0.936190664768219,0.4131678640842438,0.2902042865753174,293.1780090332031,297.1499938964844,293.1499938964844,0.4204438924789428,-7584.4775390625,304.0880126953125,0.9990000128746032,0.5174008011817932,0.4836484789848327,293.2192077636719,297.1499938964844,293.1499938964844,0.0127775622531771,-3501.28955078125,303.3585510253906,0.4401421546936035,0.050000000745058,0.2366689443588256,291.1162414550781,291.1499938964844,260.7300109863281,259.19879150390625,285.6852722167969,293.3480224609375,291.1153259277344,1.0,0.3216651082038879,1.0,0.050000000745058,0.8582993149757385,1.0,-1.4330897331237793,0.0002743738587014,1.4328153133392334,-0.3365951180458069,0.0,0.0,0.3230669796466827,76.49923706054688,100.0,-27.47493362426757,-7805.478515625,354.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.201171875,18000.0,0.0,0.0,0.1682705730199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320936471223831,0.23209810256958,-4.466783593670698e-06,0.0,0.0001707732444629,0.0,0.0,9.851353645324709,0.0,0.0,0.0,0.2932759523391723,4.0,0.0,1.0
470940,293.1661376953125,297.1499938964844,293.1499938964844,0.0902564004063606,-2110.075439453125,304.149169921875,0.6502609252929688,0.1460751742124557,0.1339940726757049,293.4715881347656,297.1499938964844,293.1499938964844,0.0097942454740405,-644.9408569335938,301.76910400390625,0.4286054968833923,0.050000000745058,0.0501912347972393,293.21484375,297.1499938964844,293.1499938964844,0.3253017663955688,-4558.10888671875,304.1560363769531,0.9145934581756592,0.4115493595600128,0.2892960906028747,293.2281188964844,297.1499938964844,293.1499938964844,0.4207066595554352,-7576.4521484375,304.1100769042969,0.9848200082778932,0.5064510107040405,0.4825645387172699,293.22216796875,297.1499938964844,293.1499938964844,0.0128216408193111,-3511.075439453125,303.3265075683594,0.4286054968833923,0.050000000745058,0.2380855977535247,291.1216125488281,291.1499938964844,260.76666259765625,259.2300109863281,285.7064208984375,293.3538818359375,291.1239624023437,1.0,0.3295117616653442,1.0,0.050000000745058,0.8573001027107239,1.0,-1.4331239461898804,0.0002744650118984,1.432849407196045,-0.3362932801246643,0.0,0.0,0.327038437128067,84.07010650634766,103.0,8.570159912109375,-7848.296875,373.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.77734375,18000.0,0.0,0.0,0.1680857986211776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367600351572036,0.2367645055055618,-4.479747531149769e-06,0.0,0.0001705857284832,0.0,0.0,10.096056938171388,0.0,0.0,0.0,0.2942609190940857,4.0,0.0,1.0
471000,293.1661376953125,297.1499938964844,293.1499938964844,0.0902564004063606,-2110.075439453125,304.149169921875,0.6502609252929688,0.1460751742124557,0.1339940726757049,293.4715881347656,297.1499938964844,293.1499938964844,0.0097942454740405,-644.9408569335938,301.76910400390625,0.4286054968833923,0.050000000745058,0.0501912347972393,293.21484375,297.1499938964844,293.1499938964844,0.3253017663955688,-4558.10888671875,304.1560363769531,0.9145934581756592,0.4115493595600128,0.2892960906028747,293.2281188964844,297.1499938964844,293.1499938964844,0.4207066595554352,-7576.4521484375,304.1100769042969,0.9848200082778932,0.5064510107040405,0.4825645387172699,293.22216796875,297.1499938964844,293.1499938964844,0.0128216408193111,-3511.075439453125,303.3265075683594,0.4286054968833923,0.050000000745058,0.2380855977535247,291.1216125488281,291.1499938964844,260.76666259765625,259.2300109863281,285.7064208984375,293.3538818359375,291.1239624023437,1.0,0.3295117616653442,1.0,0.050000000745058,0.8573001027107239,1.0,-1.4331239461898804,0.0002744650118984,1.432849407196045,-0.3362932801246643,0.0,0.0,0.327038437128067,84.07010650634766,103.0,8.570159912109375,-7848.296875,373.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.77734375,18000.0,0.0,0.0,0.1680857986211776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367600351572036,0.2367645055055618,-4.479747531149769e-06,0.0,0.0001705857284832,0.0,0.0,10.096056938171388,0.0,0.0,0.0,0.2942609190940857,4.0,0.0,1.0
471060,293.1650085449219,297.1499938964844,293.1499938964844,0.0902283638715744,-2109.302978515625,304.14947509765625,0.6408535838127136,0.1458981484174728,0.1340962946414947,293.4718933105469,297.1499938964844,293.1499938964844,0.0096774473786354,-640.7150268554688,301.6595153808594,0.4203597605228424,0.050000000745058,0.0504543967545032,293.21502685546875,297.1499938964844,293.1499938964844,0.3235258758068084,-4538.083984375,304.1569519042969,0.8987429141998291,0.4098737239837646,0.2883375287055969,293.2464904785156,297.1499938964844,293.1499938964844,0.4150270223617553,-7484.4921875,304.13238525390625,0.9673331379890442,0.5007049441337585,0.4764345288276672,293.2250366210937,297.1499938964844,293.1499938964844,0.0128383841365575,-3515.806884765625,303.2944641113281,0.4203597605228424,0.050000000745058,0.2393339425325393,291.13739013671875,291.1499938964844,260.8033447265625,259.2613830566406,285.7156982421875,293.3594665527344,291.1379089355469,1.0,0.3354851603507995,1.0,0.050000000745058,0.8563010096549988,1.0,-1.4265861511230469,0.0002723567886278,1.4263137578964231,-0.3349122107028961,0.0,0.0,0.327393501996994,90.62139129638672,106.0,12.99240016937256,-7807.52490234375,385.7587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1684598326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373595535755157,0.2373640388250351,-4.4848329707747325e-06,0.0,0.000170965315192,0.0,0.0,10.135015487670898,0.0,0.0,0.0,0.2944653034210205,4.0,0.0,1.0
471120,293.1650085449219,297.1499938964844,293.1499938964844,0.0902283638715744,-2109.302978515625,304.14947509765625,0.6408535838127136,0.1458981484174728,0.1340962946414947,293.4718933105469,297.1499938964844,293.1499938964844,0.0096774473786354,-640.7150268554688,301.6595153808594,0.4203597605228424,0.050000000745058,0.0504543967545032,293.21502685546875,297.1499938964844,293.1499938964844,0.3235258758068084,-4538.083984375,304.1569519042969,0.8987429141998291,0.4098737239837646,0.2883375287055969,293.2464904785156,297.1499938964844,293.1499938964844,0.4150270223617553,-7484.4921875,304.13238525390625,0.9673331379890442,0.5007049441337585,0.4764345288276672,293.2250366210937,297.1499938964844,293.1499938964844,0.0128383841365575,-3515.806884765625,303.2944641113281,0.4203597605228424,0.050000000745058,0.2393339425325393,291.13739013671875,291.1499938964844,260.8033447265625,259.2613830566406,285.7156982421875,293.3594665527344,291.1379089355469,1.0,0.3354851603507995,1.0,0.050000000745058,0.8563010096549988,1.0,-1.4265861511230469,0.0002723567886278,1.4263137578964231,-0.3349122107028961,0.0,0.0,0.327393501996994,90.62139129638672,106.0,12.99240016937256,-7807.52490234375,385.7587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1684598326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373595535755157,0.2373640388250351,-4.4848329707747325e-06,0.0,0.000170965315192,0.0,0.0,10.135015487670898,0.0,0.0,0.0,0.2944653034210205,4.0,0.0,1.0
471180,293.1636047363281,297.1499938964844,293.1499938964844,0.0902591720223426,-2109.77587890625,304.14959716796875,0.634152352809906,0.1458000093698501,0.1341862976551056,293.4717712402344,297.1499938964844,293.1499938964844,0.0095556704327464,-636.2943115234375,301.54931640625,0.4147111475467682,0.050000000745058,0.0506661869585514,293.21514892578125,297.1499938964844,293.1499938964844,0.3219315111637115,-4520.29248046875,304.15728759765625,0.8873162865638733,0.408202052116394,0.2873303890228271,293.2524719238281,297.1499938964844,293.1499938964844,0.4116679430007934,-7431.19287109375,304.1436767578125,0.9535340070724488,0.4970343708992004,0.472850501537323,293.2276611328125,297.1499938964844,293.1499938964844,0.0128428824245929,-3519.27783203125,303.2615966796875,0.4147111475467682,0.050000000745058,0.2403385788202285,291.1434020996094,291.1499938964844,260.8399963378906,259.2929382324219,285.7244873046875,293.3609619140625,291.1438293457031,1.0,0.3403633236885071,1.0,0.050000000745058,0.8553019762039185,1.0,-1.4226422309875488,0.0002711289562284,1.4223711490631104,-0.3340266644954681,0.0,0.0,0.3278658092021942,95.91783142089844,109.0,9.612348556518556,-7777.220703125,396.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1690894663333892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237913504242897,0.2379179894924163,-4.486713805817999e-06,0.0,0.0001716043188935,0.0,0.0,10.164999008178713,0.0,0.0,0.0,0.2945919036865234,4.0,0.0,1.0
471240,293.1636047363281,297.1499938964844,293.1499938964844,0.0902591720223426,-2109.77587890625,304.14959716796875,0.634152352809906,0.1458000093698501,0.1341862976551056,293.4717712402344,297.1499938964844,293.1499938964844,0.0095556704327464,-636.2943115234375,301.54931640625,0.4147111475467682,0.050000000745058,0.0506661869585514,293.21514892578125,297.1499938964844,293.1499938964844,0.3219315111637115,-4520.29248046875,304.15728759765625,0.8873162865638733,0.408202052116394,0.2873303890228271,293.2524719238281,297.1499938964844,293.1499938964844,0.4116679430007934,-7431.19287109375,304.1436767578125,0.9535340070724488,0.4970343708992004,0.472850501537323,293.2276611328125,297.1499938964844,293.1499938964844,0.0128428824245929,-3519.27783203125,303.2615966796875,0.4147111475467682,0.050000000745058,0.2403385788202285,291.1434020996094,291.1499938964844,260.8399963378906,259.2929382324219,285.7244873046875,293.3609619140625,291.1438293457031,1.0,0.3403633236885071,1.0,0.050000000745058,0.8553019762039185,1.0,-1.4226422309875488,0.0002711289562284,1.4223711490631104,-0.3340266644954681,0.0,0.0,0.3278658092021942,95.91783142089844,109.0,9.612348556518556,-7777.220703125,396.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1690894663333892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237913504242897,0.2379179894924163,-4.486713805817999e-06,0.0,0.0001716043188935,0.0,0.0,10.164999008178713,0.0,0.0,0.0,0.2945919036865234,4.0,0.0,1.0
471300,293.16278076171875,297.1499938964844,293.1499938964844,0.0903001874685287,-2110.510498046875,304.14959716796875,0.6314291954040527,0.1457881182432174,0.1342534273862838,293.4715270996094,297.1499938964844,293.1499938964844,0.0094937523826956,-634.0009155273438,301.4945983886719,0.4124383926391601,0.050000000745058,0.0507596619427204,293.21514892578125,297.1499938964844,293.1499938964844,0.3211558163166046,-4511.6611328125,304.1573791503906,0.8824834227561951,0.4073756635189056,0.2868233919143677,293.25360107421875,297.1499938964844,293.1499938964844,0.4103000462055206,-7409.97509765625,304.14727783203125,0.9475255608558656,0.4955186247825622,0.4714416861534118,293.2288513183594,297.1499938964844,293.1499938964844,0.01284084841609,-3520.386962890625,303.2450561523437,0.4124383926391601,0.050000000745058,0.2407819926738739,291.1454772949219,291.1499938964844,260.8583374023437,259.3088073730469,285.7286682128906,293.3609313964844,291.1457214355469,1.0,0.3425110280513763,1.0,0.050000000745058,0.8548024296760559,1.0,-1.4210673570632937,0.0002706497907638,1.4207967519760132,-0.3336611092090606,0.0,0.0,0.3279556035995483,98.25861358642578,109.0,7.494113445281982,-7762.37451171875,401.4614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,305.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1694670617580413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380228787660598,0.2380273640155792,-4.487231308303308e-06,0.0,0.0001719875290291,0.0,0.0,10.171238899230955,0.0,0.0,0.0,0.294620156288147,4.0,0.0,1.0
471360,293.16192626953125,297.1499938964844,293.1499938964844,0.090357631444931,-2111.562744140625,304.1495666503906,0.6289974451065063,0.1457968652248382,0.134334996342659,293.4711303710937,297.1499938964844,293.1499938964844,0.0094315325841307,-631.6704711914062,301.4401550292969,0.4104129076004028,0.050000000745058,0.0508471205830574,293.2151184082031,297.1499938964844,293.1499938964844,0.3203964531421661,-4503.22412109375,304.15740966796875,0.8780763149261475,0.4065561592578888,0.2863166034221649,293.2540588378906,297.1499938964844,293.1499938964844,0.4090329110622406,-7390.60400390625,304.15008544921875,0.941951870918274,0.4941125512123108,0.4701593518257141,293.22998046875,297.1499938964844,293.1499938964844,0.0128367841243743,-3521.210693359375,303.2284545898437,0.4104129076004028,0.050000000745058,0.2411968410015106,291.1469116210937,291.1499938964844,260.8766784667969,259.32470703125,285.73272705078125,293.360595703125,291.1471252441406,1.0,0.3445096313953399,1.0,0.050000000745058,0.8543027639389038,1.0,-1.419620394706726,0.0002702142228372,1.419350266456604,-0.3333204984664917,0.0,0.0,0.3280149400234222,100.44921875,112.0,5.807962894439697,-7748.95556640625,406.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,305.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1698665469884872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238096684217453,0.2381011694669723,-4.487551450438332e-06,0.0,0.0001723929453874,0.0,0.0,10.17538833618164,0.0,0.0,0.0,0.2946386933326721,4.0,0.0,1.0
471420,293.1600952148437,297.1499938964844,293.1499938964844,0.0905046463012695,-2114.274658203125,304.14947509765625,0.6247680187225342,0.1458640992641449,0.1345338970422744,293.4699401855469,297.1499938964844,293.1499938964844,0.0093072252348065,-626.9163208007812,301.33270263671875,0.4068886041641235,0.050000000745058,0.0510084256529808,293.2149658203125,297.1499938964844,293.1499938964844,0.3188917934894562,-4486.5078125,304.1574401855469,0.8702345490455627,0.4049361944198608,0.2853066623210907,293.2539978027344,297.1499938964844,293.1499938964844,0.4066235423088074,-7354.43115234375,304.1540222167969,0.9318307638168336,0.4914912581443786,0.4678053259849548,293.2320556640625,297.1499938964844,293.1499938964844,0.0128229837864637,-3521.941650390625,303.1952209472656,0.4068886041641235,0.050000000745058,0.2419620156288147,291.1494445800781,291.1499938964844,260.913330078125,259.3567199707031,285.7406616210937,293.3593444824219,291.149658203125,1.0,0.3481588363647461,1.0,0.050000000745058,0.8533034920692444,1.0,-1.4169330596923828,0.0002694140712264,1.416663646697998,-0.3326800167560577,0.0,0.0,0.3279159963130951,104.4896240234375,115.0,4.110614776611328,-7725.0029296875,414.3696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1706839650869369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380845993757248,0.2380890846252441,-4.487787464313442e-06,0.0,0.0001732225355226,0.0,0.0,10.17533016204834,0.0,0.0,0.0,0.2946404218673706,4.0,0.0,1.0
471480,293.1600952148437,297.1499938964844,293.1499938964844,0.0905046463012695,-2114.274658203125,304.14947509765625,0.6247680187225342,0.1458640992641449,0.1345338970422744,293.4699401855469,297.1499938964844,293.1499938964844,0.0093072252348065,-626.9163208007812,301.33270263671875,0.4068886041641235,0.050000000745058,0.0510084256529808,293.2149658203125,297.1499938964844,293.1499938964844,0.3188917934894562,-4486.5078125,304.1574401855469,0.8702345490455627,0.4049361944198608,0.2853066623210907,293.2539978027344,297.1499938964844,293.1499938964844,0.4066235423088074,-7354.43115234375,304.1540222167969,0.9318307638168336,0.4914912581443786,0.4678053259849548,293.2320556640625,297.1499938964844,293.1499938964844,0.0128229837864637,-3521.941650390625,303.1952209472656,0.4068886041641235,0.050000000745058,0.2419620156288147,291.1494445800781,291.1499938964844,260.913330078125,259.3567199707031,285.7406616210937,293.3593444824219,291.149658203125,1.0,0.3481588363647461,1.0,0.050000000745058,0.8533034920692444,1.0,-1.4169330596923828,0.0002694140712264,1.416663646697998,-0.3326800167560577,0.0,0.0,0.3279159963130951,104.4896240234375,115.0,4.110614776611328,-7725.0029296875,414.3696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1706839650869369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380845993757248,0.2380890846252441,-4.487787464313442e-06,0.0,0.0001732225355226,0.0,0.0,10.17533016204834,0.0,0.0,0.0,0.2946404218673706,4.0,0.0,1.0
471540,293.15826416015625,297.1499938964844,293.1499938964844,0.0906845778226852,-2117.604248046875,304.1493530273437,0.6211238503456116,0.1459833979606628,0.134770855307579,293.4681091308594,297.1499938964844,293.1499938964844,0.0091845225542783,-622.1029052734375,301.2273254394531,0.403836578130722,0.050000000745058,0.0511566512286663,293.2147216796875,297.1499938964844,293.1499938964844,0.317401111125946,-4469.93994140625,304.1574401855469,0.863352358341217,0.4033388197422027,0.2843032777309418,293.2532043457031,297.1499938964844,293.1499938964844,0.4042836725711822,-7319.9248046875,304.15655517578125,0.9228101372718812,0.4890166223049164,0.4656029045581817,293.23388671875,297.1499938964844,293.1499938964844,0.012803440913558,-3521.724609375,303.1618957519531,0.403836578130722,0.050000000745058,0.2426651269197464,291.1518249511719,291.1499938964844,260.95001220703125,259.3889465332031,285.748291015625,293.35760498046875,291.15203857421875,1.0,0.3514638841152191,1.0,0.050000000745058,0.8523041605949402,1.0,-1.414391040802002,0.0002686647640075,1.414122462272644,-0.332069456577301,0.0,0.0,0.3275093734264374,108.20128631591795,118.0,3.516664505004883,-7703.24755859375,421.9792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1714562773704528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377966195344925,0.2378011047840118,-4.487356818572152e-06,0.0,0.0001740063307806,0.0,0.0,10.160910606384276,0.0,0.0,0.0,0.294584184885025,4.0,0.0,1.0
471600,293.15826416015625,297.1499938964844,293.1499938964844,0.0906845778226852,-2117.604248046875,304.1493530273437,0.6211238503456116,0.1459833979606628,0.134770855307579,293.4681091308594,297.1499938964844,293.1499938964844,0.0091845225542783,-622.1029052734375,301.2273254394531,0.403836578130722,0.050000000745058,0.0511566512286663,293.2147216796875,297.1499938964844,293.1499938964844,0.317401111125946,-4469.93994140625,304.1574401855469,0.863352358341217,0.4033388197422027,0.2843032777309418,293.2532043457031,297.1499938964844,293.1499938964844,0.4042836725711822,-7319.9248046875,304.15655517578125,0.9228101372718812,0.4890166223049164,0.4656029045581817,293.23388671875,297.1499938964844,293.1499938964844,0.012803440913558,-3521.724609375,303.1618957519531,0.403836578130722,0.050000000745058,0.2426651269197464,291.1518249511719,291.1499938964844,260.95001220703125,259.3889465332031,285.748291015625,293.35760498046875,291.15203857421875,1.0,0.3514638841152191,1.0,0.050000000745058,0.8523041605949402,1.0,-1.414391040802002,0.0002686647640075,1.414122462272644,-0.332069456577301,0.0,0.0,0.3275093734264374,108.20128631591795,118.0,3.516664505004883,-7703.24755859375,421.9792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1714562773704528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377966195344925,0.2378011047840118,-4.487356818572152e-06,0.0,0.0001740063307806,0.0,0.0,10.160910606384276,0.0,0.0,0.0,0.294584184885025,4.0,0.0,1.0
471660,293.15643310546875,297.1499938964844,293.1499938964844,0.0908892825245857,-2121.39501953125,304.14923095703125,0.6178593635559082,0.1461426615715026,0.1350376904010772,293.4656982421875,297.1499938964844,293.1499938964844,0.0090645970776677,-617.2884521484375,301.1242980957031,0.4010766148567199,0.050000000745058,0.0512961000204086,293.21441650390625,297.1499938964844,293.1499938964844,0.3159212470054626,-4453.4794921875,304.1574401855469,0.8571575284004211,0.4017615020275116,0.2833077013492584,293.2520751953125,297.1499938964844,293.1499938964844,0.4019710421562195,-7286.2080078125,304.158203125,0.91470867395401,0.4866289794445038,0.4634832143783569,293.2355041503906,297.1499938964844,293.1499938964844,0.0127797489985823,-3520.803466796875,303.12847900390625,0.4010766148567199,0.050000000745058,0.2433266192674636,291.1542663574219,291.1499938964844,260.9866638183594,259.4213562011719,285.7557678222656,293.3554992675781,291.1544494628906,1.0,0.3545330762863159,1.0,0.050000000745058,0.8513048887252808,1.0,-1.411933183670044,0.0002679452882148,1.4116652011871338,-0.3314730823040008,0.0,0.0,0.3267785608768463,111.69235229492188,121.0,3.4067635536193848,-7682.70263671875,429.0745239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,305.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1721120178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372212558984756,0.237225741147995,-4.4862031245429534e-06,0.0,0.0001746718189679,0.0,0.0,10.131489753723145,0.0,0.0,0.0,0.2944669127464294,4.0,0.0,1.0
471720,293.15643310546875,297.1499938964844,293.1499938964844,0.0908892825245857,-2121.39501953125,304.14923095703125,0.6178593635559082,0.1461426615715026,0.1350376904010772,293.4656982421875,297.1499938964844,293.1499938964844,0.0090645970776677,-617.2884521484375,301.1242980957031,0.4010766148567199,0.050000000745058,0.0512961000204086,293.21441650390625,297.1499938964844,293.1499938964844,0.3159212470054626,-4453.4794921875,304.1574401855469,0.8571575284004211,0.4017615020275116,0.2833077013492584,293.2520751953125,297.1499938964844,293.1499938964844,0.4019710421562195,-7286.2080078125,304.158203125,0.91470867395401,0.4866289794445038,0.4634832143783569,293.2355041503906,297.1499938964844,293.1499938964844,0.0127797489985823,-3520.803466796875,303.12847900390625,0.4010766148567199,0.050000000745058,0.2433266192674636,291.1542663574219,291.1499938964844,260.9866638183594,259.4213562011719,285.7557678222656,293.3554992675781,291.1544494628906,1.0,0.3545330762863159,1.0,0.050000000745058,0.8513048887252808,1.0,-1.411933183670044,0.0002679452882148,1.4116652011871338,-0.3314730823040008,0.0,0.0,0.3267785608768463,111.69235229492188,121.0,3.4067635536193848,-7682.70263671875,429.0745239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,305.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1721120178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372212558984756,0.237225741147995,-4.4862031245429534e-06,0.0,0.0001746718189679,0.0,0.0,10.131489753723145,0.0,0.0,0.0,0.2944669127464294,4.0,0.0,1.0
471780,293.1546936035156,297.1499938964844,293.1499938964844,0.0911153107881546,-2125.583251953125,304.14910888671875,0.6148489713668823,0.1463342458009719,0.135329470038414,293.46270751953125,297.1499938964844,293.1499938964844,0.0089483512565493,-612.5250244140625,301.0237731933594,0.3984966874122619,0.050000000745058,0.051429484039545,293.21405029296875,297.1499938964844,293.1499938964844,0.3144559264183044,-4437.1689453125,304.15740966796875,0.8514807820320129,0.4002029597759247,0.282320886850357,293.25079345703125,297.1499938964844,293.1499938964844,0.3996838927268982,-7253.10986328125,304.1592712402344,0.9074615836143494,0.4843059182167053,0.4614222049713135,293.23699951171875,297.1499938964844,293.1499938964844,0.0127531206235289,-3519.38330078125,303.0949401855469,0.3984966874122619,0.050000000745058,0.2439593374729156,291.1566467285156,291.1499938964844,261.0233459472656,259.4537658691406,285.7631530761719,293.3530578613281,291.1568298339844,1.0,0.357437402009964,1.0,0.050000000745058,0.8503056168556213,1.0,-1.4095443487167358,0.0002672501432243,1.409277081489563,-0.3308844864368438,0.0,0.0,0.3257251977920532,115.03124237060548,124.0,3.3006680011749268,-7662.4033203125,435.81549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,305.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1725944280624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23635134100914,0.2363558262586593,-4.484290002437774e-06,0.0,0.0001751614036038,0.0,0.0,10.08670139312744,0.0,0.0,0.0,0.2942871153354645,4.0,0.0,1.0
471840,293.1546936035156,297.1499938964844,293.1499938964844,0.0911153107881546,-2125.583251953125,304.14910888671875,0.6148489713668823,0.1463342458009719,0.135329470038414,293.46270751953125,297.1499938964844,293.1499938964844,0.0089483512565493,-612.5250244140625,301.0237731933594,0.3984966874122619,0.050000000745058,0.051429484039545,293.21405029296875,297.1499938964844,293.1499938964844,0.3144559264183044,-4437.1689453125,304.15740966796875,0.8514807820320129,0.4002029597759247,0.282320886850357,293.25079345703125,297.1499938964844,293.1499938964844,0.3996838927268982,-7253.10986328125,304.1592712402344,0.9074615836143494,0.4843059182167053,0.4614222049713135,293.23699951171875,297.1499938964844,293.1499938964844,0.0127531206235289,-3519.38330078125,303.0949401855469,0.3984966874122619,0.050000000745058,0.2439593374729156,291.1566467285156,291.1499938964844,261.0233459472656,259.4537658691406,285.7631530761719,293.3530578613281,291.1568298339844,1.0,0.357437402009964,1.0,0.050000000745058,0.8503056168556213,1.0,-1.4095443487167358,0.0002672501432243,1.409277081489563,-0.3308844864368438,0.0,0.0,0.3257251977920532,115.03124237060548,124.0,3.3006680011749268,-7662.4033203125,435.81549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,305.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1725944280624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23635134100914,0.2363558262586593,-4.484290002437774e-06,0.0,0.0001751614036038,0.0,0.0,10.08670139312744,0.0,0.0,0.0,0.2942871153354645,4.0,0.0,1.0
471900,293.1538391113281,297.1499938964844,293.1499938964844,0.0912355929613113,-2127.8134765625,304.1490478515625,0.6134095191955566,0.1464399844408035,0.1354832649230957,293.46099853515625,297.1499938964844,293.1499938964844,0.0088917976245284,-610.1757202148438,300.97442626953125,0.3972480297088623,0.050000000745058,0.0514945723116397,293.2138671875,297.1499938964844,293.1499938964844,0.3137306571006775,-4429.09228515625,304.1573791503906,0.8487971425056458,0.3994302451610565,0.2818309068679809,293.2500915527344,297.1499938964844,293.1499938964844,0.3985526859760284,-7236.802734375,304.1596374511719,0.904152810573578,0.4831645786762237,0.4604099094867706,293.2376708984375,297.1499938964844,293.1499938964844,0.0127390557900071,-3518.548828125,303.078125,0.3972480297088623,0.050000000745058,0.2442680746316909,291.15777587890625,291.1499938964844,261.0416564941406,259.469970703125,285.7668151855469,293.3517150878906,291.157958984375,1.0,0.358844518661499,1.0,0.050000000745058,0.849806010723114,1.0,-1.408374309539795,0.0002669112291187,1.4081073999404907,-0.3305934965610504,0.0,0.0,0.3250924944877624,116.6604995727539,124.0,3.1773836612701416,-7652.20458984375,439.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.1727600544691085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358175367116928,0.2358220070600509,-4.483067641558591e-06,0.0,0.0001753294927766,0.0,0.0,10.059148788452148,0.0,0.0,0.0,0.2941761612892151,4.0,0.0,1.0
471960,293.1530456542969,297.1499938964844,293.1499938964844,0.0913605839014053,-2130.132568359375,304.14898681640625,0.61200350522995,0.1465514749288559,0.1356418281793594,293.45916748046875,297.1499938964844,293.1499938964844,0.0088363736867904,-607.854248046875,300.92578125,0.3960171341896057,0.050000000745058,0.0515588037669658,293.2136535644531,297.1499938964844,293.1499938964844,0.3130114674568176,-4421.08251953125,304.1573486328125,0.8462024331092834,0.3986619412899017,0.2813433408737182,293.2493896484375,297.1499938964844,293.1499938964844,0.3974317908287048,-7220.67626953125,304.159912109375,0.9010377526283264,0.4820360243320465,0.4594090282917022,293.23834228515625,297.1499938964844,293.1499938964844,0.0127246053889393,-3517.65380859375,303.0612487792969,0.3960171341896057,0.050000000745058,0.2445727735757827,291.1588134765625,291.1499938964844,261.0599975585937,259.4862060546875,285.7704772949219,293.35028076171875,291.1589660644531,1.0,0.3602272272109985,1.0,0.050000000745058,0.8493063449859619,1.0,-1.4072208404541016,0.0002665781939867,1.4069541692733765,-0.3303051888942718,0.0,0.0,0.3243968188762665,118.26847076416016,112.0,2.9963626861572266,-7641.9345703125,442.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,305.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.172868862748146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352241724729538,0.2352286577224731,-4.481680207391037e-06,0.0,0.0001754399272613,0.0,0.0,10.02849292755127,0.0,0.0,0.0,0.2940524518489837,4.0,0.0,1.0
472020,293.1512756347656,297.1499938964844,293.1499938964844,0.0914846807718277,-2132.38232421875,304.1491394042969,0.6139193177223206,0.1468336582183838,0.135812371969223,293.4550170898437,297.1499938964844,293.1499938964844,0.0086862631142139,-601.05419921875,300.8309631347656,0.3972504138946533,0.050000000745058,0.0514944866299629,293.2130432128906,297.1499938964844,293.1499938964844,0.3114002346992492,-4403.021484375,304.1575927734375,0.8472695350646973,0.3971715271472931,0.2802479565143585,293.2477722167969,297.1499938964844,293.1499938964844,0.3950156569480896,-7185.81591796875,304.16064453125,0.902016580104828,0.4798414707183838,0.4572624266147613,293.2394104003906,297.1499938964844,293.1499938964844,0.0126189496368169,-3502.69189453125,303.0280456542969,0.3972504138946533,0.050000000745058,0.2442676872014999,291.1615905761719,291.1499938964844,261.0966796875,259.5186767578125,285.776611328125,293.3472595214844,291.161865234375,1.0,0.3577948808670044,1.0,0.050000000745058,0.8483070731163025,1.0,-1.403091549873352,0.0002653058909345,1.402826189994812,-0.3293471038341522,0.0,0.0,0.3226887583732605,116.57230377197266,100.0,3.963433265686035,-7616.97314453125,436.0456237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,305.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1729204803705215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233821839094162,0.2338263243436813,-4.4784565034206025e-06,0.0,0.0001754922996042,0.0,0.0,9.956286430358888,0.0,0.0,0.0,0.2937604784965515,4.0,0.0,1.0
472080,293.1512756347656,297.1499938964844,293.1499938964844,0.0914846807718277,-2132.38232421875,304.1491394042969,0.6139193177223206,0.1468336582183838,0.135812371969223,293.4550170898437,297.1499938964844,293.1499938964844,0.0086862631142139,-601.05419921875,300.8309631347656,0.3972504138946533,0.050000000745058,0.0514944866299629,293.2130432128906,297.1499938964844,293.1499938964844,0.3114002346992492,-4403.021484375,304.1575927734375,0.8472695350646973,0.3971715271472931,0.2802479565143585,293.2477722167969,297.1499938964844,293.1499938964844,0.3950156569480896,-7185.81591796875,304.16064453125,0.902016580104828,0.4798414707183838,0.4572624266147613,293.2394104003906,297.1499938964844,293.1499938964844,0.0126189496368169,-3502.69189453125,303.0280456542969,0.3972504138946533,0.050000000745058,0.2442676872014999,291.1615905761719,291.1499938964844,261.0966796875,259.5186767578125,285.776611328125,293.3472595214844,291.161865234375,1.0,0.3577948808670044,1.0,0.050000000745058,0.8483070731163025,1.0,-1.403091549873352,0.0002653058909345,1.402826189994812,-0.3293471038341522,0.0,0.0,0.3226887583732605,116.57230377197266,100.0,3.963433265686035,-7616.97314453125,436.0456237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,305.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1729204803705215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233821839094162,0.2338263243436813,-4.4784565034206025e-06,0.0,0.0001754922996042,0.0,0.0,9.956286430358888,0.0,0.0,0.0,0.2937604784965515,4.0,0.0,1.0
472140,293.1491394042969,297.1499938964844,293.1499938964844,0.091578260064125,-2134.0634765625,304.1492614746094,0.6193301677703857,0.1472289711236953,0.1359484046697616,293.45001220703125,297.1499938964844,293.1499938964844,0.0085141565650701,-592.9004516601562,300.7399597167969,0.4011699557304382,0.050000000745058,0.0512914322316646,293.2120666503906,297.1499938964844,293.1499938964844,0.309726744890213,-4384.24267578125,304.1578369140625,0.8531674146652222,0.3957705795764923,0.2791094183921814,293.245849609375,297.1499938964844,293.1499938964844,0.3925409317016601,-7150.1484375,304.1612243652344,0.9086841344833374,0.4777535498142242,0.455074280500412,293.2399597167969,297.1499938964844,293.1499938964844,0.0124621661379933,-3478.64013671875,302.9959716796875,0.4011699557304382,0.050000000745058,0.2433044612407684,291.1645812988281,291.1499938964844,261.1333312988281,259.5511474609375,285.7811584472656,293.3436889648437,291.1647644042969,1.0,0.3521615266799927,1.0,0.050000000745058,0.8473078012466431,1.0,-1.3978617191314695,0.0002636746794451,1.3975980281829834,-0.3281799554824829,0.0,0.0,0.3205382823944092,111.34431457519533,88.0,3.899116754531861,-7585.677734375,420.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,305.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1727175861597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319995909929275,0.2320040613412857,-4.474253273656359e-06,0.0,0.0001752863900037,0.0,0.0,9.862701416015623,0.0,0.0,0.0,0.2933837473392486,4.0,0.0,1.0
472200,293.1491394042969,297.1499938964844,293.1499938964844,0.091578260064125,-2134.0634765625,304.1492614746094,0.6193301677703857,0.1472289711236953,0.1359484046697616,293.45001220703125,297.1499938964844,293.1499938964844,0.0085141565650701,-592.9004516601562,300.7399597167969,0.4011699557304382,0.050000000745058,0.0512914322316646,293.2120666503906,297.1499938964844,293.1499938964844,0.309726744890213,-4384.24267578125,304.1578369140625,0.8531674146652222,0.3957705795764923,0.2791094183921814,293.245849609375,297.1499938964844,293.1499938964844,0.3925409317016601,-7150.1484375,304.1612243652344,0.9086841344833374,0.4777535498142242,0.455074280500412,293.2399597167969,297.1499938964844,293.1499938964844,0.0124621661379933,-3478.64013671875,302.9959716796875,0.4011699557304382,0.050000000745058,0.2433044612407684,291.1645812988281,291.1499938964844,261.1333312988281,259.5511474609375,285.7811584472656,293.3436889648437,291.1647644042969,1.0,0.3521615266799927,1.0,0.050000000745058,0.8473078012466431,1.0,-1.3978617191314695,0.0002636746794451,1.3975980281829834,-0.3281799554824829,0.0,0.0,0.3205382823944092,111.34431457519533,88.0,3.899116754531861,-7585.677734375,420.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,305.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1727175861597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319995909929275,0.2320040613412857,-4.474253273656359e-06,0.0,0.0001752863900037,0.0,0.0,9.862701416015623,0.0,0.0,0.0,0.2933837473392486,4.0,0.0,1.0
472260,293.1466064453125,297.1499938964844,293.1499938964844,0.0917082279920578,-2136.448974609375,304.1492919921875,0.627232015132904,0.1477671414613723,0.1361219435930252,293.443359375,297.1499938964844,293.1499938964844,0.0083374194800853,-584.2670288085938,300.65509033203125,0.4070138931274414,0.050000000745058,0.051002699881792,293.21075439453125,297.1499938964844,293.1499938964844,0.3080738186836242,-4365.716796875,304.1579895019531,0.8629409074783325,0.3944632112979889,0.2779715657234192,293.2436218261719,297.1499938964844,293.1499938964844,0.3901015520095825,-7115.06982421875,304.1615295410156,0.9204614162445068,0.475776344537735,0.4529029726982116,293.239990234375,297.1499938964844,293.1499938964844,0.0122784292325377,-3449.47705078125,302.9651184082031,0.4070138931274414,0.050000000745058,0.2419348508119583,291.166748046875,291.1499938964844,261.1700134277344,259.58367919921875,285.7841796875,293.33892822265625,291.1668701171875,1.0,0.3443155884742737,1.0,0.050000000745058,0.8463084697723389,1.0,-1.3921071290969849,0.0002618780708871,1.3918452262878418,-0.3269155025482178,0.0,0.0,0.3181498050689697,103.9383544921875,76.0,2.981108903884888,-7551.5419921875,400.2601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667785644531,305.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1722494661808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299439460039138,0.229948416352272,-4.469315626920434e-06,0.0,0.0001748113136272,0.0,0.0,9.75709056854248,0.0,0.0,0.0,0.2929567694664001,4.0,0.0,1.0
472320,293.1466064453125,297.1499938964844,293.1499938964844,0.0917082279920578,-2136.448974609375,304.1492919921875,0.627232015132904,0.1477671414613723,0.1361219435930252,293.443359375,297.1499938964844,293.1499938964844,0.0083374194800853,-584.2670288085938,300.65509033203125,0.4070138931274414,0.050000000745058,0.051002699881792,293.21075439453125,297.1499938964844,293.1499938964844,0.3080738186836242,-4365.716796875,304.1579895019531,0.8629409074783325,0.3944632112979889,0.2779715657234192,293.2436218261719,297.1499938964844,293.1499938964844,0.3901015520095825,-7115.06982421875,304.1615295410156,0.9204614162445068,0.475776344537735,0.4529029726982116,293.239990234375,297.1499938964844,293.1499938964844,0.0122784292325377,-3449.47705078125,302.9651184082031,0.4070138931274414,0.050000000745058,0.2419348508119583,291.166748046875,291.1499938964844,261.1700134277344,259.58367919921875,285.7841796875,293.33892822265625,291.1668701171875,1.0,0.3443155884742737,1.0,0.050000000745058,0.8463084697723389,1.0,-1.3921071290969849,0.0002618780708871,1.3918452262878418,-0.3269155025482178,0.0,0.0,0.3181498050689697,103.9383544921875,76.0,2.981108903884888,-7551.5419921875,400.2601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667785644531,305.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1722494661808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299439460039138,0.229948416352272,-4.469315626920434e-06,0.0,0.0001748113136272,0.0,0.0,9.75709056854248,0.0,0.0,0.0,0.2929567694664001,4.0,0.0,1.0
472380,293.1438293457031,297.1499938964844,293.1499938964844,0.0918988585472107,-2139.9931640625,304.1492004394531,0.6375522017478943,0.1484146863222122,0.1363591104745865,293.4350280761719,297.1499938964844,293.1499938964844,0.0081633478403091,-575.552978515625,300.5769348144531,0.4148513972759247,0.050000000745058,0.0506608709692955,293.209228515625,297.1499938964844,293.1499938964844,0.3064754605293274,-4347.830078125,304.1579895019531,0.8764119148254395,0.3932355046272278,0.2768539488315582,293.2412109375,297.1499938964844,293.1499938964844,0.3877379596233368,-7081.15185546875,304.16162109375,0.936881959438324,0.4738967716693878,0.4507755041122436,293.239501953125,297.1499938964844,293.1499938964844,0.0120818428695201,-3417.526123046875,302.935546875,0.4148513972759247,0.050000000745058,0.2403133660554886,291.1678161621094,291.1499938964844,261.2066650390625,259.6162109375,285.7857666015625,293.33282470703125,291.1678771972656,1.0,0.3349175751209259,1.0,0.050000000745058,0.8453091979026794,1.0,-1.3861396312713623,0.0002600208099465,1.385879635810852,-0.3256179690361023,0.0,0.0,0.3156905472278595,95.18448638916016,64.0,1.6708496809005735,-7516.56103515625,376.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,305.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.1715313047170639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278026640415191,0.2278071194887161,-4.464034645934589e-06,0.0,0.0001740824664011,0.0,0.0,9.647214889526367,0.0,0.0,0.0,0.2925112843513489,4.0,0.0,1.0
