time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472440,293.1438293457031,297.1499938964844,293.1499938964844,0.0918988585472107,-2139.9931640625,304.1492004394531,0.6375522017478943,0.1484146863222122,0.1363591104745865,293.4350280761719,297.1499938964844,293.1499938964844,0.0081633478403091,-575.552978515625,300.5769348144531,0.4148513972759247,0.050000000745058,0.0506608709692955,293.209228515625,297.1499938964844,293.1499938964844,0.3064754605293274,-4347.830078125,304.1579895019531,0.8764119148254395,0.3932355046272278,0.2768539488315582,293.2412109375,297.1499938964844,293.1499938964844,0.3877379596233368,-7081.15185546875,304.16162109375,0.936881959438324,0.4738967716693878,0.4507755041122436,293.239501953125,297.1499938964844,293.1499938964844,0.0120818428695201,-3417.526123046875,302.935546875,0.4148513972759247,0.050000000745058,0.2403133660554886,291.1678161621094,291.1499938964844,261.2066650390625,259.6162109375,285.7857666015625,293.33282470703125,291.1678771972656,1.0,0.3349175751209259,1.0,0.050000000745058,0.8453091979026794,1.0,-1.3861396312713623,0.0002600208099465,1.385879635810852,-0.3256179690361023,0.0,0.0,0.3156905472278595,95.18448638916016,64.0,1.6708496809005735,-7516.56103515625,376.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,305.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.1715313047170639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278026640415191,0.2278071194887161,-4.464034645934589e-06,0.0,0.0001740824664011,0.0,0.0,9.647214889526367,0.0,0.0,0.0,0.2925112843513489,4.0,0.0,1.0
472500,293.1424560546875,297.1499938964844,293.1499938964844,0.0920057892799377,-2141.9873046875,304.149169921875,0.6437644958496094,0.1487599015235901,0.1364887207746505,293.43048095703125,297.1499938964844,293.1499938964844,0.0080779083073139,-571.2061157226562,300.5398254394531,0.4197352826595306,0.050000000745058,0.0504767894744873,293.2084045410156,297.1499938964844,293.1499938964844,0.3056945502758026,-4339.09619140625,304.157958984375,0.8845923542976379,0.3926443755626678,0.2763025760650635,293.2399597167969,297.1499938964844,293.1499938964844,0.3865826427936554,-7064.5869140625,304.16162109375,0.9465386867523192,0.472986489534378,0.4497281610965729,293.23907470703125,297.1499938964844,293.1499938964844,0.0119813149794936,-3400.9296875,302.9212341308594,0.4197352826595306,0.050000000745058,0.2394401580095291,291.1680603027344,291.1499938964844,261.2250061035156,259.63250732421875,285.78619384765625,293.3295288085937,291.1680603027344,1.0,0.329761654138565,1.0,0.050000000745058,0.8448095321655273,1.0,-1.3831068277359009,0.0002590798831079,1.382847785949707,-0.3249638080596924,0.0,0.0,0.3144627213478088,90.4734115600586,64.0,1.0868980884552002,-7499.0283203125,364.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,305.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.1710881888866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226733922958374,0.2267383784055709,-4.461372100195149e-06,0.0,0.0001736327685648,0.0,0.0,9.59248161315918,0.0,0.0,0.0,0.2922890186309814,4.0,0.0,1.0
472560,293.1411437988281,297.1499938964844,293.1499938964844,0.0921173319220542,-2144.069580078125,304.14910888671875,0.6508144736289978,0.1491144895553589,0.1366221904754638,293.4258117675781,297.1499938964844,293.1499938964844,0.0079937698319554,-566.882568359375,300.5038757324219,0.4254525005817413,0.050000000745058,0.0502865202724933,293.20758056640625,297.1499938964844,293.1499938964844,0.304924875497818,-4330.48876953125,304.15789794921875,0.8937987089157104,0.3920659720897674,0.2757559716701507,293.2387084960937,297.1499938964844,293.1499938964844,0.3854440450668335,-7048.265625,304.1615600585937,0.9569272994995116,0.4720933139324188,0.4486914575099945,293.23858642578125,297.1499938964844,293.1499938964844,0.0118802385404706,-3384.078857421875,302.9072265625,0.4254525005817413,0.050000000745058,0.2385375946760177,291.1681213378906,291.1499938964844,261.24334716796875,259.6488037109375,285.7864685058594,293.3260803222656,291.1680908203125,1.0,0.3243483603000641,1.0,0.050000000745058,0.8443098664283752,1.0,-1.3800544738769531,0.0002581352018751,1.3797963857650757,-0.3243092000484466,0.0,0.0,0.3132479190826416,85.60538482666016,52.0,0.5573300123214722,-7481.4833984375,351.1064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,305.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1705958545207977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256765067577362,0.2256809622049331,-4.458729563339148e-06,0.0,0.0001731330994516,0.0,0.0,9.538419723510742,0.0,0.0,0.0,0.2920693755149841,4.0,0.0,1.0
472620,293.138671875,297.1499938964844,293.1499938964844,0.0923511609435081,-2148.43994140625,304.1490173339844,0.6679219603538513,0.1498441398143768,0.1368975490331649,293.41619873046875,297.1499938964844,293.1499938964844,0.007829887792468,-558.3433837890625,300.4349365234375,0.4401389360427856,0.050000000745058,0.0498930886387825,293.2059326171875,297.1499938964844,293.1499938964844,0.3034180700778961,-4313.63818359375,304.15777587890625,0.9164245128631592,0.3909421861171722,0.2746774554252624,293.2362060546875,297.1499938964844,293.1499938964844,0.3832156062126159,-7016.3251953125,304.16143798828125,0.9790225625038148,0.4703526198863983,0.4466497898101806,293.23736572265625,297.1499938964844,293.1499938964844,0.0116783734411001,-3349.95556640625,302.8799743652344,0.4401389360427856,0.050000000745058,0.2366713285446167,291.16778564453125,291.1499938964844,261.2799987792969,259.681396484375,285.7864990234375,293.3190002441406,291.167724609375,1.0,0.3128494024276733,1.0,0.050000000745058,0.843310534954071,1.0,-1.373926877975464,0.0002562464505899,1.3736706972122192,-0.3230070471763611,0.0,0.0,0.3108925819396972,75.54264831542969,40.0,-0.3408553898334503,-7446.529296875,324.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,305.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1694889366626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236271947622299,0.2236316353082656,-4.453587280295324e-06,0.0,0.0001720097206998,0.0,0.0,9.433899879455566,0.0,0.0,0.0,0.2916444838047027,4.0,0.0,1.0
472680,293.138671875,297.1499938964844,293.1499938964844,0.0923511609435081,-2148.43994140625,304.1490173339844,0.6679219603538513,0.1498441398143768,0.1368975490331649,293.41619873046875,297.1499938964844,293.1499938964844,0.007829887792468,-558.3433837890625,300.4349365234375,0.4401389360427856,0.050000000745058,0.0498930886387825,293.2059326171875,297.1499938964844,293.1499938964844,0.3034180700778961,-4313.63818359375,304.15777587890625,0.9164245128631592,0.3909421861171722,0.2746774554252624,293.2362060546875,297.1499938964844,293.1499938964844,0.3832156062126159,-7016.3251953125,304.16143798828125,0.9790225625038148,0.4703526198863983,0.4466497898101806,293.23736572265625,297.1499938964844,293.1499938964844,0.0116783734411001,-3349.95556640625,302.8799743652344,0.4401389360427856,0.050000000745058,0.2366713285446167,291.16778564453125,291.1499938964844,261.2799987792969,259.681396484375,285.7864990234375,293.3190002441406,291.167724609375,1.0,0.3128494024276733,1.0,0.050000000745058,0.843310534954071,1.0,-1.373926877975464,0.0002562464505899,1.3736706972122192,-0.3230070471763611,0.0,0.0,0.3108925819396972,75.54264831542969,40.0,-0.3408553898334503,-7446.529296875,324.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,305.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1694889366626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236271947622299,0.2236316353082656,-4.453587280295324e-06,0.0,0.0001720097206998,0.0,0.0,9.433899879455566,0.0,0.0,0.0,0.2916444838047027,4.0,0.0,1.0
472740,293.1363525390625,297.1499938964844,293.1499938964844,0.0926015228033065,-2153.123046875,304.14892578125,0.6894732713699341,0.1505975127220153,0.1371901333332061,293.4064025878906,297.1499938964844,293.1499938964844,0.0076739890500903,-550.0789794921875,300.3696594238281,0.4602334201335907,0.050000000745058,0.0494967214763164,293.20428466796875,297.1499938964844,293.1499938964844,0.3019549250602722,-4297.271484375,304.1576232910156,0.9464743733406068,0.389860987663269,0.2736249566078186,293.2334899902344,297.1499938964844,293.1499938964844,0.3794008195400238,-6959.45458984375,304.1644287109375,0.9990000128746032,0.4687150716781616,0.4428650736808777,293.2358703613281,297.1499938964844,293.1499938964844,0.0114819295704364,-3316.163818359375,302.8537902832031,0.4602334201335907,0.050000000745058,0.2347911447286605,291.1671142578125,291.1499938964844,261.3166809082031,259.7140197753906,285.7872619628906,293.3119201660156,291.1671142578125,1.0,0.300496757030487,1.0,0.050000000745058,0.8423112034797668,1.0,-1.3657817840576172,0.0002537027467042,1.3655279874801636,-0.3211789429187774,0.0,0.0,0.3086589872837066,65.37566375732422,28.0,-0.1820400208234787,-7408.04296875,297.3919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1682580411434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217005938291549,0.2217050492763519,-4.44873785454547e-06,0.0,0.000170760511537,0.0,0.0,9.335970878601074,0.0,0.0,0.0,0.2912460267543793,4.0,0.0,1.0
472800,293.1363525390625,297.1499938964844,293.1499938964844,0.0926015228033065,-2153.123046875,304.14892578125,0.6894732713699341,0.1505975127220153,0.1371901333332061,293.4064025878906,297.1499938964844,293.1499938964844,0.0076739890500903,-550.0789794921875,300.3696594238281,0.4602334201335907,0.050000000745058,0.0494967214763164,293.20428466796875,297.1499938964844,293.1499938964844,0.3019549250602722,-4297.271484375,304.1576232910156,0.9464743733406068,0.389860987663269,0.2736249566078186,293.2334899902344,297.1499938964844,293.1499938964844,0.3794008195400238,-6959.45458984375,304.1644287109375,0.9990000128746032,0.4687150716781616,0.4428650736808777,293.2358703613281,297.1499938964844,293.1499938964844,0.0114819295704364,-3316.163818359375,302.8537902832031,0.4602334201335907,0.050000000745058,0.2347911447286605,291.1671142578125,291.1499938964844,261.3166809082031,259.7140197753906,285.7872619628906,293.3119201660156,291.1671142578125,1.0,0.300496757030487,1.0,0.050000000745058,0.8423112034797668,1.0,-1.3657817840576172,0.0002537027467042,1.3655279874801636,-0.3211789429187774,0.0,0.0,0.3086589872837066,65.37566375732422,28.0,-0.1820400208234787,-7408.04296875,297.3919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1682580411434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217005938291549,0.2217050492763519,-4.44873785454547e-06,0.0,0.000170760511537,0.0,0.0,9.335970878601074,0.0,0.0,0.0,0.2912460267543793,4.0,0.0,1.0
472860,293.13446044921875,297.1499938964844,293.1499938964844,0.092798464000225,-2156.470947265625,304.1489562988281,0.7092154622077942,0.1513364315032959,0.1376262754201889,293.3964538574219,297.1499938964844,293.1499938964844,0.0075371591374278,-542.3641357421875,300.3144836425781,0.47677743434906,0.050000000745058,0.0492028556764125,293.2025756835937,297.1499938964844,293.1499938964844,0.3000903129577636,-4275.90576171875,304.158203125,0.9710310101509094,0.3888360261917114,0.2726944983005523,293.2023010253906,297.1499938964844,293.1499938964844,0.3468445539474487,-6464.009765625,304.2137145996094,0.9990000128746032,0.472824364900589,0.410457968711853,293.2339172363281,297.1499938964844,293.1499938964844,0.0113100614398717,-3284.40185546875,302.8315124511719,0.47677743434906,0.050000000745058,0.2333971709012985,291.18731689453125,291.1499938964844,261.35333251953125,259.7466735839844,285.7514343261719,293.2952575683594,291.18914794921875,1.0,0.286201149225235,1.0,0.050000000745058,0.8413118720054626,1.0,-1.324232816696167,0.0002406177809461,1.323992133140564,-0.3127992153167724,0.0,0.0,0.3026404976844787,57.26228332519531,31.0,23.21386909484864,-7288.93603515625,261.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151306152344,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.015625,18000.0,0.0,0.0,0.1668361276388168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179159373044967,0.2179203927516937,-4.442446424945956e-06,0.0,0.0001693174563115,0.0,0.0,9.1510009765625,0.0,0.0,0.0,0.2905086874961853,4.0,0.0,1.0
472920,293.13446044921875,297.1499938964844,293.1499938964844,0.092798464000225,-2156.470947265625,304.1489562988281,0.7092154622077942,0.1513364315032959,0.1376262754201889,293.3964538574219,297.1499938964844,293.1499938964844,0.0075371591374278,-542.3641357421875,300.3144836425781,0.47677743434906,0.050000000745058,0.0492028556764125,293.2025756835937,297.1499938964844,293.1499938964844,0.3000903129577636,-4275.90576171875,304.158203125,0.9710310101509094,0.3888360261917114,0.2726944983005523,293.2023010253906,297.1499938964844,293.1499938964844,0.3468445539474487,-6464.009765625,304.2137145996094,0.9990000128746032,0.472824364900589,0.410457968711853,293.2339172363281,297.1499938964844,293.1499938964844,0.0113100614398717,-3284.40185546875,302.8315124511719,0.47677743434906,0.050000000745058,0.2333971709012985,291.18731689453125,291.1499938964844,261.35333251953125,259.7466735839844,285.7514343261719,293.2952575683594,291.18914794921875,1.0,0.286201149225235,1.0,0.050000000745058,0.8413118720054626,1.0,-1.324232816696167,0.0002406177809461,1.323992133140564,-0.3127992153167724,0.0,0.0,0.3026404976844787,57.26228332519531,31.0,23.21386909484864,-7288.93603515625,261.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151306152344,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.015625,18000.0,0.0,0.0,0.1668361276388168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179159373044967,0.2179203927516937,-4.442446424945956e-06,0.0,0.0001693174563115,0.0,0.0,9.1510009765625,0.0,0.0,0.0,0.2905086874961853,4.0,0.0,1.0
472980,293.13720703125,297.1499938964844,293.1499938964844,0.0926661640405654,-2153.8505859375,304.1495666503906,0.7230085730552673,0.1511774212121963,0.1375114321708679,293.38702392578125,297.1499938964844,293.1499938964844,0.0074270348995924,-536.3665161132812,300.2572326660156,0.4871227443218231,0.050000000745058,0.0490018874406814,293.2013854980469,297.1499938964844,293.1499938964844,0.2986623644828796,-4259.90478515625,304.1578369140625,0.9876311421394348,0.3877432942390442,0.2717991769313812,293.1418762207031,297.1499938964844,293.1499938964844,0.3222545087337494,-6093.0947265625,304.2326354980469,0.9990000128746032,0.4837284982204437,0.3865283727645874,293.2316589355469,297.1499938964844,293.1499938964844,0.0111895864829421,-3263.1513671875,302.8092956542969,0.4871227443218231,0.050000000745058,0.2324438542127609,291.1937866210937,291.1499938964844,261.3900146484375,259.7793884277344,285.7040710449219,293.2634582519531,291.19354248046875,1.0,0.2762297689914703,1.0,0.050000000745058,0.8403124809265137,1.0,-1.2929036617279053,0.0002310947602381,1.2926725149154663,-0.3066725134849548,0.0,0.0,0.2960790395736694,51.67717742919922,49.0,8.051852226257324,-7156.822265625,237.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,305.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.564453125,18000.0,0.0,0.0,0.1649267971515655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121097594499588,0.2121141999959945,-4.429502041602973e-06,0.0,0.0001673797378316,0.0,0.0,8.863057136535645,0.0,0.0,0.0,0.2893737852573395,4.0,0.0,1.0
473040,293.13720703125,297.1499938964844,293.1499938964844,0.0926661640405654,-2153.8505859375,304.1495666503906,0.7230085730552673,0.1511774212121963,0.1375114321708679,293.38702392578125,297.1499938964844,293.1499938964844,0.0074270348995924,-536.3665161132812,300.2572326660156,0.4871227443218231,0.050000000745058,0.0490018874406814,293.2013854980469,297.1499938964844,293.1499938964844,0.2986623644828796,-4259.90478515625,304.1578369140625,0.9876311421394348,0.3877432942390442,0.2717991769313812,293.1418762207031,297.1499938964844,293.1499938964844,0.3222545087337494,-6093.0947265625,304.2326354980469,0.9990000128746032,0.4837284982204437,0.3865283727645874,293.2316589355469,297.1499938964844,293.1499938964844,0.0111895864829421,-3263.1513671875,302.8092956542969,0.4871227443218231,0.050000000745058,0.2324438542127609,291.1937866210937,291.1499938964844,261.3900146484375,259.7793884277344,285.7040710449219,293.2634582519531,291.19354248046875,1.0,0.2762297689914703,1.0,0.050000000745058,0.8403124809265137,1.0,-1.2929036617279053,0.0002310947602381,1.2926725149154663,-0.3066725134849548,0.0,0.0,0.2960790395736694,51.67717742919922,49.0,8.051852226257324,-7156.822265625,237.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,305.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.564453125,18000.0,0.0,0.0,0.1649267971515655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121097594499588,0.2121141999959945,-4.429502041602973e-06,0.0,0.0001673797378316,0.0,0.0,8.863057136535645,0.0,0.0,0.0,0.2893737852573395,4.0,0.0,1.0
473100,293.1390686035156,297.1499938964844,293.1499938964844,0.0925007909536361,-2150.7587890625,304.1499328613281,0.7250365614891052,0.1509729474782943,0.1372868716716766,293.382568359375,297.1499938964844,293.1499938964844,0.0073882699944078,-534.3685913085938,300.22760009765625,0.4888758063316345,0.050000000745058,0.0489687323570251,293.20098876953125,297.1499938964844,293.1499938964844,0.2981237173080444,-4253.998046875,304.1573791503906,0.990070641040802,0.3871709406375885,0.2713855803012848,293.11309814453125,297.1499938964844,293.1499938964844,0.3175659477710724,-6026.18603515625,304.2259521484375,0.9990000128746032,0.4894868731498718,0.3824337422847748,293.2303466796875,297.1499938964844,293.1499938964844,0.011159623041749,-3258.51904296875,302.7984619140625,0.4888758063316345,0.050000000745058,0.2322865724563598,291.19189453125,291.1499938964844,261.4083251953125,259.7957458496094,285.6912536621094,293.2529602050781,291.1909484863281,1.0,0.2748546600341797,1.0,0.050000000745058,0.8398128151893616,1.0,-1.2869839668273926,0.0002293660072609,1.2867546081542969,-0.305612713098526,0.0,0.0,0.29345703125,50.74300384521485,49.0,-0.8965795636177063,-7116.6865234375,232.8388214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,305.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84375,18000.0,0.0,0.0,0.1638058573007583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098222821950912,0.2098267078399658,-4.423557129484834e-06,0.0,0.0001662421127548,0.0,0.0,8.748811721801758,0.0,0.0,0.0,0.2889072895050049,4.0,0.0,1.0
473160,293.1396179199219,297.1499938964844,293.1499938964844,0.0925043523311615,-2150.94775390625,304.1499328613281,0.7243032455444336,0.1510024666786193,0.1372150480747223,293.3782653808594,297.1499938964844,293.1499938964844,0.0073599875904619,-533.0697021484375,300.1965637207031,0.4884257018566131,0.050000000745058,0.048977218568325,293.2007141113281,297.1499938964844,293.1499938964844,0.2977571487426758,-4250.154296875,304.1567077636719,0.9889546632766724,0.3865814208984375,0.2709880471229553,293.0926513671875,297.1499938964844,293.1499938964844,0.3180402517318725,-6039.46337890625,304.2112121582031,0.9990000128746032,0.4939794242382049,0.383482813835144,293.2289733886719,297.1499938964844,293.1499938964844,0.0111498506739735,-3258.16162109375,302.7873229980469,0.4884257018566131,0.050000000745058,0.2323268353939056,291.18438720703125,291.1499938964844,261.4266662597656,259.8121032714844,285.68963623046875,293.24688720703125,291.1824645996094,1.0,0.2754687070846557,1.0,0.050000000745058,0.8393130302429199,1.0,-1.2877331972122192,0.000229651472182,1.2875036001205444,-0.3058252930641174,0.0,0.0,0.2918899357318878,50.96788024902344,67.0,-12.865259170532228,-7094.51171875,233.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,305.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.1626308858394622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080816328525543,0.2080860584974289,-4.418402568262536e-06,0.0,0.0001650496851652,0.0,0.0,8.66101360321045,0.0,0.0,0.0,0.2885475754737854,4.0,0.0,1.0
473220,293.1390380859375,297.1499938964844,293.1499938964844,0.0930042937397956,-2160.7158203125,304.14910888671875,0.7166833281517029,0.1513809412717819,0.1375914961099624,293.3702087402344,297.1499938964844,293.1499938964844,0.007326703518629,-531.9483642578125,300.1324157714844,0.4823740124702453,0.050000000745058,0.0490938909351825,293.20037841796875,297.1499938964844,293.1499938964844,0.2973053753376007,-4245.7509765625,304.1552124023437,0.9779385328292848,0.38536137342453,0.2702360153198242,293.08087158203125,297.1499938964844,293.1499938964844,0.3311914503574371,-6253.56787109375,304.1685485839844,0.9990000128746032,0.4979016482830047,0.3976514637470245,293.22674560546875,297.1499938964844,293.1499938964844,0.011170576326549,-3265.83349609375,302.7633972167969,0.4823740124702453,0.050000000745058,0.2328802794218063,291.1605834960937,291.1499938964844,261.4633483886719,259.8448791503906,285.7094116210937,293.2442932128906,291.1582336425781,1.0,0.2818601131439209,1.0,0.050000000745058,0.8383134007453918,1.0,-1.3050856590270996,0.0002350581489736,1.304850697517395,-0.309380829334259,0.0,0.0,0.2920050919055938,54.1899528503418,85.0,-28.894176483154297,-7114.43359375,247.26779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,305.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1603383421897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072327733039856,0.2072371840476989,-4.413058832142269e-06,0.0,0.0001627230230951,0.0,0.0,8.61298942565918,0.0,0.0,0.0,0.2883213758468628,4.0,0.0,1.0
473280,293.1390380859375,297.1499938964844,293.1499938964844,0.0930042937397956,-2160.7158203125,304.14910888671875,0.7166833281517029,0.1513809412717819,0.1375914961099624,293.3702087402344,297.1499938964844,293.1499938964844,0.007326703518629,-531.9483642578125,300.1324157714844,0.4823740124702453,0.050000000745058,0.0490938909351825,293.20037841796875,297.1499938964844,293.1499938964844,0.2973053753376007,-4245.7509765625,304.1552124023437,0.9779385328292848,0.38536137342453,0.2702360153198242,293.08087158203125,297.1499938964844,293.1499938964844,0.3311914503574371,-6253.56787109375,304.1685485839844,0.9990000128746032,0.4979016482830047,0.3976514637470245,293.22674560546875,297.1499938964844,293.1499938964844,0.011170576326549,-3265.83349609375,302.7633972167969,0.4823740124702453,0.050000000745058,0.2328802794218063,291.1605834960937,291.1499938964844,261.4633483886719,259.8448791503906,285.7094116210937,293.2442932128906,291.1582336425781,1.0,0.2818601131439209,1.0,0.050000000745058,0.8383134007453918,1.0,-1.3050856590270996,0.0002350581489736,1.304850697517395,-0.309380829334259,0.0,0.0,0.2920050919055938,54.1899528503418,85.0,-28.894176483154297,-7114.43359375,247.26779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,305.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1603383421897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072327733039856,0.2072371840476989,-4.413058832142269e-06,0.0,0.0001627230230951,0.0,0.0,8.61298942565918,0.0,0.0,0.0,0.2883213758468628,4.0,0.0,1.0
473340,293.13818359375,297.1499938964844,293.1499938964844,0.0937248170375824,-2174.638916015625,304.148193359375,0.701718807220459,0.1518354713916778,0.1381986886262893,293.3631286621094,297.1499938964844,293.1499938964844,0.0073165195062756,-532.2254028320312,300.0672302246094,0.4700459837913513,0.050000000745058,0.049329288303852,293.2004089355469,297.1499938964844,293.1499938964844,0.297013908624649,-4243.11572265625,304.15399169921875,0.9559265375137328,0.384081095457077,0.2695306539535522,293.1080627441406,297.1499938964844,293.1499938964844,0.3577986061573028,-6668.55517578125,304.1179504394531,0.9990000128746032,0.4942178726196289,0.4248051941394806,293.2262878417969,297.1499938964844,293.1499938964844,0.0112270610406994,-3280.8896484375,302.7350158691406,0.4700459837913513,0.050000000745058,0.2339968979358673,291.1335754394531,291.1499938964844,261.5,259.8776550292969,285.751953125,293.2518615722656,291.1312255859375,1.0,0.2938384711742401,1.0,0.050000000745058,0.8373137712478638,1.0,-1.3391790390014648,0.0002458114468026,1.3389332294464111,-0.3162600696086883,0.0,0.0,0.2959911227226257,60.69137954711914,88.0,-35.29344177246094,-7202.3076171875,275.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,305.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.984375,18000.0,0.0,0.0,0.1585173904895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209550991654396,0.2095554172992706,-4.4150447138235904e-06,0.0,0.0001608749880688,0.0,0.0,8.720465660095215,0.0,0.0,0.0,0.2887201309204101,4.0,0.0,1.0
473400,293.13818359375,297.1499938964844,293.1499938964844,0.0937248170375824,-2174.638916015625,304.148193359375,0.701718807220459,0.1518354713916778,0.1381986886262893,293.3631286621094,297.1499938964844,293.1499938964844,0.0073165195062756,-532.2254028320312,300.0672302246094,0.4700459837913513,0.050000000745058,0.049329288303852,293.2004089355469,297.1499938964844,293.1499938964844,0.297013908624649,-4243.11572265625,304.15399169921875,0.9559265375137328,0.384081095457077,0.2695306539535522,293.1080627441406,297.1499938964844,293.1499938964844,0.3577986061573028,-6668.55517578125,304.1179504394531,0.9990000128746032,0.4942178726196289,0.4248051941394806,293.2262878417969,297.1499938964844,293.1499938964844,0.0112270610406994,-3280.8896484375,302.7350158691406,0.4700459837913513,0.050000000745058,0.2339968979358673,291.1335754394531,291.1499938964844,261.5,259.8776550292969,285.751953125,293.2518615722656,291.1312255859375,1.0,0.2938384711742401,1.0,0.050000000745058,0.8373137712478638,1.0,-1.3391790390014648,0.0002458114468026,1.3389332294464111,-0.3162600696086883,0.0,0.0,0.2959911227226257,60.69137954711914,88.0,-35.29344177246094,-7202.3076171875,275.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,305.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.984375,18000.0,0.0,0.0,0.1585173904895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209550991654396,0.2095554172992706,-4.4150447138235904e-06,0.0,0.0001608749880688,0.0,0.0,8.720465660095215,0.0,0.0,0.0,0.2887201309204101,4.0,0.0,1.0
473460,293.1346435546875,297.1499938964844,293.1499938964844,0.094662457704544,-2192.4609375,304.1472473144531,0.6897217631340027,0.1528460532426834,0.1391598284244537,293.3570556640625,297.1499938964844,293.1499938964844,0.007299852091819,-531.9398193359375,300.00445556640625,0.4570244550704956,0.050000000745058,0.0495523549616336,293.2005310058594,297.1499938964844,293.1499938964844,0.296438604593277,-4236.89697265625,304.1536560058594,0.9353314638137816,0.3827781081199646,0.268790602684021,293.1636962890625,297.1499938964844,293.1499938964844,0.3825184106826782,-7042.1083984375,304.0880432128906,0.9990000128746032,0.4840349555015564,0.4490264654159546,293.2278137207031,297.1499938964844,293.1499938964844,0.0112606175243854,-3291.1484375,302.7023010253906,0.4570244550704956,0.050000000745058,0.2350550442934036,291.1158752441406,291.1499938964844,261.5366516113281,259.9104919433594,285.799072265625,293.2666015625,291.11529541015625,1.0,0.3041120171546936,1.0,0.050000000745058,0.8363146185874939,1.0,-1.3700629472732544,0.0002558354462962,1.3698071241378784,-0.3223967254161834,0.0,0.0,0.3019643425941467,66.84620666503906,91.0,-22.31406211853028,-7310.7470703125,302.6855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,305.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.322265625,18000.0,0.0,0.0,0.1575447171926498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142213881015777,0.2142258137464523,-4.423781319928821e-06,0.0,0.0001598878588993,0.0,0.0,8.947187423706055,0.0,0.0,0.0,0.2896053493022918,4.0,0.0,1.0
473520,293.1346435546875,297.1499938964844,293.1499938964844,0.094662457704544,-2192.4609375,304.1472473144531,0.6897217631340027,0.1528460532426834,0.1391598284244537,293.3570556640625,297.1499938964844,293.1499938964844,0.007299852091819,-531.9398193359375,300.00445556640625,0.4570244550704956,0.050000000745058,0.0495523549616336,293.2005310058594,297.1499938964844,293.1499938964844,0.296438604593277,-4236.89697265625,304.1536560058594,0.9353314638137816,0.3827781081199646,0.268790602684021,293.1636962890625,297.1499938964844,293.1499938964844,0.3825184106826782,-7042.1083984375,304.0880432128906,0.9990000128746032,0.4840349555015564,0.4490264654159546,293.2278137207031,297.1499938964844,293.1499938964844,0.0112606175243854,-3291.1484375,302.7023010253906,0.4570244550704956,0.050000000745058,0.2350550442934036,291.1158752441406,291.1499938964844,261.5366516113281,259.9104919433594,285.799072265625,293.2666015625,291.11529541015625,1.0,0.3041120171546936,1.0,0.050000000745058,0.8363146185874939,1.0,-1.3700629472732544,0.0002558354462962,1.3698071241378784,-0.3223967254161834,0.0,0.0,0.3019643425941467,66.84620666503906,91.0,-22.31406211853028,-7310.7470703125,302.6855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,305.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.322265625,18000.0,0.0,0.0,0.1575447171926498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142213881015777,0.2142258137464523,-4.423781319928821e-06,0.0,0.0001598878588993,0.0,0.0,8.947187423706055,0.0,0.0,0.0,0.2896053493022918,4.0,0.0,1.0
473580,293.1319274902344,297.1499938964844,293.1499938964844,0.0956934839487075,-2211.675537109375,304.146484375,0.6768850684165955,0.1537964940071106,0.1404226422309875,293.35186767578125,297.1499938964844,293.1499938964844,0.0072849225252866,-531.4046020507812,299.9476013183594,0.4428268373012543,0.050000000745058,0.0498323626816272,293.2005920410156,297.1499938964844,293.1499938964844,0.2954093515872955,-4225.09033203125,304.1541748046875,0.9123378992080688,0.38148894906044,0.2680985927581787,293.2172546386719,297.1499938964844,293.1499938964844,0.3856243193149566,-7077.46240234375,304.1056823730469,0.985174000263214,0.4727590382099151,0.4507134556770324,293.23016357421875,297.1499938964844,293.1499938964844,0.0112913660705089,-3299.345703125,302.6688842773437,0.4428268373012543,0.050000000745058,0.2363832592964172,291.1181030273437,291.1499938964844,261.5733337402344,259.943359375,285.8197326660156,293.2718505859375,291.1199645996094,1.0,0.3125030696392059,1.0,0.050000000745058,0.835315465927124,1.0,-1.3748022317886353,0.00025748857297,1.3745447397232056,-0.3232037127017975,0.0,0.0,0.3064306676387787,74.01917266845703,94.0,4.785902976989746,-7362.83447265625,321.5133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,305.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65234375,18000.0,0.0,0.0,0.1574977487325668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185538113117218,0.2185582369565963,-4.434621587279253e-06,0.0,0.000159840186825,0.0,0.0,9.164494514465332,0.0,0.0,0.0,0.2904788851737976,4.0,0.0,1.0
473640,293.1319274902344,297.1499938964844,293.1499938964844,0.0956934839487075,-2211.675537109375,304.146484375,0.6768850684165955,0.1537964940071106,0.1404226422309875,293.35186767578125,297.1499938964844,293.1499938964844,0.0072849225252866,-531.4046020507812,299.9476013183594,0.4428268373012543,0.050000000745058,0.0498323626816272,293.2005920410156,297.1499938964844,293.1499938964844,0.2954093515872955,-4225.09033203125,304.1541748046875,0.9123378992080688,0.38148894906044,0.2680985927581787,293.2172546386719,297.1499938964844,293.1499938964844,0.3856243193149566,-7077.46240234375,304.1056823730469,0.985174000263214,0.4727590382099151,0.4507134556770324,293.23016357421875,297.1499938964844,293.1499938964844,0.0112913660705089,-3299.345703125,302.6688842773437,0.4428268373012543,0.050000000745058,0.2363832592964172,291.1181030273437,291.1499938964844,261.5733337402344,259.943359375,285.8197326660156,293.2718505859375,291.1199645996094,1.0,0.3125030696392059,1.0,0.050000000745058,0.835315465927124,1.0,-1.3748022317886353,0.00025748857297,1.3745447397232056,-0.3232037127017975,0.0,0.0,0.3064306676387787,74.01917266845703,94.0,4.785902976989746,-7362.83447265625,321.5133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,305.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65234375,18000.0,0.0,0.0,0.1574977487325668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185538113117218,0.2185582369565963,-4.434621587279253e-06,0.0,0.000159840186825,0.0,0.0,9.164494514465332,0.0,0.0,0.0,0.2904788851737976,4.0,0.0,1.0
473700,293.1326599121094,297.1499938964844,293.1499938964844,0.0958820208907127,-2214.99658203125,304.14678955078125,0.6706511974334717,0.1538847386837005,0.1407357901334762,293.3497009277344,297.1499938964844,293.1499938964844,0.0072727715596556,-530.7272338867188,299.9216003417969,0.436774343252182,0.050000000745058,0.0499733909964561,293.2007141113281,297.1499938964844,293.1499938964844,0.2946770191192627,-4216.5625,304.1547546386719,0.902590036392212,0.3808193802833557,0.2677472829818725,293.230224609375,297.1499938964844,293.1499938964844,0.3821046352386474,-7020.322265625,304.1200561523437,0.97443288564682,0.4693499207496643,0.4469601511955261,293.2313842773437,297.1499938964844,293.1499938964844,0.011298400349915,-3301.2333984375,302.6528015136719,0.436774343252182,0.050000000745058,0.237052246928215,291.1280517578125,291.1499938964844,261.5916748046875,259.9598083496094,285.8197021484375,293.27166748046875,291.12939453125,1.0,0.3158994317054748,1.0,0.050000000745058,0.8348158597946167,1.0,-1.3711414337158203,0.000256362138316,1.3708850145339966,-0.3225297331809997,0.0,0.0,0.3068813383579254,77.52803039550781,94.0,13.349411010742188,-7354.8740234375,328.0766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.896484375,18000.0,0.0,0.0,0.1577170491218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193960547447204,0.219400480389595,-4.438511950866086e-06,0.0,0.0001600627583684,0.0,0.0,9.210487365722656,0.0,0.0,0.0,0.2906809747219085,4.0,0.0,1.0
473760,293.1337585449219,297.1499938964844,293.1499938964844,0.0959774851799011,-2216.64306640625,304.1471862792969,0.6653351187705994,0.1538870185613632,0.1408912539482116,293.3478088378906,297.1499938964844,293.1499938964844,0.0072589465416967,-530.0309448242188,299.893798828125,0.4319432377815246,0.050000000745058,0.0500981360673904,293.200927734375,297.1499938964844,293.1499938964844,0.294024646282196,-4209.05322265625,304.1550598144531,0.894775390625,0.3801356554031372,0.2673689424991607,293.2377319335937,297.1499938964844,293.1499938964844,0.3797257542610168,-6981.3720703125,304.1297607421875,0.9650227427482604,0.4668567776679992,0.4443272650241852,293.2325744628906,297.1499938964844,293.1499938964844,0.0113034276291728,-3303.153564453125,302.6360778808594,0.4319432377815246,0.050000000745058,0.2376439869403839,291.13348388671875,291.1499938964844,261.6099853515625,259.97625732421875,285.82061767578125,293.2716979980469,291.13409423828125,1.0,0.3189517855644226,1.0,0.050000000745058,0.8343162536621094,1.0,-1.3685725927352903,0.0002555935061536,1.3683170080184937,-0.3220706582069397,0.0,0.0,0.3074158430099487,80.64291381835938,97.0,12.653142929077148,-7341.751953125,334.1668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,305.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1580271273851394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219826340675354,0.2198307812213897,-4.440564225660637e-06,0.0,0.0001603774580871,0.0,0.0,9.234149932861328,0.0,0.0,0.0,0.2907946407794952,4.0,0.0,1.0
473820,293.1358947753906,297.1499938964844,293.1499938964844,0.0960965380072593,-2218.671630859375,304.1479187011719,0.6568352580070496,0.1538628041744232,0.1410777121782302,293.3446044921875,297.1499938964844,293.1499938964844,0.0072265015915036,-528.4154052734375,299.8360290527344,0.4245958924293518,0.050000000745058,0.0503135882318019,293.20135498046875,297.1499938964844,293.1499938964844,0.2927726805210113,-4194.72509765625,304.15545654296875,0.8820773363113403,0.378760814666748,0.2665741741657257,293.2444152832031,297.1499938964844,293.1499938964844,0.3764701783657074,-6928.67578125,304.1417236328125,0.9491477608680724,0.4632610976696014,0.4407764971256256,293.2348327636719,297.1499938964844,293.1499938964844,0.0113050304353237,-3305.7470703125,302.6019287109375,0.4245958924293518,0.050000000745058,0.2386659979820251,291.1396179199219,291.1499938964844,261.64666748046875,260.0092163085937,285.82354736328125,293.2713317871094,291.1400756835937,1.0,0.3242574036121368,1.0,0.050000000745058,0.8333171010017395,1.0,-1.3650647401809692,0.0002545890747569,1.3648101091384888,-0.3214775323867798,0.0,0.0,0.3083763122558594,86.03805541992188,100.0,9.61021900177002,-7322.908203125,345.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.1588353812694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207251489162445,0.2207295894622802,-4.443243142304709e-06,0.0,0.0001611977204447,0.0,0.0,9.280440330505373,0.0,0.0,0.0,0.2909891605377197,4.0,0.0,1.0
473880,293.1358947753906,297.1499938964844,293.1499938964844,0.0960965380072593,-2218.671630859375,304.1479187011719,0.6568352580070496,0.1538628041744232,0.1410777121782302,293.3446044921875,297.1499938964844,293.1499938964844,0.0072265015915036,-528.4154052734375,299.8360290527344,0.4245958924293518,0.050000000745058,0.0503135882318019,293.20135498046875,297.1499938964844,293.1499938964844,0.2927726805210113,-4194.72509765625,304.15545654296875,0.8820773363113403,0.378760814666748,0.2665741741657257,293.2444152832031,297.1499938964844,293.1499938964844,0.3764701783657074,-6928.67578125,304.1417236328125,0.9491477608680724,0.4632610976696014,0.4407764971256256,293.2348327636719,297.1499938964844,293.1499938964844,0.0113050304353237,-3305.7470703125,302.6019287109375,0.4245958924293518,0.050000000745058,0.2386659979820251,291.1396179199219,291.1499938964844,261.64666748046875,260.0092163085937,285.82354736328125,293.2713317871094,291.1400756835937,1.0,0.3242574036121368,1.0,0.050000000745058,0.8333171010017395,1.0,-1.3650647401809692,0.0002545890747569,1.3648101091384888,-0.3214775323867798,0.0,0.0,0.3083763122558594,86.03805541992188,100.0,9.61021900177002,-7322.908203125,345.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.1588353812694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207251489162445,0.2207295894622802,-4.443243142304709e-06,0.0,0.0001611977204447,0.0,0.0,9.280440330505373,0.0,0.0,0.0,0.2909891605377197,4.0,0.0,1.0
473940,293.1376342773437,297.1499938964844,293.1499938964844,0.0962194129824638,-2220.833251953125,304.1484069824219,0.6503028869628906,0.1538696438074112,0.1412518471479416,293.3420715332031,297.1499938964844,293.1499938964844,0.0071887727826833,-526.509033203125,299.7769470214844,0.4191371500492096,0.050000000745058,0.0504983812570571,293.2016906738281,297.1499938964844,293.1499938964844,0.2915439009666443,-4180.71435546875,304.1556701660156,0.8719478845596313,0.3773908615112304,0.2657578885555267,293.2463073730469,297.1499938964844,293.1499938964844,0.3740061819553375,-6889.84375,304.14849853515625,0.9359846711158752,0.4604826867580414,0.4382100999355316,293.2368469238281,297.1499938964844,293.1499938964844,0.0112973898649215,-3306.774169921875,302.5673828125,0.4191371500492096,0.050000000745058,0.2395425885915756,291.14361572265625,291.1499938964844,261.6833190917969,260.04217529296875,285.8269958496094,293.27069091796875,291.14385986328125,1.0,0.328779935836792,1.0,0.050000000745058,0.8323178887367249,1.0,-1.3624869585037231,0.0002538892731536,1.36223304271698,-0.3210742771625519,0.0,0.0,0.3089354932308197,90.67236328125,103.0,6.260185718536377,-7305.05517578125,354.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1598017215728759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212673127651214,0.2212717682123184,-4.444944806891726e-06,0.0,0.0001621784322196,0.0,0.0,9.308574676513672,0.0,0.0,0.0,0.2911077439785003,4.0,0.0,1.0
474000,293.1376342773437,297.1499938964844,293.1499938964844,0.0962194129824638,-2220.833251953125,304.1484069824219,0.6503028869628906,0.1538696438074112,0.1412518471479416,293.3420715332031,297.1499938964844,293.1499938964844,0.0071887727826833,-526.509033203125,299.7769470214844,0.4191371500492096,0.050000000745058,0.0504983812570571,293.2016906738281,297.1499938964844,293.1499938964844,0.2915439009666443,-4180.71435546875,304.1556701660156,0.8719478845596313,0.3773908615112304,0.2657578885555267,293.2463073730469,297.1499938964844,293.1499938964844,0.3740061819553375,-6889.84375,304.14849853515625,0.9359846711158752,0.4604826867580414,0.4382100999355316,293.2368469238281,297.1499938964844,293.1499938964844,0.0112973898649215,-3306.774169921875,302.5673828125,0.4191371500492096,0.050000000745058,0.2395425885915756,291.14361572265625,291.1499938964844,261.6833190917969,260.04217529296875,285.8269958496094,293.27069091796875,291.14385986328125,1.0,0.328779935836792,1.0,0.050000000745058,0.8323178887367249,1.0,-1.3624869585037231,0.0002538892731536,1.36223304271698,-0.3210742771625519,0.0,0.0,0.3089354932308197,90.67236328125,103.0,6.260185718536377,-7305.05517578125,354.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1598017215728759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212673127651214,0.2212717682123184,-4.444944806891726e-06,0.0,0.0001621784322196,0.0,0.0,9.308574676513672,0.0,0.0,0.0,0.2911077439785003,4.0,0.0,1.0
474060,293.1390380859375,297.1499938964844,293.1499938964844,0.0963518097996711,-2223.208251953125,304.1487121582031,0.6450045704841614,0.1538968086242675,0.1414295732975006,293.3399963378906,297.1499938964844,293.1499938964844,0.0071473466232419,-524.3851318359375,299.7170715332031,0.4147955775260925,0.050000000745058,0.0506633222103118,293.20196533203125,297.1499938964844,293.1499938964844,0.2903279066085815,-4166.87158203125,304.15582275390625,0.8634616732597351,0.3760269582271576,0.2649313509464264,293.24639892578125,297.1499938964844,293.1499938964844,0.3717980086803436,-6855.92041015625,304.1526184082031,0.9247071146965028,0.4580221772193908,0.4360074996948242,293.2386474609375,297.1499938964844,293.1499938964844,0.0112832868471741,-3306.6669921875,302.5326538085937,0.4147955775260925,0.050000000745058,0.2403249889612198,291.1464233398437,291.1499938964844,261.7200012207031,260.0752258300781,285.83062744140625,293.2701416015625,291.14666748046875,1.0,0.3327569663524627,1.0,0.050000000745058,0.8313185572624207,1.0,-1.360201120376587,0.0002532863873057,1.3599478006362915,-0.3207346498966217,0.0,0.0,0.3092173039913177,94.80872344970705,106.0,4.538638591766357,-7290.03564453125,363.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,305.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1608147174119949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215821593999862,0.2215866148471832,-4.445983449841151e-06,0.0,0.0001632064959267,0.0,0.0,9.325029373168944,0.0,0.0,0.0,0.2911769449710846,4.0,0.0,1.0
474120,293.1390380859375,297.1499938964844,293.1499938964844,0.0963518097996711,-2223.208251953125,304.1487121582031,0.6450045704841614,0.1538968086242675,0.1414295732975006,293.3399963378906,297.1499938964844,293.1499938964844,0.0071473466232419,-524.3851318359375,299.7170715332031,0.4147955775260925,0.050000000745058,0.0506633222103118,293.20196533203125,297.1499938964844,293.1499938964844,0.2903279066085815,-4166.87158203125,304.15582275390625,0.8634616732597351,0.3760269582271576,0.2649313509464264,293.24639892578125,297.1499938964844,293.1499938964844,0.3717980086803436,-6855.92041015625,304.1526184082031,0.9247071146965028,0.4580221772193908,0.4360074996948242,293.2386474609375,297.1499938964844,293.1499938964844,0.0112832868471741,-3306.6669921875,302.5326538085937,0.4147955775260925,0.050000000745058,0.2403249889612198,291.1464233398437,291.1499938964844,261.7200012207031,260.0752258300781,285.83062744140625,293.2701416015625,291.14666748046875,1.0,0.3327569663524627,1.0,0.050000000745058,0.8313185572624207,1.0,-1.360201120376587,0.0002532863873057,1.3599478006362915,-0.3207346498966217,0.0,0.0,0.3092173039913177,94.80872344970705,106.0,4.538638591766357,-7290.03564453125,363.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,305.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1608147174119949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215821593999862,0.2215866148471832,-4.445983449841151e-06,0.0,0.0001632064959267,0.0,0.0,9.325029373168944,0.0,0.0,0.0,0.2911769449710846,4.0,0.0,1.0
