time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474180,293.1402587890625,297.1499938964844,293.1499938964844,0.0964782014489173,-2225.484619140625,304.14892578125,0.6405050158500671,0.1539264619350433,0.1416006535291671,293.3383178710937,297.1499938964844,293.1499938964844,0.0071033183485269,-522.0888671875,299.6568298339844,0.4111588895320892,0.050000000745058,0.0508149676024913,293.2021789550781,297.1499938964844,293.1499938964844,0.2891053259372711,-4152.9501953125,304.1559143066406,0.856092095375061,0.3746659755706787,0.2640975415706634,293.24578857421875,297.1499938964844,293.1499938964844,0.369658350944519,-6823.64013671875,304.1552734375,0.9149104952812196,0.4557026326656341,0.4339540600776672,293.2402648925781,297.1499938964844,293.1499938964844,0.0112642515450716,-3305.623779296875,302.49774169921875,0.4111588895320892,0.050000000745058,0.2410443276166916,291.14910888671875,291.1499938964844,261.75665283203125,260.1082763671875,285.8343811035156,293.2698059082031,291.1493530273437,1.0,0.3363499939441681,1.0,0.050000000745058,0.8303192853927612,1.0,-1.3579860925674438,0.0002527084725443,1.3577334880828855,-0.3204131722450256,0.0,0.0,0.3091521859169006,98.6095962524414,109.0,3.94852876663208,-7276.27294921875,370.8653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,305.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1617835909128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216123938560485,0.2216168493032455,-4.446374987310264e-06,0.0,0.0001641897688386,0.0,0.0,9.32719612121582,0.0,0.0,0.0,0.2911886572837829,4.0,0.0,1.0
474240,293.1402587890625,297.1499938964844,293.1499938964844,0.0964782014489173,-2225.484619140625,304.14892578125,0.6405050158500671,0.1539264619350433,0.1416006535291671,293.3383178710937,297.1499938964844,293.1499938964844,0.0071033183485269,-522.0888671875,299.6568298339844,0.4111588895320892,0.050000000745058,0.0508149676024913,293.2021789550781,297.1499938964844,293.1499938964844,0.2891053259372711,-4152.9501953125,304.1559143066406,0.856092095375061,0.3746659755706787,0.2640975415706634,293.24578857421875,297.1499938964844,293.1499938964844,0.369658350944519,-6823.64013671875,304.1552734375,0.9149104952812196,0.4557026326656341,0.4339540600776672,293.2402648925781,297.1499938964844,293.1499938964844,0.0112642515450716,-3305.623779296875,302.49774169921875,0.4111588895320892,0.050000000745058,0.2410443276166916,291.14910888671875,291.1499938964844,261.75665283203125,260.1082763671875,285.8343811035156,293.2698059082031,291.1493530273437,1.0,0.3363499939441681,1.0,0.050000000745058,0.8303192853927612,1.0,-1.3579860925674438,0.0002527084725443,1.3577334880828855,-0.3204131722450256,0.0,0.0,0.3091521859169006,98.6095962524414,109.0,3.94852876663208,-7276.27294921875,370.8653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,305.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1617835909128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216123938560485,0.2216168493032455,-4.446374987310264e-06,0.0,0.0001641897688386,0.0,0.0,9.32719612121582,0.0,0.0,0.0,0.2911886572837829,4.0,0.0,1.0
474300,293.14080810546875,297.1499938964844,293.1499938964844,0.0965365096926689,-2226.5341796875,304.1490173339844,0.6384719610214233,0.1539384573698043,0.141680970788002,293.3376159667969,297.1499938964844,293.1499938964844,0.0070804716087877,-520.8834838867188,299.6265563964844,0.4095280766487121,0.050000000745058,0.0508870594203472,293.2022705078125,297.1499938964844,293.1499938964844,0.2884905338287353,-4145.94677734375,304.15594482421875,0.852725088596344,0.3739857673645019,0.2636782526969909,293.245361328125,297.1499938964844,293.1499938964844,0.3685968518257141,-6807.77978515625,304.15625,0.9105128049850464,0.4545742571353912,0.4329580068588257,293.24102783203125,297.1499938964844,293.1499938964844,0.0112532367929816,-3304.812255859375,302.480224609375,0.4095280766487121,0.050000000745058,0.2413862943649292,291.1504821777344,291.1499938964844,261.7749938964844,260.12481689453125,285.8363342285156,293.26971435546875,291.1507263183594,1.0,0.3380355536937713,1.0,0.050000000745058,0.8298196196556091,1.0,-1.35688054561615,0.0002524208393879,1.356628179550171,-0.3202536106109619,0.0,0.0,0.3089787662029266,100.4156265258789,109.0,3.8718512058258057,-7269.5703125,374.5012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.1622254103422165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215102910995483,0.2215147465467453,-4.446295406523859e-06,0.0,0.0001646381715545,0.0,0.0,9.32237434387207,0.0,0.0,0.0,0.2911706566810608,4.0,0.0,1.0
474360,293.141357421875,297.1499938964844,293.1499938964844,0.0965910851955413,-2227.51513671875,304.14910888671875,0.6365487575531006,0.1539475172758102,0.1417571902275085,293.3370056152344,297.1499938964844,293.1499938964844,0.0070571517571806,-519.6446533203125,299.5961608886719,0.4079904854297638,0.050000000745058,0.0509572997689247,293.2023620605469,297.1499938964844,293.1499938964844,0.28787362575531,-4138.91650390625,304.156005859375,0.8495258092880249,0.3733054399490356,0.2632575631141662,293.244873046875,297.1499938964844,293.1499938964844,0.3675380349159241,-6792.03125,304.1570129394531,0.9064282774925232,0.4534603357315063,0.431975245475769,293.24176025390625,297.1499938964844,293.1499938964844,0.0112414332106709,-3303.8466796875,302.4626770019531,0.4079904854297638,0.050000000745058,0.2417194992303848,291.15185546875,291.1499938964844,261.7933349609375,260.1413879394531,285.8382873535156,293.2696838378906,291.152099609375,1.0,0.3396649360656738,1.0,0.050000000745058,0.829319953918457,1.0,-1.3557716608047483,0.0002521325368434,1.3555195331573486,-0.3200934827327728,0.0,0.0,0.3087130486965179,102.17475128173828,97.0,3.8427138328552246,-7262.81396484375,378.0210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.1626288443803787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213303744792938,0.2213348299264907,-4.446030743565643e-06,0.0,0.0001650476042414,0.0,0.0,9.313632011413574,0.0,0.0,0.0,0.2911368012428283,4.0,0.0,1.0
474420,293.1421813964844,297.1499938964844,293.1499938964844,0.0965566039085388,-2226.768310546875,304.1494445800781,0.6378846168518066,0.153998389840126,0.1417450904846191,293.3359680175781,297.1499938964844,293.1499938964844,0.0069792252033948,-515.21435546875,299.5355529785156,0.4090140163898468,0.050000000745058,0.0509103387594223,293.2023620605469,297.1499938964844,293.1499938964844,0.2864575982093811,-4122.68359375,304.1563720703125,0.8503514528274536,0.3719770908355713,0.2622905075550079,293.24371337890625,297.1499938964844,293.1499938964844,0.3652374148368835,-6757.8671875,304.15850830078125,0.9070209264755248,0.4512954354286194,0.4298729002475738,293.2430114746094,297.1499938964844,293.1499938964844,0.0111551033332943,-3289.670166015625,302.42803955078125,0.4090140163898468,0.050000000745058,0.2414967268705368,291.15545654296875,291.1499938964844,261.8299865722656,260.1745300292969,285.84112548828125,293.2697448730469,291.1558532714844,1.0,0.3375554978847503,1.0,0.050000000745058,0.8283206224441528,1.0,-1.3517500162124634,0.0002509757468942,1.3514989614486694,-0.3194013833999634,0.0,0.0,0.3077645003795624,100.91764831542967,85.0,5.122924327850342,-7245.07373046875,373.1675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,305.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1632954627275467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206794023513794,0.2206838577985763,-4.444908427103655e-06,0.0,0.0001657241227803,0.0,0.0,9.281686782836914,0.0,0.0,0.0,0.2910107672214508,4.0,0.0,1.0
474480,293.1421813964844,297.1499938964844,293.1499938964844,0.0965566039085388,-2226.768310546875,304.1494445800781,0.6378846168518066,0.153998389840126,0.1417450904846191,293.3359680175781,297.1499938964844,293.1499938964844,0.0069792252033948,-515.21435546875,299.5355529785156,0.4090140163898468,0.050000000745058,0.0509103387594223,293.2023620605469,297.1499938964844,293.1499938964844,0.2864575982093811,-4122.68359375,304.1563720703125,0.8503514528274536,0.3719770908355713,0.2622905075550079,293.24371337890625,297.1499938964844,293.1499938964844,0.3652374148368835,-6757.8671875,304.15850830078125,0.9070209264755248,0.4512954354286194,0.4298729002475738,293.2430114746094,297.1499938964844,293.1499938964844,0.0111551033332943,-3289.670166015625,302.42803955078125,0.4090140163898468,0.050000000745058,0.2414967268705368,291.15545654296875,291.1499938964844,261.8299865722656,260.1745300292969,285.84112548828125,293.2697448730469,291.1558532714844,1.0,0.3375554978847503,1.0,0.050000000745058,0.8283206224441528,1.0,-1.3517500162124634,0.0002509757468942,1.3514989614486694,-0.3194013833999634,0.0,0.0,0.3077645003795624,100.91764831542967,85.0,5.122924327850342,-7245.07373046875,373.1675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,305.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1632954627275467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206794023513794,0.2206838577985763,-4.444908427103655e-06,0.0,0.0001657241227803,0.0,0.0,9.281686782836914,0.0,0.0,0.0,0.2910107672214508,4.0,0.0,1.0
474540,293.1425476074219,297.1499938964844,293.1499938964844,0.096460722386837,-2224.8798828125,304.1498107910156,0.6433901190757751,0.1541252136230468,0.1416658610105514,293.3351135253906,297.1499938964844,293.1499938964844,0.00687937438488,-509.3744812011719,299.47509765625,0.4132873117923736,0.050000000745058,0.0507247895002365,293.2020263671875,297.1499938964844,293.1499938964844,0.2849531471729278,-4105.42041015625,304.15673828125,0.8568528294563293,0.3707183003425598,0.2612667977809906,293.2421569824219,297.1499938964844,293.1499938964844,0.3628509640693664,-6722.57080078125,304.1596374511719,0.9145755171775818,0.4492313861846924,0.4277253746986389,293.2437744140625,297.1499938964844,293.1499938964844,0.0110252853482961,-3266.737060546875,302.3943786621094,0.4132873117923736,0.050000000745058,0.2406165599822998,291.1596374511719,291.1499938964844,261.8666687011719,260.2077331542969,285.8426818847656,293.269775390625,291.15997314453125,1.0,0.3320334255695343,1.0,0.050000000745058,0.8273212909698486,1.0,-1.346569299697876,0.0002494525397196,1.3463197946548462,-0.3184860646724701,0.0,0.0,0.3061958253383636,96.13255310058594,73.0,5.487228393554688,-7220.7431640625,359.6976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1637154370546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194894105195999,0.2194938510656356,-4.442593763087643e-06,0.0,0.0001661503483774,0.0,0.0,9.222855567932127,0.0,0.0,0.0,0.2907781302928924,4.0,0.0,1.0
474600,293.1425476074219,297.1499938964844,293.1499938964844,0.096460722386837,-2224.8798828125,304.1498107910156,0.6433901190757751,0.1541252136230468,0.1416658610105514,293.3351135253906,297.1499938964844,293.1499938964844,0.00687937438488,-509.3744812011719,299.47509765625,0.4132873117923736,0.050000000745058,0.0507247895002365,293.2020263671875,297.1499938964844,293.1499938964844,0.2849531471729278,-4105.42041015625,304.15673828125,0.8568528294563293,0.3707183003425598,0.2612667977809906,293.2421569824219,297.1499938964844,293.1499938964844,0.3628509640693664,-6722.57080078125,304.1596374511719,0.9145755171775818,0.4492313861846924,0.4277253746986389,293.2437744140625,297.1499938964844,293.1499938964844,0.0110252853482961,-3266.737060546875,302.3943786621094,0.4132873117923736,0.050000000745058,0.2406165599822998,291.1596374511719,291.1499938964844,261.8666687011719,260.2077331542969,285.8426818847656,293.269775390625,291.15997314453125,1.0,0.3320334255695343,1.0,0.050000000745058,0.8273212909698486,1.0,-1.346569299697876,0.0002494525397196,1.3463197946548462,-0.3184860646724701,0.0,0.0,0.3061958253383636,96.13255310058594,73.0,5.487228393554688,-7220.7431640625,359.6976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1637154370546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194894105195999,0.2194938510656356,-4.442593763087643e-06,0.0,0.0001661503483774,0.0,0.0,9.222855567932127,0.0,0.0,0.0,0.2907781302928924,4.0,0.0,1.0
474660,293.1425476074219,297.1499938964844,293.1499938964844,0.0963483825325965,-2222.705078125,304.1500549316406,0.652429461479187,0.154313713312149,0.1415636837482452,293.3343811035156,297.1499938964844,293.1499938964844,0.0067672254517674,-502.7102661132813,299.4143981933594,0.4204417765140533,0.050000000745058,0.0504522286355495,293.2014465332031,297.1499938964844,293.1499938964844,0.2834329605102539,-4087.992431640625,304.15704345703125,0.8680193424224854,0.3695216476917267,0.260223776102066,293.2403869628906,297.1499938964844,293.1499938964844,0.3604626655578613,-6687.375,304.160400390625,0.9281432032585144,0.4472576677799225,0.4255785942077636,293.2440490722656,297.1499938964844,293.1499938964844,0.0108715323731303,-3238.730712890625,302.3616943359375,0.4204417765140533,0.050000000745058,0.2393236607313156,291.1632995605469,291.1499938964844,261.9033203125,260.240966796875,285.843505859375,293.2696228027344,291.16357421875,1.0,0.3240990936756134,1.0,0.050000000745058,0.8263219594955444,1.0,-1.3407385349273682,0.0002477283996995,1.340490698814392,-0.3174390792846679,0.0,0.0,0.3041729927062988,89.13417053222656,61.0,5.031514644622803,-7192.2978515625,340.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.849609375,18000.0,0.0,0.0,0.1638438552618026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178993374109268,0.2179037779569625,-4.439203166839434e-06,0.0,0.0001662806898821,0.0,0.0,9.143840789794922,0.0,0.0,0.0,0.2904627621173858,4.0,0.0,1.0
474720,293.1425476074219,297.1499938964844,293.1499938964844,0.0963483825325965,-2222.705078125,304.1500549316406,0.652429461479187,0.154313713312149,0.1415636837482452,293.3343811035156,297.1499938964844,293.1499938964844,0.0067672254517674,-502.7102661132813,299.4143981933594,0.4204417765140533,0.050000000745058,0.0504522286355495,293.2014465332031,297.1499938964844,293.1499938964844,0.2834329605102539,-4087.992431640625,304.15704345703125,0.8680193424224854,0.3695216476917267,0.260223776102066,293.2403869628906,297.1499938964844,293.1499938964844,0.3604626655578613,-6687.375,304.160400390625,0.9281432032585144,0.4472576677799225,0.4255785942077636,293.2440490722656,297.1499938964844,293.1499938964844,0.0108715323731303,-3238.730712890625,302.3616943359375,0.4204417765140533,0.050000000745058,0.2393236607313156,291.1632995605469,291.1499938964844,261.9033203125,260.240966796875,285.843505859375,293.2696228027344,291.16357421875,1.0,0.3240990936756134,1.0,0.050000000745058,0.8263219594955444,1.0,-1.3407385349273682,0.0002477283996995,1.340490698814392,-0.3174390792846679,0.0,0.0,0.3041729927062988,89.13417053222656,61.0,5.031514644622803,-7192.2978515625,340.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.849609375,18000.0,0.0,0.0,0.1638438552618026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178993374109268,0.2179037779569625,-4.439203166839434e-06,0.0,0.0001662806898821,0.0,0.0,9.143840789794922,0.0,0.0,0.0,0.2904627621173858,4.0,0.0,1.0
474780,293.1424255371094,297.1499938964844,293.1499938964844,0.0962243154644966,-2220.33447265625,304.1502380371094,0.665105938911438,0.1545255631208419,0.1414397805929184,293.333740234375,297.1499938964844,293.1499938964844,0.0066486215218901,-495.57611083984375,299.35333251953125,0.4309864044189453,0.050000000745058,0.0501245893537998,293.2006530761719,297.1499938964844,293.1499938964844,0.2819282114505768,-4070.7646484375,304.1571960449219,0.8838056921958923,0.3683754503726959,0.2591772675514221,293.2384338378906,297.1499938964844,293.1499938964844,0.3581110537052154,-6652.8212890625,304.1608581542969,0.946955382823944,0.4453611075878143,0.4234523177146911,293.2439270019531,297.1499938964844,293.1499938964844,0.0107054421678185,-3207.84130859375,302.3299865722656,0.4309864044189453,0.050000000745058,0.2377694696187973,291.1660461425781,291.1499938964844,261.94000244140625,260.2742614746094,285.84326171875,293.2684020996094,291.1662292480469,1.0,0.3144234716892242,1.0,0.050000000745058,0.8253226280212402,1.0,-1.3345222473144531,0.0002458897361066,1.3342764377593994,-0.3163098990917206,0.0,0.0,0.3018384277820587,80.73548889160156,49.0,3.893488168716431,-7161.1318359375,319.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1636616140604019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160215079784393,0.2160259336233139,-4.435013579495717e-06,0.0,0.0001660957350395,0.0,0.0,9.05044174194336,0.0,0.0,0.0,0.2900883853435516,4.0,0.0,1.0
474840,293.1424255371094,297.1499938964844,293.1499938964844,0.0962243154644966,-2220.33447265625,304.1502380371094,0.665105938911438,0.1545255631208419,0.1414397805929184,293.333740234375,297.1499938964844,293.1499938964844,0.0066486215218901,-495.57611083984375,299.35333251953125,0.4309864044189453,0.050000000745058,0.0501245893537998,293.2006530761719,297.1499938964844,293.1499938964844,0.2819282114505768,-4070.7646484375,304.1571960449219,0.8838056921958923,0.3683754503726959,0.2591772675514221,293.2384338378906,297.1499938964844,293.1499938964844,0.3581110537052154,-6652.8212890625,304.1608581542969,0.946955382823944,0.4453611075878143,0.4234523177146911,293.2439270019531,297.1499938964844,293.1499938964844,0.0107054421678185,-3207.84130859375,302.3299865722656,0.4309864044189453,0.050000000745058,0.2377694696187973,291.1660461425781,291.1499938964844,261.94000244140625,260.2742614746094,285.84326171875,293.2684020996094,291.1662292480469,1.0,0.3144234716892242,1.0,0.050000000745058,0.8253226280212402,1.0,-1.3345222473144531,0.0002458897361066,1.3342764377593994,-0.3163098990917206,0.0,0.0,0.3018384277820587,80.73548889160156,49.0,3.893488168716431,-7161.1318359375,319.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1636616140604019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160215079784393,0.2160259336233139,-4.435013579495717e-06,0.0,0.0001660957350395,0.0,0.0,9.05044174194336,0.0,0.0,0.0,0.2900883853435516,4.0,0.0,1.0
474900,293.142333984375,297.1499938964844,293.1499938964844,0.096158243715763,-2219.0810546875,304.1503295898437,0.6729511022567749,0.1546394377946853,0.1413705199956894,293.33349609375,297.1499938964844,293.1499938964844,0.0065880413167178,-491.9010009765625,299.3226623535156,0.4378648102283478,0.050000000745058,0.0499471463263034,293.2002258300781,297.1499938964844,293.1499938964844,0.2811843752861023,-4062.253662109375,304.1572265625,0.8935447335243225,0.3678177893161773,0.2586553394794464,293.2374572753906,297.1499938964844,293.1499938964844,0.3569525480270386,-6635.82177734375,304.1609802246094,0.9578812718391418,0.4444377720355987,0.4224000573158264,293.2437438964844,297.1499938964844,293.1499938964844,0.0106200687587261,-3191.747314453125,302.314453125,0.4378648102283478,0.050000000745058,0.2369277626276016,291.1671142578125,291.1499938964844,261.9583435058594,260.2909240722656,285.8431396484375,293.2678527832031,291.1672668457031,1.0,0.3090743720531463,1.0,0.050000000745058,0.8248229622840881,1.0,-1.3313261270523071,0.0002449457824695,1.3310811519622805,-0.3157249391078949,0.0,0.0,0.3005899488925934,76.19010925292969,49.0,3.3818182945251465,-7144.8583984375,307.3439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,305.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1634559333324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150162607431411,0.2150206863880157,-4.432725745573407e-06,0.0,0.0001658870023675,0.0,0.0,9.000483512878418,0.0,0.0,0.0,0.2898875474929809,4.0,0.0,1.0
474960,293.1422119140625,297.1499938964844,293.1499938964844,0.0960932672023773,-2217.8525390625,304.1503601074219,0.6819291114807129,0.1547608524560928,0.1413012444972992,293.333251953125,297.1499938964844,293.1499938964844,0.0065270252525806,-488.1787109375,299.2919006347656,0.4460724592208862,0.050000000745058,0.0497630760073661,293.1997985839844,297.1499938964844,293.1499938964844,0.2804465889930725,-4053.813720703125,304.1572570800781,0.904654026031494,0.3672689795494079,0.258135050535202,293.2364196777344,297.1499938964844,293.1499938964844,0.3558061718940735,-6619.0107421875,304.1610717773437,0.9695019125938416,0.4435295164585113,0.4213558733463287,293.24346923828125,297.1499938964844,293.1499938964844,0.0105339298024773,-3175.369384765625,302.2991027832031,0.4460724592208862,0.050000000745058,0.2360546141862869,291.16802978515625,291.1499938964844,261.9766540527344,260.3075866699219,285.8430480957031,293.267333984375,291.16815185546875,1.0,0.3034299612045288,1.0,0.050000000745058,0.824323296546936,1.0,-1.3280959129333496,0.0002439933014102,1.3278518915176392,-0.3151308298110962,0.0,0.0,0.2992957532405853,71.47651672363281,37.0,2.8756182193756104,-7128.0625,295.2942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,305.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.1631760746240615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139731645584106,0.2139775902032852,-4.430342414707411e-06,0.0,0.0001656029635341,0.0,0.0,8.94871997833252,0.0,0.0,0.0,0.2896793782711029,4.0,0.0,1.0
475020,293.1418762207031,297.1499938964844,293.1499938964844,0.0959728732705116,-2215.586181640625,304.15045166015625,0.7036588191986084,0.155024915933609,0.1411694139242172,293.3328857421875,297.1499938964844,293.1499938964844,0.006404620129615,-480.6524963378906,299.22998046875,0.4671252965927124,0.050000000745058,0.0493812970817089,293.1988525390625,297.1499938964844,293.1499938964844,0.2789937555789947,-4037.1982421875,304.1572570800781,0.934439182281494,0.3661945760250091,0.2571013569831848,293.2343444824219,297.1499938964844,293.1499938964844,0.3534792959690094,-6585.447265625,304.1612548828125,0.9935609102249146,0.4417604506015777,0.4192960858345032,293.24273681640625,297.1499938964844,293.1499938964844,0.0103613138198852,-3142.158203125,302.2690124511719,0.4671252965927124,0.050000000745058,0.2342436015605926,291.1693115234375,291.1499938964844,262.0133361816406,260.3409729003906,285.8429870605469,293.266357421875,291.1693725585937,1.0,0.2913625836372375,1.0,0.050000000745058,0.8233239054679871,1.0,-1.3214935064315796,0.0002420504606561,1.3212515115737915,-0.3139043152332306,0.0,0.0,0.2966301143169403,61.7024040222168,25.0,1.899751663208008,-7093.08251953125,270.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1624105721712112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118204087018966,0.2118248343467712,-4.425381575856591e-06,0.0,0.0001648260804358,0.0,0.0,8.842110633850098,0.0,0.0,0.0,0.2892502844333648,4.0,0.0,1.0
475080,293.1418762207031,297.1499938964844,293.1499938964844,0.0959728732705116,-2215.586181640625,304.15045166015625,0.7036588191986084,0.155024915933609,0.1411694139242172,293.3328857421875,297.1499938964844,293.1499938964844,0.006404620129615,-480.6524963378906,299.22998046875,0.4671252965927124,0.050000000745058,0.0493812970817089,293.1988525390625,297.1499938964844,293.1499938964844,0.2789937555789947,-4037.1982421875,304.1572570800781,0.934439182281494,0.3661945760250091,0.2571013569831848,293.2343444824219,297.1499938964844,293.1499938964844,0.3534792959690094,-6585.447265625,304.1612548828125,0.9935609102249146,0.4417604506015777,0.4192960858345032,293.24273681640625,297.1499938964844,293.1499938964844,0.0103613138198852,-3142.158203125,302.2690124511719,0.4671252965927124,0.050000000745058,0.2342436015605926,291.1693115234375,291.1499938964844,262.0133361816406,260.3409729003906,285.8429870605469,293.266357421875,291.1693725585937,1.0,0.2913625836372375,1.0,0.050000000745058,0.8233239054679871,1.0,-1.3214935064315796,0.0002420504606561,1.3212515115737915,-0.3139043152332306,0.0,0.0,0.2966301143169403,61.7024040222168,25.0,1.899751663208008,-7093.08251953125,270.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1624105721712112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118204087018966,0.2118248343467712,-4.425381575856591e-06,0.0,0.0001648260804358,0.0,0.0,8.842110633850098,0.0,0.0,0.0,0.2892502844333648,4.0,0.0,1.0
475140,293.1416015625,297.1499938964844,293.1499938964844,0.0958337411284446,-2212.798828125,304.1505432128906,0.7238393425941467,0.1552856266498565,0.1411294639110565,293.3324584960937,297.1499938964844,293.1499938964844,0.006293561309576,-473.5803527832031,299.1723022460937,0.4834080338478088,0.050000000745058,0.0490737333893775,293.1977844238281,297.1499938964844,293.1499938964844,0.2773831486701965,-4018.53857421875,304.1575622558594,0.9630674719810486,0.3651753067970276,0.2561586797237396,293.21746826171875,297.1499938964844,293.1499938964844,0.329884797334671,-6220.35791015625,304.1984558105469,0.9990000128746032,0.4429539740085602,0.3952371776103973,293.2415466308594,297.1499938964844,293.1499938964844,0.0102093974128365,-3111.609619140625,302.24188232421875,0.4834080338478088,0.050000000745058,0.2327846735715866,291.18084716796875,291.1499938964844,262.04998779296875,260.3743896484375,285.8197631835937,293.2599792480469,291.18341064453125,1.0,0.2775973677635193,1.0,0.050000000745058,0.8223245143890381,1.0,-1.2894299030303955,0.0002322365180589,1.289197564125061,-0.3074725866317749,0.0,0.0,0.2921242117881775,53.413700103759766,28.0,20.766502380371094,-7010.19140625,239.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1613620966672897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090209275484085,0.209025353193283,-4.420058303367114e-06,0.0,0.0001637620152905,0.0,0.0,8.706220626831055,0.0,0.0,0.0,0.2887020111083984,4.0,0.0,1.0
475200,293.1416015625,297.1499938964844,293.1499938964844,0.0958337411284446,-2212.798828125,304.1505432128906,0.7238393425941467,0.1552856266498565,0.1411294639110565,293.3324584960937,297.1499938964844,293.1499938964844,0.006293561309576,-473.5803527832031,299.1723022460937,0.4834080338478088,0.050000000745058,0.0490737333893775,293.1977844238281,297.1499938964844,293.1499938964844,0.2773831486701965,-4018.53857421875,304.1575622558594,0.9630674719810486,0.3651753067970276,0.2561586797237396,293.21746826171875,297.1499938964844,293.1499938964844,0.329884797334671,-6220.35791015625,304.1984558105469,0.9990000128746032,0.4429539740085602,0.3952371776103973,293.2415466308594,297.1499938964844,293.1499938964844,0.0102093974128365,-3111.609619140625,302.24188232421875,0.4834080338478088,0.050000000745058,0.2327846735715866,291.18084716796875,291.1499938964844,262.04998779296875,260.3743896484375,285.8197631835937,293.2599792480469,291.18341064453125,1.0,0.2775973677635193,1.0,0.050000000745058,0.8223245143890381,1.0,-1.2894299030303955,0.0002322365180589,1.289197564125061,-0.3074725866317749,0.0,0.0,0.2921242117881775,53.413700103759766,28.0,20.766502380371094,-7010.19140625,239.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1613620966672897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090209275484085,0.209025353193283,-4.420058303367114e-06,0.0,0.0001637620152905,0.0,0.0,8.706220626831055,0.0,0.0,0.0,0.2887020111083984,4.0,0.0,1.0
475260,293.138671875,297.1499938964844,293.1499938964844,0.0961492210626602,-2218.580078125,304.1498107910156,0.7386957406997681,0.1561126857995987,0.1416421234607696,293.326416015625,297.1499938964844,293.1499938964844,0.0062163341790437,-468.5808715820313,299.1311950683594,0.4936664402484894,0.050000000745058,0.0488814413547515,293.19244384765625,297.1499938964844,293.1499938964844,0.276540070772171,-4009.070556640625,304.1563720703125,0.9818472862243652,0.3650586903095245,0.2558242082595825,293.1611022949219,297.1499938964844,293.1499938964844,0.3057635724544525,-5850.28125,304.2216796875,0.9990000128746032,0.4526416361331939,0.3714358508586883,293.2340393066406,297.1499938964844,293.1499938964844,0.0101271048188209,-3093.9970703125,302.2330017089844,0.4936664402484894,0.050000000745058,0.2318725138902664,291.1944580078125,291.1499938964844,262.0821838378906,260.4040222167969,285.7763671875,293.2395324707031,291.1942138671875,1.0,0.2679050862789154,1.0,0.050000000745058,0.8213250637054443,1.0,-1.2597377300262451,0.0002234220446553,1.259514331817627,-0.3018035888671875,0.0,0.0,0.2848873734474182,48.08600997924805,46.0,10.857460021972656,-6884.38134765625,217.2323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,305.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1015625,18000.0,0.0,0.0,0.1598034501075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032796591520309,0.2032840698957443,-4.409087068779627e-06,0.0,0.0001621801784494,0.0,0.0,8.429390907287598,0.0,0.0,0.0,0.2876265347003937,4.0,0.0,1.0
475320,293.138671875,297.1499938964844,293.1499938964844,0.0961492210626602,-2218.580078125,304.1498107910156,0.7386957406997681,0.1561126857995987,0.1416421234607696,293.326416015625,297.1499938964844,293.1499938964844,0.0062163341790437,-468.5808715820313,299.1311950683594,0.4936664402484894,0.050000000745058,0.0488814413547515,293.19244384765625,297.1499938964844,293.1499938964844,0.276540070772171,-4009.070556640625,304.1563720703125,0.9818472862243652,0.3650586903095245,0.2558242082595825,293.1611022949219,297.1499938964844,293.1499938964844,0.3057635724544525,-5850.28125,304.2216796875,0.9990000128746032,0.4526416361331939,0.3714358508586883,293.2340393066406,297.1499938964844,293.1499938964844,0.0101271048188209,-3093.9970703125,302.2330017089844,0.4936664402484894,0.050000000745058,0.2318725138902664,291.1944580078125,291.1499938964844,262.0821838378906,260.4040222167969,285.7763671875,293.2395324707031,291.1942138671875,1.0,0.2679050862789154,1.0,0.050000000745058,0.8213250637054443,1.0,-1.2597377300262451,0.0002234220446553,1.259514331817627,-0.3018035888671875,0.0,0.0,0.2848873734474182,48.08600997924805,46.0,10.857460021972656,-6884.38134765625,217.2323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,305.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1015625,18000.0,0.0,0.0,0.1598034501075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032796591520309,0.2032840698957443,-4.409087068779627e-06,0.0,0.0001621801784494,0.0,0.0,8.429390907287598,0.0,0.0,0.0,0.2876265347003937,4.0,0.0,1.0
475380,293.1392822265625,297.1499938964844,293.1499938964844,0.096363864839077,-2222.756103515625,304.1495056152344,0.7407051920890808,0.1562720239162445,0.1418024599552154,293.3228759765625,297.1499938964844,293.1499938964844,0.0061649079434573,-465.6237182617188,299.0764465332031,0.49491748213768,0.050000000745058,0.0488595999777317,293.19097900390625,297.1499938964844,293.1499938964844,0.2760941386222839,-4004.4453125,304.1549987792969,0.9834865927696228,0.364282876253128,0.2553586959838867,293.1133728027344,297.1499938964844,293.1499938964844,0.3020431101322174,-5801.8310546875,304.2030334472656,0.9990000128746032,0.4620980620384216,0.3686303198337555,293.2280578613281,297.1499938964844,293.1499938964844,0.0101057160645723,-3091.26904296875,302.21893310546875,0.49491748213768,0.050000000745058,0.2317689061164856,291.1851501464844,291.1499938964844,262.1058044433594,260.42626953125,285.7635192871094,293.2283935546875,291.183349609375,1.0,0.2673786878585815,1.0,0.050000000745058,0.8203256130218506,1.0,-1.2558388710021973,0.0002224004419986,1.2556164264678955,-0.3012221753597259,0.0,0.0,0.2806052565574646,47.46968460083008,64.0,-11.415623664855955,-6828.19775390625,214.5428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,305.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1577471643686294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992920935153961,0.1992964893579483,-4.398366399982479e-06,0.0,0.0001600933173904,0.0,0.0,8.233052253723145,0.0,0.0,0.0,0.2868267893791199,4.0,0.0,1.0
475440,293.1392822265625,297.1499938964844,293.1499938964844,0.096363864839077,-2222.756103515625,304.1495056152344,0.7407051920890808,0.1562720239162445,0.1418024599552154,293.3228759765625,297.1499938964844,293.1499938964844,0.0061649079434573,-465.6237182617188,299.0764465332031,0.49491748213768,0.050000000745058,0.0488595999777317,293.19097900390625,297.1499938964844,293.1499938964844,0.2760941386222839,-4004.4453125,304.1549987792969,0.9834865927696228,0.364282876253128,0.2553586959838867,293.1133728027344,297.1499938964844,293.1499938964844,0.3020431101322174,-5801.8310546875,304.2030334472656,0.9990000128746032,0.4620980620384216,0.3686303198337555,293.2280578613281,297.1499938964844,293.1499938964844,0.0101057160645723,-3091.26904296875,302.21893310546875,0.49491748213768,0.050000000745058,0.2317689061164856,291.1851501464844,291.1499938964844,262.1058044433594,260.42626953125,285.7635192871094,293.2283935546875,291.183349609375,1.0,0.2673786878585815,1.0,0.050000000745058,0.8203256130218506,1.0,-1.2558388710021973,0.0002224004419986,1.2556164264678955,-0.3012221753597259,0.0,0.0,0.2806052565574646,47.46968460083008,64.0,-11.415623664855955,-6828.19775390625,214.5428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,305.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1577471643686294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992920935153961,0.1992964893579483,-4.398366399982479e-06,0.0,0.0001600933173904,0.0,0.0,8.233052253723145,0.0,0.0,0.0,0.2868267893791199,4.0,0.0,1.0
475500,293.13934326171875,297.1499938964844,293.1499938964844,0.0965790897607803,-2226.953369140625,304.1492004394531,0.7375478148460388,0.1563973575830459,0.1419537812471389,293.32177734375,297.1499938964844,293.1499938964844,0.006147788837552,-464.7995300292969,299.04522705078125,0.4924820065498352,0.050000000745058,0.0489025898277759,293.1908874511719,297.1499938964844,293.1499938964844,0.2759427726268768,-4003.0048828125,304.15435791015625,0.9788893461227416,0.363782674074173,0.2550640404224396,293.1029663085937,297.1499938964844,293.1499938964844,0.3070198893547058,-5884.642578125,304.1842956542969,0.9990000128746032,0.4646146595478058,0.3741207718849182,293.2257080078125,297.1499938964844,293.1499938964844,0.0101141212508082,-3094.46875,302.2100830078125,0.4924820065498352,0.050000000745058,0.2319728285074234,291.1744689941406,291.1499938964844,262.11456298828125,260.4347839355469,285.7696533203125,293.22625732421875,291.17218017578125,1.0,0.2698995769023895,1.0,0.050000000745058,0.8198258280754089,1.0,-1.2625491619110107,0.000224462186452,1.2623246908187866,-0.3025831580162048,0.0,0.0,0.2800329625606537,48.65853500366211,64.0,-21.430503845214844,-6830.24853515625,219.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,305.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.1566528379917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198398545384407,0.1984029412269592,-4.394872121338267e-06,0.0,0.0001589827297721,0.0,0.0,8.187294006347656,0.0,0.0,0.0,0.2866289317607879,4.0,0.0,1.0
475560,293.1394958496094,297.1499938964844,293.1499938964844,0.0968292579054832,-2231.824951171875,304.1488952636719,0.7322673797607422,0.1565025895833969,0.1421273052692413,293.321044921875,297.1499938964844,293.1499938964844,0.006135013885796,-464.2900695800781,299.0123596191406,0.4884678423404693,0.050000000745058,0.0489765666425228,293.1910400390625,297.1499938964844,293.1499938964844,0.2758233249187469,-4001.935302734375,304.1537780761719,0.9710889458656312,0.3632391691207886,0.2547555863857269,293.1026611328125,297.1499938964844,293.1499938964844,0.315796434879303,-6025.970703125,304.1620788574219,0.9990000128746032,0.4652818441390991,0.3833854496479034,293.2238464355469,297.1499938964844,293.1499938964844,0.0101314317435026,-3099.766845703125,302.1999206542969,0.4884678423404693,0.050000000745058,0.2323237359523773,291.1617736816406,291.1499938964844,262.1213684082031,260.4416198730469,285.7831420898437,293.2272644042969,291.1593322753906,1.0,0.2740101218223572,1.0,0.050000000745058,0.8193261027336121,1.0,-1.274014234542847,0.0002279675827594,1.273786187171936,-0.304862767457962,0.0,0.0,0.2805114686489105,50.70548248291016,82.0,-28.57221984863281,-6851.1513671875,228.0087432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,305.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.155592992901802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983150392770767,0.1983194351196289,-4.3930594983976334e-06,0.0,0.000157907110406,0.0,0.0,8.180351257324219,0.0,0.0,0.0,0.2865840196609497,4.0,0.0,1.0
475620,293.1398010253906,297.1499938964844,293.1499938964844,0.097376137971878,-2242.438232421875,304.1483459472656,0.7170091271400452,0.1567038893699646,0.142510637640953,293.3206481933594,297.1499938964844,293.1499938964844,0.0061198398470878,-463.9828796386719,298.943359375,0.4764056205749511,0.050000000745058,0.0492102690041065,293.1917419433594,297.1499938964844,293.1499938964844,0.2756184339523315,-4000.13623046875,304.15289306640625,0.9466942548751832,0.3620553612709045,0.2541265785694122,293.132080078125,297.1499938964844,293.1499938964844,0.3430391252040863,-6453.42333984375,304.112548828125,0.9990000128746032,0.4605968594551086,0.4112868905067444,293.2221374511719,297.1499938964844,293.1499938964844,0.0101855350658297,-3114.87841796875,302.1749267578125,0.4764056205749511,0.050000000745058,0.233432337641716,291.1347045898437,291.1499938964844,262.1294250488281,260.4505310058594,285.82666015625,293.2367858886719,291.13232421875,1.0,0.2862489223480224,1.0,0.050000000745058,0.8183266520500183,1.0,-1.308815598487854,0.000238764390815,1.3085769414901731,-0.3117256462574005,0.0,0.0,0.2843515872955322,57.16300964355469,85.0,-35.19047164916992,-6941.1103515625,255.3373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561218261719,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.1538112610578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004337459802627,0.2004381418228149,-4.394590632728068e-06,0.0,0.0001560988748678,0.0,0.0,8.276678085327148,0.0,0.0,0.0,0.286935955286026,4.0,0.0,1.0
475680,293.1398010253906,297.1499938964844,293.1499938964844,0.097376137971878,-2242.438232421875,304.1483459472656,0.7170091271400452,0.1567038893699646,0.142510637640953,293.3206481933594,297.1499938964844,293.1499938964844,0.0061198398470878,-463.9828796386719,298.943359375,0.4764056205749511,0.050000000745058,0.0492102690041065,293.1917419433594,297.1499938964844,293.1499938964844,0.2756184339523315,-4000.13623046875,304.15289306640625,0.9466942548751832,0.3620553612709045,0.2541265785694122,293.132080078125,297.1499938964844,293.1499938964844,0.3430391252040863,-6453.42333984375,304.112548828125,0.9990000128746032,0.4605968594551086,0.4112868905067444,293.2221374511719,297.1499938964844,293.1499938964844,0.0101855350658297,-3114.87841796875,302.1749267578125,0.4764056205749511,0.050000000745058,0.233432337641716,291.1347045898437,291.1499938964844,262.1294250488281,260.4505310058594,285.82666015625,293.2367858886719,291.13232421875,1.0,0.2862489223480224,1.0,0.050000000745058,0.8183266520500183,1.0,-1.308815598487854,0.000238764390815,1.3085769414901731,-0.3117256462574005,0.0,0.0,0.2843515872955322,57.16300964355469,85.0,-35.19047164916992,-6941.1103515625,255.3373565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561218261719,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.1538112610578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004337459802627,0.2004381418228149,-4.394590632728068e-06,0.0,0.0001560988748678,0.0,0.0,8.276678085327148,0.0,0.0,0.0,0.286935955286026,4.0,0.0,1.0
475740,293.1373596191406,297.1499938964844,293.1499938964844,0.0981692001223564,-2257.47119140625,304.1475830078125,0.7020539045333862,0.1574537009000778,0.1432994157075882,293.3211975097656,297.1499938964844,293.1499938964844,0.0061033377423882,-463.4073791503906,298.875732421875,0.4620296359062195,0.050000000745058,0.0494669191539287,293.19256591796875,297.1499938964844,293.1499938964844,0.2751108705997467,-3994.502685546875,304.1528015136719,0.9215490221977234,0.3608280122280121,0.2534597218036651,293.1899108886719,297.1499938964844,293.1499938964844,0.3611635863780975,-6728.9365234375,304.09722900390625,0.9938947558403016,0.4493490159511566,0.4289490878582001,293.2225952148437,297.1499938964844,293.1499938964844,0.0102308243513107,-3127.47802734375,302.1459045410156,0.4620296359062195,0.050000000745058,0.2346497774124145,291.1177673339844,291.1499938964844,262.1304626464844,260.4533996582031,285.87310791015625,293.2529602050781,291.11785888671875,1.0,0.2965689599514007,1.0,0.050000000745058,0.8173271417617798,1.0,-1.331503987312317,0.0002459879615344,1.3312580585479736,-0.315727174282074,0.0,0.0,0.2900715470314026,64.0336685180664,88.0,-17.831087112426758,-7037.58154296875,279.9764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,305.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.15279221534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047899812459945,0.2047943919897079,-4.402400918479543e-06,0.0,0.0001550646702526,0.0,0.0,8.48419189453125,0.0,0.0,0.0,0.2877398133277893,4.0,0.0,1.0
475800,293.1373596191406,297.1499938964844,293.1499938964844,0.0981692001223564,-2257.47119140625,304.1475830078125,0.7020539045333862,0.1574537009000778,0.1432994157075882,293.3211975097656,297.1499938964844,293.1499938964844,0.0061033377423882,-463.4073791503906,298.875732421875,0.4620296359062195,0.050000000745058,0.0494669191539287,293.19256591796875,297.1499938964844,293.1499938964844,0.2751108705997467,-3994.502685546875,304.1528015136719,0.9215490221977234,0.3608280122280121,0.2534597218036651,293.1899108886719,297.1499938964844,293.1499938964844,0.3611635863780975,-6728.9365234375,304.09722900390625,0.9938947558403016,0.4493490159511566,0.4289490878582001,293.2225952148437,297.1499938964844,293.1499938964844,0.0102308243513107,-3127.47802734375,302.1459045410156,0.4620296359062195,0.050000000745058,0.2346497774124145,291.1177673339844,291.1499938964844,262.1304626464844,260.4533996582031,285.87310791015625,293.2529602050781,291.11785888671875,1.0,0.2965689599514007,1.0,0.050000000745058,0.8173271417617798,1.0,-1.331503987312317,0.0002459879615344,1.3312580585479736,-0.315727174282074,0.0,0.0,0.2900715470314026,64.0336685180664,88.0,-17.831087112426758,-7037.58154296875,279.9764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,305.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.15279221534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047899812459945,0.2047943919897079,-4.402400918479543e-06,0.0,0.0001550646702526,0.0,0.0,8.48419189453125,0.0,0.0,0.0,0.2877398133277893,4.0,0.0,1.0
475860,293.1381530761719,297.1499938964844,293.1499938964844,0.0985886305570602,-2264.97705078125,304.1477355957031,0.6858812570571899,0.1576183885335922,0.1439482271671295,293.3225402832031,297.1499938964844,293.1499938964844,0.0060804476961493,-461.9208679199219,298.8188171386719,0.4455524682998657,0.050000000745058,0.0497740171849727,293.19354248046875,297.1499938964844,293.1499938964844,0.2738819420337677,-3979.92431640625,304.1539001464844,0.8974688053131104,0.3595527410507202,0.2528199851512909,293.22174072265625,297.1499938964844,293.1499938964844,0.3540790379047394,-6609.57861328125,304.1261291503906,0.968306005001068,0.4418167471885681,0.4207519590854645,293.22393798828125,297.1499938964844,293.1499938964844,0.0102625424042344,-3134.74267578125,302.1192932128906,0.4455524682998657,0.050000000745058,0.2361065000295639,291.1330871582031,291.1499938964844,262.1250915527344,260.45074462890625,285.8652648925781,293.2541809082031,291.1340637207031,1.0,0.3044573068618774,1.0,0.050000000745058,0.8163280487060547,1.0,-1.3242430686950684,0.0002438295050524,1.323999285697937,-0.3143535852432251,0.0,0.0,0.2913930714130401,71.692138671875,91.0,9.746973991394045,-7043.6845703125,294.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,305.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.1524982005357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068338990211486,0.206838309764862,-4.409796019899659e-06,0.0,0.0001547662977827,0.0,0.0,8.589054107666016,0.0,0.0,0.0,0.2881803810596466,4.0,0.0,1.0
