time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475920,293.1381530761719,297.1499938964844,293.1499938964844,0.0985886305570602,-2264.97705078125,304.1477355957031,0.6858812570571899,0.1576183885335922,0.1439482271671295,293.3225402832031,297.1499938964844,293.1499938964844,0.0060804476961493,-461.9208679199219,298.8188171386719,0.4455524682998657,0.050000000745058,0.0497740171849727,293.19354248046875,297.1499938964844,293.1499938964844,0.2738819420337677,-3979.92431640625,304.1539001464844,0.8974688053131104,0.3595527410507202,0.2528199851512909,293.22174072265625,297.1499938964844,293.1499938964844,0.3540790379047394,-6609.57861328125,304.1261291503906,0.968306005001068,0.4418167471885681,0.4207519590854645,293.22393798828125,297.1499938964844,293.1499938964844,0.0102625424042344,-3134.74267578125,302.1192932128906,0.4455524682998657,0.050000000745058,0.2361065000295639,291.1330871582031,291.1499938964844,262.1250915527344,260.45074462890625,285.8652648925781,293.2541809082031,291.1340637207031,1.0,0.3044573068618774,1.0,0.050000000745058,0.8163280487060547,1.0,-1.3242430686950684,0.0002438295050524,1.323999285697937,-0.3143535852432251,0.0,0.0,0.2913930714130401,71.692138671875,91.0,9.746973991394045,-7043.6845703125,294.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,305.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.1524982005357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068338990211486,0.206838309764862,-4.409796019899659e-06,0.0,0.0001547662977827,0.0,0.0,8.589054107666016,0.0,0.0,0.0,0.2881803810596466,4.0,0.0,1.0
475980,293.1407165527344,297.1499938964844,293.1499938964844,0.0986183136701583,-2265.348876953125,304.1484375,0.6739909052848816,0.1574039459228515,0.1440276354551315,293.32470703125,297.1499938964844,293.1499938964844,0.0060481871478259,-459.9750061035156,298.7554016113281,0.434927374124527,0.050000000745058,0.0500200949609279,293.1947631835937,297.1499938964844,293.1499938964844,0.2727395892143249,-3966.585205078125,304.1545104980469,0.8813868165016174,0.3582043349742889,0.2520726025104522,293.2325439453125,297.1499938964844,293.1499938964844,0.3503487110137939,-6548.62646484375,304.1400451660156,0.9481858015060424,0.4377838969230652,0.4166161715984344,293.2256164550781,297.1499938964844,293.1499938964844,0.0102803837507963,-3140.07763671875,302.08990478515625,0.434927374124527,0.050000000745058,0.2372737973928451,291.1390991210937,291.1499938964844,262.1138000488281,260.4429931640625,285.8633117675781,293.2572326660156,291.1394958496094,1.0,0.3108168244361877,1.0,0.050000000745058,0.8153289556503296,1.0,-1.3201721906661987,0.0002426721184747,1.3199294805526731,-0.313453197479248,0.0,0.0,0.2923870384693146,77.85995483398438,94.0,8.106493949890137,-7028.04541015625,306.2965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.1525800675153732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075691819190979,0.2075735926628112,-4.412246653373586e-06,0.0,0.0001548493746668,0.0,0.0,8.626495361328125,0.0,0.0,0.0,0.2883474230766296,4.0,0.0,1.0
476040,293.1407165527344,297.1499938964844,293.1499938964844,0.0986183136701583,-2265.348876953125,304.1484375,0.6739909052848816,0.1574039459228515,0.1440276354551315,293.32470703125,297.1499938964844,293.1499938964844,0.0060481871478259,-459.9750061035156,298.7554016113281,0.434927374124527,0.050000000745058,0.0500200949609279,293.1947631835937,297.1499938964844,293.1499938964844,0.2727395892143249,-3966.585205078125,304.1545104980469,0.8813868165016174,0.3582043349742889,0.2520726025104522,293.2325439453125,297.1499938964844,293.1499938964844,0.3503487110137939,-6548.62646484375,304.1400451660156,0.9481858015060424,0.4377838969230652,0.4166161715984344,293.2256164550781,297.1499938964844,293.1499938964844,0.0102803837507963,-3140.07763671875,302.08990478515625,0.434927374124527,0.050000000745058,0.2372737973928451,291.1390991210937,291.1499938964844,262.1138000488281,260.4429931640625,285.8633117675781,293.2572326660156,291.1394958496094,1.0,0.3108168244361877,1.0,0.050000000745058,0.8153289556503296,1.0,-1.3201721906661987,0.0002426721184747,1.3199294805526731,-0.313453197479248,0.0,0.0,0.2923870384693146,77.85995483398438,94.0,8.106493949890137,-7028.04541015625,306.2965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.1525800675153732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075691819190979,0.2075735926628112,-4.412246653373586e-06,0.0,0.0001548493746668,0.0,0.0,8.626495361328125,0.0,0.0,0.0,0.2883474230766296,4.0,0.0,1.0
476100,293.1418762207031,297.1499938964844,293.1499938964844,0.0986041128635406,-2265.0146484375,304.14874267578125,0.6692076325416565,0.1572899520397186,0.1440256834030151,293.3259582519531,297.1499938964844,293.1499938964844,0.006029378157109,-458.8336486816406,298.7225646972656,0.4308923184871673,0.050000000745058,0.0501273199915885,293.1953430175781,297.1499938964844,293.1499938964844,0.2721606791019439,-3959.84521484375,304.1547241210937,0.8748853802680969,0.3575226962566376,0.251679390668869,293.2348022460937,297.1499938964844,293.1499938964844,0.349026471376419,-6527.326171875,304.1442565917969,0.9397518634796144,0.4362954795360565,0.4151939153671264,293.2265014648437,297.1499938964844,293.1499938964844,0.0102846585214138,-3141.86083984375,302.0747985839844,0.4308923184871673,0.050000000745058,0.2377824187278747,291.14117431640625,291.1499938964844,262.1060791015625,260.4373474121094,285.862548828125,293.2585754394531,291.1415100097656,1.0,0.3135808408260345,1.0,0.050000000745058,0.814829409122467,1.0,-1.3187296390533447,0.0002422804391244,1.3184874057769775,-0.3131088316440582,0.0,0.0,0.2927638292312622,80.55316162109375,94.0,6.887256622314453,-7021.5703125,311.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,305.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4765625,18000.0,0.0,0.0,0.1527252942323684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079192399978637,0.2079236507415771,-4.413196620589588e-06,0.0,0.0001549967564642,0.0,0.0,8.643932342529297,0.0,0.0,0.0,0.2884187400341034,4.0,0.0,1.0
476160,293.1429443359375,297.1499938964844,293.1499938964844,0.0985927805304527,-2264.75244140625,304.14898681640625,0.6650032997131348,0.1571831107139587,0.1440207362174987,293.3273010253906,297.1499938964844,293.1499938964844,0.0060092769563198,-457.6148986816406,298.68902587890625,0.4274355471134186,0.050000000745058,0.0502266101539135,293.1958923339844,297.1499938964844,293.1499938964844,0.271587610244751,-3953.19140625,304.1549072265625,0.8691186904907227,0.3568387925624847,0.2512781918048858,293.23602294921875,297.1499938964844,293.1499938964844,0.3478837013244629,-6509.1435546875,304.1473388671875,0.9321739673614502,0.4349828362464905,0.4139809608459472,293.22735595703125,297.1499938964844,293.1499938964844,0.0102868117392063,-3143.2734375,302.0594787597656,0.4274355471134186,0.050000000745058,0.2382534146308899,291.1425476074219,291.1499938964844,262.0971069335937,260.4305725097656,285.8617248535156,293.2597961425781,291.1427307128906,1.0,0.3161244392395019,1.0,0.050000000745058,0.8143296837806702,1.0,-1.3174705505371094,0.0002419465017737,1.3172286748886108,-0.3127947747707367,0.0,0.0,0.2931163609027862,83.04863739013672,97.0,5.16445255279541,-7014.97021484375,316.7665710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232666015625,305.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1529276072978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082092761993408,0.2082137018442154,-4.413982878759271e-06,0.0,0.0001552020839881,0.0,0.0,8.658387184143066,0.0,0.0,0.0,0.2884787321090698,4.0,0.0,1.0
476220,293.1448059082031,297.1499938964844,293.1499938964844,0.0985796526074409,-2264.44140625,304.1493530273437,0.6578810811042786,0.1569868326187133,0.1440112441778183,293.3301086425781,297.1499938964844,293.1499938964844,0.0059660258702933,-454.98345947265625,298.620361328125,0.4217532575130462,0.050000000745058,0.050407275557518,293.1969299316406,297.1499938964844,293.1499938964844,0.2704480588436126,-3939.990478515625,304.1551818847656,0.8592116236686707,0.3554657697677612,0.2504587173461914,293.23681640625,297.1499938964844,293.1499938964844,0.3458598554134369,-6477.4990234375,304.15155029296875,0.9190946221351624,0.4326377809047699,0.4118769466876983,293.22900390625,297.1499938964844,293.1499938964844,0.010286072269082,-3145.17529296875,302.0282897949219,0.4217532575130462,0.050000000745058,0.2391104102134704,291.1439208984375,291.1499938964844,262.0755920410156,260.4139709472656,285.8597106933594,293.2620849609375,291.1440124511719,1.0,0.3206934034824371,1.0,0.050000000745058,0.813330352306366,1.0,-1.3151953220367432,0.0002413549373159,1.3149540424346924,-0.3121998906135559,0.0,0.0,0.2938278019428253,87.5899658203125,100.0,2.6642634868621826,-7004.63671875,325.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1534597873687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087830901145935,0.208787515759468,-4.415364855958615e-06,0.0,0.0001557421637699,0.0,0.0,8.686678886413574,0.0,0.0,0.0,0.2885937988758087,4.0,0.0,1.0
476280,293.1448059082031,297.1499938964844,293.1499938964844,0.0985796526074409,-2264.44140625,304.1493530273437,0.6578810811042786,0.1569868326187133,0.1440112441778183,293.3301086425781,297.1499938964844,293.1499938964844,0.0059660258702933,-454.98345947265625,298.620361328125,0.4217532575130462,0.050000000745058,0.050407275557518,293.1969299316406,297.1499938964844,293.1499938964844,0.2704480588436126,-3939.990478515625,304.1551818847656,0.8592116236686707,0.3554657697677612,0.2504587173461914,293.23681640625,297.1499938964844,293.1499938964844,0.3458598554134369,-6477.4990234375,304.15155029296875,0.9190946221351624,0.4326377809047699,0.4118769466876983,293.22900390625,297.1499938964844,293.1499938964844,0.010286072269082,-3145.17529296875,302.0282897949219,0.4217532575130462,0.050000000745058,0.2391104102134704,291.1439208984375,291.1499938964844,262.0755920410156,260.4139709472656,285.8597106933594,293.2620849609375,291.1440124511719,1.0,0.3206934034824371,1.0,0.050000000745058,0.813330352306366,1.0,-1.3151953220367432,0.0002413549373159,1.3149540424346924,-0.3121998906135559,0.0,0.0,0.2938278019428253,87.5899658203125,100.0,2.6642634868621826,-7004.63671875,325.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1534597873687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087830901145935,0.208787515759468,-4.415364855958615e-06,0.0,0.0001557421637699,0.0,0.0,8.686678886413574,0.0,0.0,0.0,0.2885937988758087,4.0,0.0,1.0
476340,293.1463623046875,297.1499938964844,293.1499938964844,0.0985646694898605,-2264.11474609375,304.14959716796875,0.6519827842712402,0.1568021029233932,0.1439985036849975,293.3329772949219,297.1499938964844,293.1499938964844,0.0059193153865635,-452.1079711914063,298.5503845214844,0.4171991944313049,0.050000000745058,0.0505703017115592,293.1978759765625,297.1499938964844,293.1499938964844,0.269289880990982,-3926.578369140625,304.1553649902344,0.8508629202842712,0.3540843427181244,0.2496206909418106,293.236572265625,297.1499938964844,293.1499938964844,0.3439704775810241,-6448.50341796875,304.1541442871094,0.908337652683258,0.4304858148097992,0.4099821150302887,293.2305603027344,297.1499938964844,293.1499938964844,0.0102794775739312,-3145.89697265625,301.9967041015625,0.4171991944313049,0.050000000745058,0.2398837506771087,291.1449279785156,291.1499938964844,262.0497436523437,260.39361572265625,285.85711669921875,293.2643127441406,291.14501953125,1.0,0.3247366547584533,1.0,0.050000000745058,0.812330961227417,1.0,-1.3130236864089966,0.0002407960419077,1.312782883644104,-0.3116092383861542,0.0,0.0,0.2944352328777313,91.686767578125,103.0,1.729655623435974,-6997.0927734375,334.1215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039733886719,305.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1541057974100113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092978954315185,0.2093023061752319,-4.416631782078184e-06,0.0,0.0001563978003105,0.0,0.0,8.712137222290039,0.0,0.0,0.0,0.2886970043182373,4.0,0.0,1.0
476400,293.1463623046875,297.1499938964844,293.1499938964844,0.0985646694898605,-2264.11474609375,304.14959716796875,0.6519827842712402,0.1568021029233932,0.1439985036849975,293.3329772949219,297.1499938964844,293.1499938964844,0.0059193153865635,-452.1079711914063,298.5503845214844,0.4171991944313049,0.050000000745058,0.0505703017115592,293.1978759765625,297.1499938964844,293.1499938964844,0.269289880990982,-3926.578369140625,304.1553649902344,0.8508629202842712,0.3540843427181244,0.2496206909418106,293.236572265625,297.1499938964844,293.1499938964844,0.3439704775810241,-6448.50341796875,304.1541442871094,0.908337652683258,0.4304858148097992,0.4099821150302887,293.2305603027344,297.1499938964844,293.1499938964844,0.0102794775739312,-3145.89697265625,301.9967041015625,0.4171991944313049,0.050000000745058,0.2398837506771087,291.1449279785156,291.1499938964844,262.0497436523437,260.39361572265625,285.85711669921875,293.2643127441406,291.14501953125,1.0,0.3247366547584533,1.0,0.050000000745058,0.812330961227417,1.0,-1.3130236864089966,0.0002407960419077,1.312782883644104,-0.3116092383861542,0.0,0.0,0.2944352328777313,91.686767578125,103.0,1.729655623435974,-6997.0927734375,334.1215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039733886719,305.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1541057974100113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092978954315185,0.2093023061752319,-4.416631782078184e-06,0.0,0.0001563978003105,0.0,0.0,8.712137222290039,0.0,0.0,0.0,0.2886970043182373,4.0,0.0,1.0
476460,293.147705078125,297.1499938964844,293.1499938964844,0.0985408127307891,-2263.630615234375,304.1497497558594,0.6469258069992065,0.1566193550825119,0.1439775228500366,293.3358154296875,297.1499938964844,293.1499938964844,0.0058700162917375,-449.0370178222656,298.4795227050781,0.4133891761302948,0.050000000745058,0.0507208630442619,293.1987609863281,297.1499938964844,293.1499938964844,0.2681069374084472,-3912.873779296875,304.1555480957031,0.8435937166213989,0.352692186832428,0.2487663477659225,293.23590087890625,297.1499938964844,293.1499938964844,0.3421238958835602,-6420.5146484375,304.15582275390625,0.8995339870452881,0.4284322261810303,0.4081839025020599,293.2320556640625,297.1499938964844,293.1499938964844,0.0102683752775192,-3145.677001953125,301.96484375,0.4133891761302948,0.050000000745058,0.2405979335308075,291.1460266113281,291.1499938964844,262.0201416015625,260.3699645996094,285.8539428710937,293.2665405273437,291.1461486816406,1.0,0.3283987641334533,1.0,0.050000000745058,0.8113316297531128,1.0,-1.3108524084091189,0.0002402377140242,1.3106122016906738,-0.3110056817531585,0.0,0.0,0.2948913872241974,95.46817016601562,91.0,1.633494853973389,-6991.40673828125,341.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1548017859458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209701582789421,0.2097059935331344,-4.417687250679592e-06,0.0,0.0001571041357237,0.0,0.0,8.732234954833984,0.0,0.0,0.0,0.2887791097164154,4.0,0.0,1.0
476520,293.147705078125,297.1499938964844,293.1499938964844,0.0985408127307891,-2263.630615234375,304.1497497558594,0.6469258069992065,0.1566193550825119,0.1439775228500366,293.3358154296875,297.1499938964844,293.1499938964844,0.0058700162917375,-449.0370178222656,298.4795227050781,0.4133891761302948,0.050000000745058,0.0507208630442619,293.1987609863281,297.1499938964844,293.1499938964844,0.2681069374084472,-3912.873779296875,304.1555480957031,0.8435937166213989,0.352692186832428,0.2487663477659225,293.23590087890625,297.1499938964844,293.1499938964844,0.3421238958835602,-6420.5146484375,304.15582275390625,0.8995339870452881,0.4284322261810303,0.4081839025020599,293.2320556640625,297.1499938964844,293.1499938964844,0.0102683752775192,-3145.677001953125,301.96484375,0.4133891761302948,0.050000000745058,0.2405979335308075,291.1460266113281,291.1499938964844,262.0201416015625,260.3699645996094,285.8539428710937,293.2665405273437,291.1461486816406,1.0,0.3283987641334533,1.0,0.050000000745058,0.8113316297531128,1.0,-1.3108524084091189,0.0002402377140242,1.3106122016906738,-0.3110056817531585,0.0,0.0,0.2948913872241974,95.46817016601562,91.0,1.633494853973389,-6991.40673828125,341.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1548017859458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209701582789421,0.2097059935331344,-4.417687250679592e-06,0.0,0.0001571041357237,0.0,0.0,8.732234954833984,0.0,0.0,0.0,0.2887791097164154,4.0,0.0,1.0
476580,293.148681640625,297.1499938964844,293.1499938964844,0.0983757376670837,-2260.4892578125,304.1501159667969,0.6478686332702637,0.156476154923439,0.1437982767820358,293.3385009765625,297.1499938964844,293.1499938964844,0.0057959053665399,-444.2320861816406,298.4086608886719,0.414299875497818,0.050000000745058,0.050683669745922,293.1994323730469,297.1499938964844,293.1499938964844,0.2667275965213775,-3896.801025390625,304.156005859375,0.844048798084259,0.3513205349445343,0.2477781623601913,293.2348327636719,297.1499938964844,293.1499938964844,0.3401092886924743,-6390.10595703125,304.1572265625,0.89984130859375,0.4264674186706543,0.4062762260437011,293.2333068847656,297.1499938964844,293.1499938964844,0.0102018238976597,-3133.60986328125,301.933349609375,0.414299875497818,0.050000000745058,0.2404215186834335,291.1482238769531,291.1499938964844,261.9872741699219,260.34344482421875,285.8488464355469,293.2686767578125,291.14849853515625,1.0,0.3265092968940735,1.0,0.050000000745058,0.8103322386741638,1.0,-1.30690598487854,0.000239124186919,1.3066668510437012,-0.3100316524505615,0.0,0.0,0.2950061559677124,94.46810150146484,79.0,3.1759631633758545,-6983.25830078125,337.55450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,305.0820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1554857045412063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098989337682724,0.2099033445119857,-4.418406206241343e-06,0.0,0.0001577982184244,0.0,0.0,8.742452621459961,0.0,0.0,0.0,0.2888220250606537,4.0,0.0,1.0
476640,293.148681640625,297.1499938964844,293.1499938964844,0.0983757376670837,-2260.4892578125,304.1501159667969,0.6478686332702637,0.156476154923439,0.1437982767820358,293.3385009765625,297.1499938964844,293.1499938964844,0.0057959053665399,-444.2320861816406,298.4086608886719,0.414299875497818,0.050000000745058,0.050683669745922,293.1994323730469,297.1499938964844,293.1499938964844,0.2667275965213775,-3896.801025390625,304.156005859375,0.844048798084259,0.3513205349445343,0.2477781623601913,293.2348327636719,297.1499938964844,293.1499938964844,0.3401092886924743,-6390.10595703125,304.1572265625,0.89984130859375,0.4264674186706543,0.4062762260437011,293.2333068847656,297.1499938964844,293.1499938964844,0.0102018238976597,-3133.60986328125,301.933349609375,0.414299875497818,0.050000000745058,0.2404215186834335,291.1482238769531,291.1499938964844,261.9872741699219,260.34344482421875,285.8488464355469,293.2686767578125,291.14849853515625,1.0,0.3265092968940735,1.0,0.050000000745058,0.8103322386741638,1.0,-1.30690598487854,0.000239124186919,1.3066668510437012,-0.3100316524505615,0.0,0.0,0.2950061559677124,94.46810150146484,79.0,3.1759631633758545,-6983.25830078125,337.55450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,305.0820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1554857045412063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098989337682724,0.2099033445119857,-4.418406206241343e-06,0.0,0.0001577982184244,0.0,0.0,8.742452621459961,0.0,0.0,0.0,0.2888220250606537,4.0,0.0,1.0
476700,293.14898681640625,297.1499938964844,293.1499938964844,0.0982672199606895,-2258.43212890625,304.1502990722656,0.6501847505569458,0.1564374715089798,0.1436826586723327,293.3397216796875,297.1499938964844,293.1499938964844,0.0057518361136317,-441.326904296875,298.3734436035156,0.4161894619464874,0.050000000745058,0.0506089515984058,293.1996154785156,297.1499938964844,293.1499938964844,0.2659908235073089,-3888.20458984375,304.15625,0.8466062545776367,0.3506567180156708,0.2472563982009887,293.2341613769531,297.1499938964844,293.1499938964844,0.339061975479126,-6374.34228515625,304.1578369140625,0.9026926755905152,0.4255262613296509,0.4053041934967041,293.2337951660156,297.1499938964844,293.1499938964844,0.0101526165381073,-3124.0947265625,301.91796875,0.4161894619464874,0.050000000745058,0.2400670796632766,291.1498107910156,291.1499938964844,261.96978759765625,260.3292541503906,285.8454895019531,293.2696838378906,291.15008544921875,1.0,0.3241627514362335,1.0,0.050000000745058,0.8098325729370117,1.0,-1.3044592142105105,0.0002384214749326,1.3042207956314087,-0.3094532191753387,0.0,0.0,0.2948613166809082,92.53953552246094,79.0,3.731982946395874,-6977.15234375,332.1658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,305.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.155800312757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098380476236343,0.2098424732685089,-4.4184807848068886e-06,0.0,0.0001581175019964,0.0,0.0,8.739864349365234,0.0,0.0,0.0,0.2888137102127075,4.0,0.0,1.0
476760,293.1491394042969,297.1499938964844,293.1499938964844,0.0981529951095581,-2256.272705078125,304.15045166015625,0.6535336971282959,0.1564191579818725,0.1435603350400924,293.3408508300781,297.1499938964844,293.1499938964844,0.0057046767324209,-438.1965637207031,298.3382263183594,0.4189059138298034,0.050000000745058,0.0505072213709354,293.1997375488281,297.1499938964844,293.1499938964844,0.2652410566806793,-3879.45849609375,304.156494140625,0.850443959236145,0.350007027387619,0.2467247247695922,293.2333984375,297.1499938964844,293.1499938964844,0.3380086421966553,-6358.52099609375,304.1583251953125,0.9071057438850404,0.4246111810207367,0.4043301939964294,293.2341613769531,297.1499938964844,293.1499938964844,0.0100963162258267,-3113.0029296875,301.90283203125,0.4189059138298034,0.050000000745058,0.2395845055580139,291.1513366699219,291.1499938964844,261.9516906738281,260.3145446777344,285.8417053222656,293.2705993652344,291.151611328125,1.0,0.3210753202438354,1.0,0.050000000745058,0.8093329071998596,1.0,-1.3018038272857666,0.0002376552438363,1.301566243171692,-0.3088331818580627,0.0,0.0,0.2946168482303619,89.92381286621094,67.0,3.986026525497437,-6970.14892578125,325.18096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,305.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1560852378606796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096868157386779,0.2096912264823913,-4.41832753494964e-06,0.0,0.0001584066631039,0.0,0.0,8.732789993286133,0.0,0.0,0.0,0.2887873947620392,4.0,0.0,1.0
476820,293.149169921875,297.1499938964844,293.1499938964844,0.0979184806346893,-2251.85107421875,304.15069580078125,0.663191556930542,0.1564356535673141,0.1433085948228836,293.3428039550781,297.1499938964844,293.1499938964844,0.005604132078588,-431.4622192382813,298.2680358886719,0.4268887341022491,0.050000000745058,0.0502431616187095,293.1997375488281,297.1499938964844,293.1499938964844,0.2637186646461487,-3861.70703125,304.1568603515625,0.8617416024208069,0.3487447500228882,0.2456438690423965,293.2316589355469,297.1499938964844,293.1499938964844,0.3359023034572601,-6326.9619140625,304.1590576171875,0.9208827018737792,0.4228525757789612,0.4023912250995636,293.2345275878906,297.1499938964844,293.1499938964844,0.0099689047783613,-3087.39697265625,301.87322998046875,0.4268887341022491,0.050000000745058,0.238331913948059,291.154296875,291.1499938964844,261.9139404296875,260.28369140625,285.8331604003906,293.2721862792969,291.154541015625,1.0,0.3131348490715027,1.0,0.050000000745058,0.8083335161209106,1.0,-1.2960563898086548,0.0002359925420023,1.2958203554153442,-0.3075062334537506,0.0,0.0,0.2938421070575714,83.15140533447266,55.0,4.040050029754639,-6954.24755859375,307.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,305.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1565392166376114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091512084007263,0.2091556191444397,-4.417433501657797e-06,0.0,0.0001588674058439,0.0,0.0,8.707084655761719,0.0,0.0,0.0,0.2886874079704284,4.0,0.0,1.0
476880,293.149169921875,297.1499938964844,293.1499938964844,0.0979184806346893,-2251.85107421875,304.15069580078125,0.663191556930542,0.1564356535673141,0.1433085948228836,293.3428039550781,297.1499938964844,293.1499938964844,0.005604132078588,-431.4622192382813,298.2680358886719,0.4268887341022491,0.050000000745058,0.0502431616187095,293.1997375488281,297.1499938964844,293.1499938964844,0.2637186646461487,-3861.70703125,304.1568603515625,0.8617416024208069,0.3487447500228882,0.2456438690423965,293.2316589355469,297.1499938964844,293.1499938964844,0.3359023034572601,-6326.9619140625,304.1590576171875,0.9208827018737792,0.4228525757789612,0.4023912250995636,293.2345275878906,297.1499938964844,293.1499938964844,0.0099689047783613,-3087.39697265625,301.87322998046875,0.4268887341022491,0.050000000745058,0.238331913948059,291.154296875,291.1499938964844,261.9139404296875,260.28369140625,285.8331604003906,293.2721862792969,291.154541015625,1.0,0.3131348490715027,1.0,0.050000000745058,0.8083335161209106,1.0,-1.2960563898086548,0.0002359925420023,1.2958203554153442,-0.3075062334537506,0.0,0.0,0.2938421070575714,83.15140533447266,55.0,4.040050029754639,-6954.24755859375,307.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,305.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1565392166376114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091512084007263,0.2091556191444397,-4.417433501657797e-06,0.0,0.0001588674058439,0.0,0.0,8.707084655761719,0.0,0.0,0.0,0.2886874079704284,4.0,0.0,1.0
476940,293.1488952636719,297.1499938964844,293.1499938964844,0.0976882949471473,-2247.52587890625,304.1508483886719,0.676944375038147,0.1565105319023132,0.1430593729019165,293.3443603515625,297.1499938964844,293.1499938964844,0.0054988665506243,-424.3399963378906,298.1981201171875,0.4388892948627472,0.050000000745058,0.0499229803681373,293.1995544433594,297.1499938964844,293.1499938964844,0.2621878683567047,-3843.869140625,304.1571044921875,0.8780418038368225,0.3475227952003479,0.2445515394210815,293.2297058105469,297.1499938964844,293.1499938964844,0.3338229954242706,-6295.88916015625,304.15948486328125,0.940928280353546,0.4211788177490234,0.4004788994789123,293.2344970703125,297.1499938964844,293.1499938964844,0.0098294923081994,-3058.8310546875,301.8446044921875,0.4388892948627472,0.050000000745058,0.2368131130933761,291.1568908691406,291.1499938964844,261.87457275390625,260.2513427734375,285.8235778808594,293.2734375,291.1570739746094,1.0,0.3033634126186371,1.0,0.050000000745058,0.8073341846466064,1.0,-1.2899432182312012,0.0002342250954825,1.289708971977234,-0.3061074614524841,0.0,0.0,0.292748212814331,74.95272064208984,43.0,3.560542821884156,-6936.33154296875,287.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,305.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1568073183298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083421498537063,0.2083465605974197,-4.415850526129361e-06,0.0,0.0001591394830029,0.0,0.0,8.667858123779297,0.0,0.0,0.0,0.2885324954986572,4.0,0.0,1.0
477000,293.1488952636719,297.1499938964844,293.1499938964844,0.0976882949471473,-2247.52587890625,304.1508483886719,0.676944375038147,0.1565105319023132,0.1430593729019165,293.3443603515625,297.1499938964844,293.1499938964844,0.0054988665506243,-424.3399963378906,298.1981201171875,0.4388892948627472,0.050000000745058,0.0499229803681373,293.1995544433594,297.1499938964844,293.1499938964844,0.2621878683567047,-3843.869140625,304.1571044921875,0.8780418038368225,0.3475227952003479,0.2445515394210815,293.2297058105469,297.1499938964844,293.1499938964844,0.3338229954242706,-6295.88916015625,304.15948486328125,0.940928280353546,0.4211788177490234,0.4004788994789123,293.2344970703125,297.1499938964844,293.1499938964844,0.0098294923081994,-3058.8310546875,301.8446044921875,0.4388892948627472,0.050000000745058,0.2368131130933761,291.1568908691406,291.1499938964844,261.87457275390625,260.2513427734375,285.8235778808594,293.2734375,291.1570739746094,1.0,0.3033634126186371,1.0,0.050000000745058,0.8073341846466064,1.0,-1.2899432182312012,0.0002342250954825,1.289708971977234,-0.3061074614524841,0.0,0.0,0.292748212814331,74.95272064208984,43.0,3.560542821884156,-6936.33154296875,287.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,305.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1568073183298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083421498537063,0.2083465605974197,-4.415850526129361e-06,0.0,0.0001591394830029,0.0,0.0,8.667858123779297,0.0,0.0,0.0,0.2885324954986572,4.0,0.0,1.0
477060,293.1484375,297.1499938964844,293.1499938964844,0.0974708646535873,-2243.4541015625,304.1509094238281,0.6952707171440125,0.156631201505661,0.1428206115961074,293.3454895019531,297.1499938964844,293.1499938964844,0.0053918496705591,-417.0345458984375,298.1285705566406,0.4561972916126251,0.050000000745058,0.0495677068829536,293.1992492675781,297.1499938964844,293.1499938964844,0.260665088891983,-3826.13330078125,304.15728759765625,0.9000307321548462,0.3463320434093475,0.2434564381837844,293.2276306152344,297.1499938964844,293.1499938964844,0.3317906558513641,-6265.57470703125,304.1596984863281,0.9657182097434998,0.4195789694786072,0.3986033499240875,293.234130859375,297.1499938964844,293.1499938964844,0.0096844183281064,-3028.636962890625,301.8168029785156,0.4561972916126251,0.050000000745058,0.2351278662681579,291.15887451171875,291.1499938964844,261.8340759277344,260.21795654296875,285.813232421875,293.2743530273437,291.15899658203125,1.0,0.292183518409729,1.0,0.050000000745058,0.8063347935676575,1.0,-1.2836414575576782,0.0002324089728062,1.2834089994430542,-0.3046733736991882,0.0,0.0,0.2914267182350158,65.86308288574219,31.0,2.822721004486084,-6917.25732421875,264.6482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1568674445152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073350250720977,0.2073394358158111,-4.413737315189792e-06,0.0,0.0001592005137354,0.0,0.0,8.618833541870117,0.0,0.0,0.0,0.2883374094963074,4.0,0.0,1.0
477120,293.1484375,297.1499938964844,293.1499938964844,0.0974708646535873,-2243.4541015625,304.1509094238281,0.6952707171440125,0.156631201505661,0.1428206115961074,293.3454895019531,297.1499938964844,293.1499938964844,0.0053918496705591,-417.0345458984375,298.1285705566406,0.4561972916126251,0.050000000745058,0.0495677068829536,293.1992492675781,297.1499938964844,293.1499938964844,0.260665088891983,-3826.13330078125,304.15728759765625,0.9000307321548462,0.3463320434093475,0.2434564381837844,293.2276306152344,297.1499938964844,293.1499938964844,0.3317906558513641,-6265.57470703125,304.1596984863281,0.9657182097434998,0.4195789694786072,0.3986033499240875,293.234130859375,297.1499938964844,293.1499938964844,0.0096844183281064,-3028.636962890625,301.8168029785156,0.4561972916126251,0.050000000745058,0.2351278662681579,291.15887451171875,291.1499938964844,261.8340759277344,260.21795654296875,285.813232421875,293.2743530273437,291.15899658203125,1.0,0.292183518409729,1.0,0.050000000745058,0.8063347935676575,1.0,-1.2836414575576782,0.0002324089728062,1.2834089994430542,-0.3046733736991882,0.0,0.0,0.2914267182350158,65.86308288574219,31.0,2.822721004486084,-6917.25732421875,264.6482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1568674445152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073350250720977,0.2073394358158111,-4.413737315189792e-06,0.0,0.0001592005137354,0.0,0.0,8.618833541870117,0.0,0.0,0.0,0.2883374094963074,4.0,0.0,1.0
477180,293.1478881835937,297.1499938964844,293.1499938964844,0.0972681120038032,-2239.669677734375,304.15093994140625,0.7183831930160522,0.1567818075418472,0.1425936371088028,293.3462219238281,297.1499938964844,293.1499938964844,0.0052849724888801,-409.6788330078125,298.0594787597656,0.477398157119751,0.050000000745058,0.0491912402212619,293.1988220214844,297.1499938964844,293.1499938964844,0.2591601014137268,-3808.61083984375,304.1573486328125,0.9316021203994752,0.3451669812202453,0.2423642575740814,293.2254943847656,297.1499938964844,293.1499938964844,0.3298133015632629,-6236.13720703125,304.1597595214844,0.9925356507301332,0.4180453419685364,0.3967702984809875,293.23345947265625,297.1499938964844,293.1499938964844,0.0095376102253794,-2997.65869140625,301.7897644042969,0.477398157119751,0.050000000745058,0.2333420515060424,291.16021728515625,291.1499938964844,261.7929992675781,260.1839904785156,285.80194091796875,293.27447509765625,291.1602783203125,1.0,0.2798536717891693,1.0,0.050000000745058,0.8053354024887085,1.0,-1.2772581577301023,0.0002305778616573,1.277027606964111,-0.3032267391681671,0.0,0.0,0.2899653613567352,56.235836029052734,25.0,1.9034044742584229,-6897.65380859375,241.2176208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,305.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.1567162722349167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062003910541534,0.2062048017978668,-4.4112634896009695e-06,0.0,0.0001590470928931,0.0,0.0,8.563529968261719,0.0,0.0,0.0,0.2881163656711578,4.0,0.0,1.0
477240,293.1478881835937,297.1499938964844,293.1499938964844,0.0972681120038032,-2239.669677734375,304.15093994140625,0.7183831930160522,0.1567818075418472,0.1425936371088028,293.3462219238281,297.1499938964844,293.1499938964844,0.0052849724888801,-409.6788330078125,298.0594787597656,0.477398157119751,0.050000000745058,0.0491912402212619,293.1988220214844,297.1499938964844,293.1499938964844,0.2591601014137268,-3808.61083984375,304.1573486328125,0.9316021203994752,0.3451669812202453,0.2423642575740814,293.2254943847656,297.1499938964844,293.1499938964844,0.3298133015632629,-6236.13720703125,304.1597595214844,0.9925356507301332,0.4180453419685364,0.3967702984809875,293.23345947265625,297.1499938964844,293.1499938964844,0.0095376102253794,-2997.65869140625,301.7897644042969,0.477398157119751,0.050000000745058,0.2333420515060424,291.16021728515625,291.1499938964844,261.7929992675781,260.1839904785156,285.80194091796875,293.27447509765625,291.1602783203125,1.0,0.2798536717891693,1.0,0.050000000745058,0.8053354024887085,1.0,-1.2772581577301023,0.0002305778616573,1.277027606964111,-0.3032267391681671,0.0,0.0,0.2899653613567352,56.235836029052734,25.0,1.9034044742584229,-6897.65380859375,241.2176208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,305.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.1567162722349167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062003910541534,0.2062048017978668,-4.4112634896009695e-06,0.0,0.0001590470928931,0.0,0.0,8.563529968261719,0.0,0.0,0.0,0.2881163656711578,4.0,0.0,1.0
477300,293.1476135253906,297.1499938964844,293.1499938964844,0.0971964970231056,-2238.33349609375,304.1509094238281,0.7283638119697571,0.1568634510040283,0.1425201296806335,293.34637451171875,297.1499938964844,293.1499938964844,0.0052372650243341,-406.3758544921875,298.0254821777344,0.4851431548595428,0.050000000745058,0.0490401498973369,293.19854736328125,297.1499938964844,293.1499938964844,0.2584433555603027,-3800.272705078125,304.1573181152344,0.9469214677810668,0.3446011245250702,0.2418529987335205,293.2233581542969,297.1499938964844,293.1499938964844,0.3246087431907654,-6153.45703125,304.1678771972656,0.9990000128746032,0.4175034463405609,0.3911716639995575,293.2330017089844,297.1499938964844,293.1499938964844,0.0094758961349725,-2984.568115234375,301.77667236328125,0.4851431548595428,0.050000000745058,0.232625350356102,291.1610412597656,291.1499938964844,261.7724304199219,260.1669311523437,285.7950744628906,293.27374267578125,291.1614685058594,1.0,0.2740839123725891,1.0,0.050000000745058,0.8048356771469116,1.0,-1.269023060798645,0.0002281201595906,1.2687948942184448,-0.3013689517974853,0.0,0.0,0.2891562581062317,52.28899765014648,25.0,4.040536403656006,-6879.8564453125,229.5792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,305.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.1565642803907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056063562631607,0.205610767006874,-4.4099538172304165e-06,0.0,0.0001588928425917,0.0,0.0,8.534591674804688,0.0,0.0,0.0,0.2880000472068786,4.0,0.0,1.0
477360,293.1476135253906,297.1499938964844,293.1499938964844,0.0970876887440681,-2236.183349609375,304.15093994140625,0.7362667918205261,0.1568949520587921,0.1424750983715057,293.34637451171875,297.1499938964844,293.1499938964844,0.0051935599185526,-403.2372741699219,297.9950561523437,0.4909606575965881,0.050000000745058,0.0489302277565002,293.1982727050781,297.1499938964844,293.1499938964844,0.2576164305210113,-3790.499755859375,304.1575012207031,0.9584709405899048,0.344041109085083,0.2413841336965561,293.2119445800781,297.1499938964844,293.1499938964844,0.3111511468887329,-5944.36865234375,304.18902587890625,0.9990000128746032,0.4188070297241211,0.3776060044765472,293.2324523925781,297.1499938964844,293.1499938964844,0.0094216736033558,-2972.428955078125,301.7651672363281,0.4909606575965881,0.050000000745058,0.232103943824768,291.16864013671875,291.1499938964844,261.7518920898437,260.14990234375,285.7695617675781,293.268798828125,291.1707763671875,1.0,0.2681796848773956,1.0,0.050000000745058,0.8043359518051147,1.0,-1.251152515411377,0.0002228110097348,1.2509297132492063,-0.2978132963180542,0.0,0.0,0.2872045040130615,49.23590469360352,28.0,16.310733795166016,-6843.6943359375,216.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,305.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.935546875,18000.0,0.0,0.0,0.1563395410776138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046253532171249,0.2046297639608383,-4.408480890560895e-06,0.0,0.0001586647558724,0.0,0.0,8.48814868927002,0.0,0.0,0.0,0.2878126204013824,4.0,0.0,1.0
477420,293.1495666503906,297.1499938964844,293.1499938964844,0.0967193394899368,-2229.133056640625,304.1512451171875,0.7481738924980164,0.1565616279840469,0.1421550512313842,293.3463439941406,297.1499938964844,293.1499938964844,0.0051139155402779,-397.5586853027344,297.9333801269531,0.4998199343681335,0.050000000745058,0.0487781018018722,293.1981201171875,297.1499938964844,293.1499938964844,0.2560806274414062,-3772.466796875,304.15753173828125,0.974433183670044,0.3428519666194916,0.2404598146677017,293.1698303222656,297.1499938964844,293.1499938964844,0.2914338111877441,-5638.18310546875,304.20819091796875,0.9990000128746032,0.4257433116436004,0.3579790294170379,293.2313232421875,297.1499938964844,293.1499938964844,0.0093344608321785,-2953.233154296875,301.7421264648437,0.4998199343681335,0.050000000745058,0.2313823103904724,291.181640625,291.1499938964844,261.7113037109375,260.1161193847656,285.7201843261719,293.2527770996094,291.181640625,1.0,0.2599742114543915,1.0,0.050000000745058,0.8033365607261658,1.0,-1.2250443696975708,0.0002152408123947,1.2248291969299316,-0.2926462888717651,0.0,0.0,0.2818295955657959,44.99588394165039,46.0,10.821560859680176,-6751.064453125,198.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,305.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.1555477529764175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005694210529327,0.2005738317966461,-4.401347268867539e-06,0.0,0.0001578611845616,0.0,0.0,8.294961929321289,0.0,0.0,0.0,0.2870678901672363,4.0,0.0,1.0
477480,293.1495666503906,297.1499938964844,293.1499938964844,0.0967193394899368,-2229.133056640625,304.1512451171875,0.7481738924980164,0.1565616279840469,0.1421550512313842,293.3463439941406,297.1499938964844,293.1499938964844,0.0051139155402779,-397.5586853027344,297.9333801269531,0.4998199343681335,0.050000000745058,0.0487781018018722,293.1981201171875,297.1499938964844,293.1499938964844,0.2560806274414062,-3772.466796875,304.15753173828125,0.974433183670044,0.3428519666194916,0.2404598146677017,293.1698303222656,297.1499938964844,293.1499938964844,0.2914338111877441,-5638.18310546875,304.20819091796875,0.9990000128746032,0.4257433116436004,0.3579790294170379,293.2313232421875,297.1499938964844,293.1499938964844,0.0093344608321785,-2953.233154296875,301.7421264648437,0.4998199343681335,0.050000000745058,0.2313823103904724,291.181640625,291.1499938964844,261.7113037109375,260.1161193847656,285.7201843261719,293.2527770996094,291.181640625,1.0,0.2599742114543915,1.0,0.050000000745058,0.8033365607261658,1.0,-1.2250443696975708,0.0002152408123947,1.2248291969299316,-0.2926462888717651,0.0,0.0,0.2818295955657959,44.99588394165039,46.0,10.821560859680176,-6751.064453125,198.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,305.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.1555477529764175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005694210529327,0.2005738317966461,-4.401347268867539e-06,0.0,0.0001578611845616,0.0,0.0,8.294961929321289,0.0,0.0,0.0,0.2870678901672363,4.0,0.0,1.0
477540,293.1521301269531,297.1499938964844,293.1499938964844,0.0963781774044036,-2222.919921875,304.1513671875,0.7470968961715698,0.1560473889112472,0.1416620165109634,293.3460388183594,297.1499938964844,293.1499938964844,0.0050577730871737,-393.8228454589844,297.86236572265625,0.4996416866779327,0.050000000745058,0.0487809926271438,293.19830322265625,297.1499938964844,293.1499938964844,0.2550901472568512,-3761.246826171875,304.1566467285156,0.9730090498924256,0.3415930867195129,0.2395991832017898,293.1342163085937,297.1499938964844,293.1499938964844,0.2909809052944183,-5639.0625,304.1886291503906,0.9990000128746032,0.4325166940689087,0.3583561778068542,293.23004150390625,297.1499938964844,293.1499938964844,0.0093032410368323,-2948.357177734375,301.71588134765625,0.4996416866779327,0.050000000745058,0.2313960194587707,291.1736755371094,291.1499938964844,261.6717224121094,260.0831604003906,285.70123291015625,293.2431335449219,291.1719055175781,1.0,0.2606151103973388,1.0,0.050000000745058,0.802337110042572,1.0,-1.2238785028457642,0.0002150318323401,1.2236634492874146,-0.2923935055732727,0.0,0.0,0.278968870639801,45.05154037475586,64.0,-10.582359313964844,-6718.4033203125,198.51907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.1543217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977321803569793,0.1977365761995315,-4.393650669953786e-06,0.0,0.0001566169084981,0.0,0.0,8.15571117401123,0.0,0.0,0.0,0.286502867937088,4.0,0.0,1.0
477600,293.1521301269531,297.1499938964844,293.1499938964844,0.0963781774044036,-2222.919921875,304.1513671875,0.7470968961715698,0.1560473889112472,0.1416620165109634,293.3460388183594,297.1499938964844,293.1499938964844,0.0050577730871737,-393.8228454589844,297.86236572265625,0.4996416866779327,0.050000000745058,0.0487809926271438,293.19830322265625,297.1499938964844,293.1499938964844,0.2550901472568512,-3761.246826171875,304.1566467285156,0.9730090498924256,0.3415930867195129,0.2395991832017898,293.1342163085937,297.1499938964844,293.1499938964844,0.2909809052944183,-5639.0625,304.1886291503906,0.9990000128746032,0.4325166940689087,0.3583561778068542,293.23004150390625,297.1499938964844,293.1499938964844,0.0093032410368323,-2948.357177734375,301.71588134765625,0.4996416866779327,0.050000000745058,0.2313960194587707,291.1736755371094,291.1499938964844,261.6717224121094,260.0831604003906,285.70123291015625,293.2431335449219,291.1719055175781,1.0,0.2606151103973388,1.0,0.050000000745058,0.802337110042572,1.0,-1.2238785028457642,0.0002150318323401,1.2236634492874146,-0.2923935055732727,0.0,0.0,0.278968870639801,45.05154037475586,64.0,-10.582359313964844,-6718.4033203125,198.51907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.1543217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977321803569793,0.1977365761995315,-4.393650669953786e-06,0.0,0.0001566169084981,0.0,0.0,8.15571117401123,0.0,0.0,0.0,0.286502867937088,4.0,0.0,1.0
