time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477660,293.1527404785156,297.1499938964844,293.1499938964844,0.0964872911572456,-2225.357666015625,304.1507263183594,0.7360478043556213,0.1558707058429718,0.1415827423334121,293.3450622558594,297.1499938964844,293.1499938964844,0.0050220410339534,-391.7122497558594,297.78643798828125,0.4918339252471924,0.050000000745058,0.0489144138991832,293.1986694335937,297.1499938964844,293.1499938964844,0.2544874548912048,-3754.77685546875,304.1554260253906,0.9566269516944884,0.3402971923351288,0.2388013750314712,293.1335754394531,297.1499938964844,293.1499938964844,0.307222843170166,-5902.1015625,304.1483459472656,0.9990000128746032,0.4331258535385132,0.3756014704704284,293.229248046875,297.1499938964844,293.1499938964844,0.0093136876821517,-2954.123779296875,301.6861267089844,0.4918339252471924,0.050000000745058,0.232028916478157,291.1518249511719,291.1499938964844,261.6336975097656,260.0514221191406,285.7190856933594,293.2454528808594,291.1495361328125,1.0,0.2681940793991089,1.0,0.050000000745058,0.8013375997543335,1.0,-1.24443781375885,0.0002212042745668,1.2442165613174438,-0.2962795495986938,0.0,0.0,0.2801146209239959,48.7369499206543,67.0,-26.535415649414062,-6762.6474609375,213.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580627441406,305.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1530117243528366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977698653936386,0.1977742612361908,-4.390818503452465e-06,0.0,0.0001552874455228,0.0,0.0,8.152295112609863,0.0,0.0,0.0,0.2864594757556915,4.0,0.0,1.0
477720,293.1527404785156,297.1499938964844,293.1499938964844,0.0964872911572456,-2225.357666015625,304.1507263183594,0.7360478043556213,0.1558707058429718,0.1415827423334121,293.3450622558594,297.1499938964844,293.1499938964844,0.0050220410339534,-391.7122497558594,297.78643798828125,0.4918339252471924,0.050000000745058,0.0489144138991832,293.1986694335937,297.1499938964844,293.1499938964844,0.2544874548912048,-3754.77685546875,304.1554260253906,0.9566269516944884,0.3402971923351288,0.2388013750314712,293.1335754394531,297.1499938964844,293.1499938964844,0.307222843170166,-5902.1015625,304.1483459472656,0.9990000128746032,0.4331258535385132,0.3756014704704284,293.229248046875,297.1499938964844,293.1499938964844,0.0093136876821517,-2954.123779296875,301.6861267089844,0.4918339252471924,0.050000000745058,0.232028916478157,291.1518249511719,291.1499938964844,261.6336975097656,260.0514221191406,285.7190856933594,293.2454528808594,291.1495361328125,1.0,0.2681940793991089,1.0,0.050000000745058,0.8013375997543335,1.0,-1.24443781375885,0.0002212042745668,1.2442165613174438,-0.2962795495986938,0.0,0.0,0.2801146209239959,48.7369499206543,67.0,-26.535415649414062,-6762.6474609375,213.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580627441406,305.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1530117243528366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977698653936386,0.1977742612361908,-4.390818503452465e-06,0.0,0.0001552874455228,0.0,0.0,8.152295112609863,0.0,0.0,0.0,0.2864594757556915,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0967036485671997,-2229.703125,304.1501159667969,0.7261234521865845,0.155929148197174,0.1416768580675125,293.3431396484375,297.1499938964844,293.1499938964844,0.0049892095848917,-389.7192687988281,297.7152404785156,0.4844672977924347,0.050000000745058,0.0490533336997032,293.1988830566406,297.1499938964844,293.1499938964844,0.2538033127784729,-3747.14306640625,304.15478515625,0.9397596120834352,0.3390221893787384,0.2380100786685943,293.16265869140625,297.1499938964844,293.1499938964844,0.3240979611873626,-6167.29248046875,304.1212463378906,0.9990000128746032,0.4276856780052185,0.3927571475505829,293.2295837402344,297.1499938964844,293.1499938964844,0.0093188481405377,-2958.4169921875,301.6542663574219,0.4844672977924347,0.050000000745058,0.2326879054307937,291.1339416503906,291.1499938964844,261.5977783203125,260.0214233398437,285.7467956542969,293.2553405761719,291.1330871582031,1.0,0.2752084732055664,1.0,0.050000000745058,0.8003380298614502,1.0,-1.2651554346084597,0.0002275357837788,1.2649279832839966,-0.3000793755054474,0.0,0.0,0.2836421728134155,52.572715759277344,70.0,-20.984283447265625,-6839.0791015625,228.82760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1520174592733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001815736293792,0.2001859694719314,-4.394014467834495e-06,0.0,0.0001542784011689,0.0,0.0,8.264484405517578,0.0,0.0,0.0,0.2868794202804565,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0967036485671997,-2229.703125,304.1501159667969,0.7261234521865845,0.155929148197174,0.1416768580675125,293.3431396484375,297.1499938964844,293.1499938964844,0.0049892095848917,-389.7192687988281,297.7152404785156,0.4844672977924347,0.050000000745058,0.0490533336997032,293.1988830566406,297.1499938964844,293.1499938964844,0.2538033127784729,-3747.14306640625,304.15478515625,0.9397596120834352,0.3390221893787384,0.2380100786685943,293.16265869140625,297.1499938964844,293.1499938964844,0.3240979611873626,-6167.29248046875,304.1212463378906,0.9990000128746032,0.4276856780052185,0.3927571475505829,293.2295837402344,297.1499938964844,293.1499938964844,0.0093188481405377,-2958.4169921875,301.6542663574219,0.4844672977924347,0.050000000745058,0.2326879054307937,291.1339416503906,291.1499938964844,261.5977783203125,260.0214233398437,285.7467956542969,293.2553405761719,291.1330871582031,1.0,0.2752084732055664,1.0,0.050000000745058,0.8003380298614502,1.0,-1.2651554346084597,0.0002275357837788,1.2649279832839966,-0.3000793755054474,0.0,0.0,0.2836421728134155,52.572715759277344,70.0,-20.984283447265625,-6839.0791015625,228.82760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1520174592733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001815736293792,0.2001859694719314,-4.394014467834495e-06,0.0,0.0001542784011689,0.0,0.0,8.264484405517578,0.0,0.0,0.0,0.2868794202804565,4.0,0.0,1.0
477900,293.1507873535156,297.1499938964844,293.1499938964844,0.0969158262014389,-2233.75634765625,304.14971923828125,0.7219155430793762,0.1561547219753265,0.1418921798467636,293.34185791015625,297.1499938964844,293.1499938964844,0.0049723712727427,-388.6246643066406,297.6830444335937,0.4810288548469543,0.050000000745058,0.0491204299032688,293.19891357421875,297.1499938964844,293.1499938964844,0.2533763349056244,-3742.224609375,304.1546936035156,0.9318609237670898,0.3383951187133789,0.2376210689544677,293.18267822265625,297.1499938964844,293.1499938964844,0.3319608867168426,-6289.54345703125,304.1122131347656,0.9990000128746032,0.4235950112342834,0.4007522761821747,293.2301330566406,297.1499938964844,293.1499938964844,0.0093162935227155,-2959.088134765625,301.6381225585937,0.4810288548469543,0.050000000745058,0.2330061644315719,291.1296081542969,291.1499938964844,261.5807800292969,260.0071716308594,285.75994873046875,293.2615051269531,291.1289367675781,1.0,0.2785986959934234,1.0,0.050000000745058,0.7998382449150085,1.0,-1.2748547792434692,0.0002305495581822,1.274624228477478,-0.3018777370452881,0.0,0.0,0.2854404747486114,54.42212677001953,70.0,-16.53297996520996,-6874.56298828125,236.4154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,305.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1517082899808883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015305608510971,0.2015349566936493,-4.396755684865639e-06,0.0,0.0001539646327728,0.0,0.0,8.32915210723877,0.0,0.0,0.0,0.2871348857879638,4.0,0.0,1.0
477960,293.1494445800781,297.1499938964844,293.1499938964844,0.0971878096461296,-2238.872314453125,304.1492614746094,0.7157967686653137,0.1564098298549652,0.1422106623649597,293.3402709960937,297.1499938964844,293.1499938964844,0.0049599353224039,-387.7983703613281,297.6531677246094,0.475823163986206,0.050000000745058,0.0492216497659683,293.1988220214844,297.1499938964844,293.1499938964844,0.2529237270355224,-3736.9462890625,304.1546630859375,0.9208646416664124,0.337792158126831,0.2372675538063049,293.201416015625,297.1499938964844,293.1499938964844,0.3315924108028412,-6279.0576171875,304.1200866699219,0.9922243356704712,0.4194937646389007,0.3996867835521698,293.2307434082031,297.1499938964844,293.1499938964844,0.0093208821490406,-2961.10205078125,301.6222229003906,0.475823163986206,0.050000000745058,0.2334863096475601,291.1280212402344,291.1499938964844,261.5644836425781,259.9935607910156,285.7660522460937,293.26678466796875,291.1286926269531,1.0,0.2816598117351532,1.0,0.050000000745058,0.7993386387825012,1.0,-1.27446448802948,0.0002304832887602,1.2742340564727783,-0.3015875518321991,0.0,0.0,0.2871060073375702,56.98393630981445,73.0,-5.722574234008789,-6894.10546875,241.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.1515261679887771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029330134391784,0.2029374092817306,-4.399775662022876e-06,0.0,0.0001537797943456,0.0,0.0,8.3968505859375,0.0,0.0,0.0,0.2874031662940979,4.0,0.0,1.0
478020,293.1486511230469,297.1499938964844,293.1499938964844,0.0974655151367187,-2243.861083984375,304.1490783691406,0.7038382887840271,0.1565867364406585,0.1426633298397064,293.336669921875,297.1499938964844,293.1499938964844,0.0049312599003314,-385.6685485839844,297.6031799316406,0.4648672640323639,0.050000000745058,0.0494203642010688,293.1987609863281,297.1499938964844,293.1499938964844,0.2517189979553222,-3722.5927734375,304.1551208496094,0.9021872878074646,0.3365717232227325,0.236570343375206,293.2191162109375,297.1499938964844,293.1499938964844,0.3265632688999176,-6196.8505859375,304.1380310058594,0.9735721349716188,0.4145601093769073,0.3943193256855011,293.2321472167969,297.1499938964844,293.1499938964844,0.0093177258968353,-2961.1845703125,301.5926818847656,0.4648672640323639,0.050000000745058,0.2344289273023605,291.1402587890625,291.1499938964844,261.53436279296875,259.9683532714844,285.7579345703125,293.2691345214844,291.1408386230469,1.0,0.2870224714279175,1.0,0.050000000745058,0.7983394265174866,1.0,-1.269027590751648,0.0002289622061653,1.268798589706421,-0.3004110753536224,0.0,0.0,0.2875519096851349,61.93424224853516,76.0,8.315546989440918,-6892.26171875,250.4530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1514238119125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039110660552978,0.20391546189785,-4.404024366522208e-06,0.0,0.0001536759227747,0.0,0.0,8.4481201171875,0.0,0.0,0.0,0.2876261174678802,4.0,0.0,1.0
478080,293.1486511230469,297.1499938964844,293.1499938964844,0.0974655151367187,-2243.861083984375,304.1490783691406,0.7038382887840271,0.1565867364406585,0.1426633298397064,293.336669921875,297.1499938964844,293.1499938964844,0.0049312599003314,-385.6685485839844,297.6031799316406,0.4648672640323639,0.050000000745058,0.0494203642010688,293.1987609863281,297.1499938964844,293.1499938964844,0.2517189979553222,-3722.5927734375,304.1551208496094,0.9021872878074646,0.3365717232227325,0.236570343375206,293.2191162109375,297.1499938964844,293.1499938964844,0.3265632688999176,-6196.8505859375,304.1380310058594,0.9735721349716188,0.4145601093769073,0.3943193256855011,293.2321472167969,297.1499938964844,293.1499938964844,0.0093177258968353,-2961.1845703125,301.5926818847656,0.4648672640323639,0.050000000745058,0.2344289273023605,291.1402587890625,291.1499938964844,261.53436279296875,259.9683532714844,285.7579345703125,293.2691345214844,291.1408386230469,1.0,0.2870224714279175,1.0,0.050000000745058,0.7983394265174866,1.0,-1.269027590751648,0.0002289622061653,1.268798589706421,-0.3004110753536224,0.0,0.0,0.2875519096851349,61.93424224853516,76.0,8.315546989440918,-6892.26171875,250.4530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1514238119125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039110660552978,0.20391546189785,-4.404024366522208e-06,0.0,0.0001536759227747,0.0,0.0,8.4481201171875,0.0,0.0,0.0,0.2876261174678802,4.0,0.0,1.0
478140,293.14947509765625,297.1499938964844,293.1499938964844,0.097526840865612,-2244.931884765625,304.1492919921875,0.6937877535820007,0.1564576476812362,0.1427557170391082,293.33270263671875,297.1499938964844,293.1499938964844,0.0049034035764634,-383.7214050292969,297.5507202148437,0.4548768103122711,0.050000000745058,0.0495917126536369,293.1986389160156,297.1499938964844,293.1499938964844,0.2506925463676452,-3710.54150390625,304.1551208496094,0.8885788321495056,0.3353565335273742,0.2358486950397491,293.2244873046875,297.1499938964844,293.1499938964844,0.3239584267139435,-6154.53564453125,304.1462097167969,0.9578765630722046,0.4117099940776825,0.391457587480545,293.2335510253906,297.1499938964844,293.1499938964844,0.0093124825507402,-2961.652587890625,301.560791015625,0.4548768103122711,0.050000000745058,0.2352417260408401,291.1429138183594,291.1499938964844,261.5079345703125,259.9462280273437,285.7500915527344,293.2673034667969,291.1430969238281,1.0,0.2917688190937042,1.0,0.050000000745058,0.7973402142524719,1.0,-1.2660179138183594,0.0002281839697388,1.2657896280288696,-0.2997041642665863,0.0,0.0,0.2882876694202423,66.22904968261719,79.0,4.819484233856201,-6885.24365234375,258.56024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,305.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.151512861251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043812423944473,0.2043856531381607,-4.405294021125883e-06,0.0,0.0001537663047201,0.0,0.0,8.471376419067383,0.0,0.0,0.0,0.2877272665500641,4.0,0.0,1.0
478200,293.14947509765625,297.1499938964844,293.1499938964844,0.097526840865612,-2244.931884765625,304.1492919921875,0.6937877535820007,0.1564576476812362,0.1427557170391082,293.33270263671875,297.1499938964844,293.1499938964844,0.0049034035764634,-383.7214050292969,297.5507202148437,0.4548768103122711,0.050000000745058,0.0495917126536369,293.1986389160156,297.1499938964844,293.1499938964844,0.2506925463676452,-3710.54150390625,304.1551208496094,0.8885788321495056,0.3353565335273742,0.2358486950397491,293.2244873046875,297.1499938964844,293.1499938964844,0.3239584267139435,-6154.53564453125,304.1462097167969,0.9578765630722046,0.4117099940776825,0.391457587480545,293.2335510253906,297.1499938964844,293.1499938964844,0.0093124825507402,-2961.652587890625,301.560791015625,0.4548768103122711,0.050000000745058,0.2352417260408401,291.1429138183594,291.1499938964844,261.5079345703125,259.9462280273437,285.7500915527344,293.2673034667969,291.1430969238281,1.0,0.2917688190937042,1.0,0.050000000745058,0.7973402142524719,1.0,-1.2660179138183594,0.0002281839697388,1.2657896280288696,-0.2997041642665863,0.0,0.0,0.2882876694202423,66.22904968261719,79.0,4.819484233856201,-6885.24365234375,258.56024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,305.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.151512861251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043812423944473,0.2043856531381607,-4.405294021125883e-06,0.0,0.0001537663047201,0.0,0.0,8.471376419067383,0.0,0.0,0.0,0.2877272665500641,4.0,0.0,1.0
478260,293.1504211425781,297.1499938964844,293.1499938964844,0.0975121706724166,-2244.5986328125,304.1495361328125,0.6852592825889587,0.1562816351652145,0.1427506804466247,293.32843017578125,297.1499938964844,293.1499938964844,0.0048758452758193,-381.79339599609375,297.50018310546875,0.446855366230011,0.050000000745058,0.049747284501791,293.19842529296875,297.1499938964844,293.1499938964844,0.2496896237134933,-3698.771484375,304.15509033203125,0.8772180080413818,0.334168016910553,0.235132485628128,293.2254943847656,297.1499938964844,293.1499938964844,0.3221102356910705,-6125.1083984375,304.1504821777344,0.9440565705299376,0.4096126556396484,0.3895115554332733,293.2348327636719,297.1499938964844,293.1499938964844,0.0093031721189618,-2961.248046875,301.52862548828125,0.446855366230011,0.050000000745058,0.2359797060489654,291.14471435546875,291.1499938964844,261.4857482910156,259.9276428222656,285.7431945800781,293.2645263671875,291.144775390625,1.0,0.2960769832134247,1.0,0.050000000745058,0.796340823173523,1.0,-1.263888597488403,0.0002276761224493,1.263660907745361,-0.2991788387298584,0.0,0.0,0.2888511121273041,70.13786315917969,82.0,2.713474988937378,-6880.8798828125,266.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,305.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1517511755228042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048627734184265,0.2048671841621399,-4.406500920595136e-06,0.0,0.0001540081575512,0.0,0.0,8.495043754577637,0.0,0.0,0.0,0.2878231704235077,4.0,0.0,1.0
478320,293.1504211425781,297.1499938964844,293.1499938964844,0.0975121706724166,-2244.5986328125,304.1495361328125,0.6852592825889587,0.1562816351652145,0.1427506804466247,293.32843017578125,297.1499938964844,293.1499938964844,0.0048758452758193,-381.79339599609375,297.50018310546875,0.446855366230011,0.050000000745058,0.049747284501791,293.19842529296875,297.1499938964844,293.1499938964844,0.2496896237134933,-3698.771484375,304.15509033203125,0.8772180080413818,0.334168016910553,0.235132485628128,293.2254943847656,297.1499938964844,293.1499938964844,0.3221102356910705,-6125.1083984375,304.1504821777344,0.9440565705299376,0.4096126556396484,0.3895115554332733,293.2348327636719,297.1499938964844,293.1499938964844,0.0093031721189618,-2961.248046875,301.52862548828125,0.446855366230011,0.050000000745058,0.2359797060489654,291.14471435546875,291.1499938964844,261.4857482910156,259.9276428222656,285.7431945800781,293.2645263671875,291.144775390625,1.0,0.2960769832134247,1.0,0.050000000745058,0.796340823173523,1.0,-1.263888597488403,0.0002276761224493,1.263660907745361,-0.2991788387298584,0.0,0.0,0.2888511121273041,70.13786315917969,82.0,2.713474988937378,-6880.8798828125,266.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,305.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1517511755228042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048627734184265,0.2048671841621399,-4.406500920595136e-06,0.0,0.0001540081575512,0.0,0.0,8.495043754577637,0.0,0.0,0.0,0.2878231704235077,4.0,0.0,1.0
478380,293.1512756347656,297.1499938964844,293.1499938964844,0.0974860042333602,-2244.081787109375,304.1497497558594,0.6778350472450256,0.1560919433832168,0.142719954252243,293.3238525390625,297.1499938964844,293.1499938964844,0.004849418066442,-379.9548950195313,297.4512023925781,0.4401819705963135,0.050000000745058,0.0498929433524608,293.1981201171875,297.1499938964844,293.1499938964844,0.2487314194440841,-3687.54736328125,304.1549987792969,0.8673965334892273,0.3330070376396179,0.234427660703659,293.2249450683594,297.1499938964844,293.1499938964844,0.3205568790435791,-6100.85595703125,304.1528625488281,0.9316094517707824,0.4078129231929779,0.3879101574420929,293.2359924316406,297.1499938964844,293.1499938964844,0.0092918258160352,-2960.48681640625,301.4960632324219,0.4401819705963135,0.050000000745058,0.2366706430912017,291.1451416015625,291.1499938964844,261.46832275390625,259.9130859375,285.73681640625,293.26092529296875,291.1451721191406,1.0,0.300067663192749,1.0,0.050000000745058,0.795341432094574,1.0,-1.26208758354187,0.000227270706091,1.2618602514266968,-0.2987311780452728,0.0,0.0,0.2894707024097442,73.80033874511719,85.0,1.1957156658172607,-6878.51220703125,273.3023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,305.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.152096539735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053412348031997,0.2053456455469131,-4.4075745790905785e-06,0.0,0.0001543586549814,0.0,0.0,8.518345832824707,0.0,0.0,0.0,0.2879170477390289,4.0,0.0,1.0
478440,293.1512756347656,297.1499938964844,293.1499938964844,0.0974860042333602,-2244.081787109375,304.1497497558594,0.6778350472450256,0.1560919433832168,0.142719954252243,293.3238525390625,297.1499938964844,293.1499938964844,0.004849418066442,-379.9548950195313,297.4512023925781,0.4401819705963135,0.050000000745058,0.0498929433524608,293.1981201171875,297.1499938964844,293.1499938964844,0.2487314194440841,-3687.54736328125,304.1549987792969,0.8673965334892273,0.3330070376396179,0.234427660703659,293.2249450683594,297.1499938964844,293.1499938964844,0.3205568790435791,-6100.85595703125,304.1528625488281,0.9316094517707824,0.4078129231929779,0.3879101574420929,293.2359924316406,297.1499938964844,293.1499938964844,0.0092918258160352,-2960.48681640625,301.4960632324219,0.4401819705963135,0.050000000745058,0.2366706430912017,291.1451416015625,291.1499938964844,261.46832275390625,259.9130859375,285.73681640625,293.26092529296875,291.1451721191406,1.0,0.300067663192749,1.0,0.050000000745058,0.795341432094574,1.0,-1.26208758354187,0.000227270706091,1.2618602514266968,-0.2987311780452728,0.0,0.0,0.2894707024097442,73.80033874511719,85.0,1.1957156658172607,-6878.51220703125,273.3023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,305.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.152096539735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053412348031997,0.2053456455469131,-4.4075745790905785e-06,0.0,0.0001543586549814,0.0,0.0,8.518345832824707,0.0,0.0,0.0,0.2879170477390289,4.0,0.0,1.0
478500,293.15167236328125,297.1499938964844,293.1499938964844,0.0974703505635261,-2243.777099609375,304.1498107910156,0.6744582056999207,0.1560006588697433,0.1427030265331268,293.3214416503906,297.1499938964844,293.1499938964844,0.004836639855057,-379.0619201660156,297.4276733398437,0.4372331500053406,0.050000000745058,0.0499629788100719,293.1979064941406,297.1499938964844,293.1499938964844,0.2482586055994033,-3682.003662109375,304.1549377441406,0.8629405498504639,0.3324387967586517,0.2340814024209976,293.224365234375,297.1499938964844,293.1499938964844,0.3198233246803283,-6089.52783203125,304.1536865234375,0.9258600473403932,0.4069734215736389,0.3871751129627228,293.23651123046875,297.1499938964844,293.1499938964844,0.0092852609232068,-2959.889404296875,301.4797668457031,0.4372331500053406,0.050000000745058,0.2370028644800186,291.1454162597656,291.1499938964844,261.4615783691406,259.9074401855469,285.7340393066406,293.2591247558594,291.1454772949219,1.0,0.301967591047287,1.0,0.050000000745058,0.7948417067527771,1.0,-1.2612520456314087,0.0002270888071507,1.2610249519348145,-0.2985258400440216,0.0,0.0,0.2897455990314483,75.56180572509766,85.0,1.0560624599456787,-6877.8720703125,276.7502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,305.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.152298554778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055713832378387,0.2055757939815521,-4.40811891166959e-06,0.0,0.0001545636769151,0.0,0.0,8.529613494873047,0.0,0.0,0.0,0.2879623472690582,4.0,0.0,1.0
478560,293.1520080566406,297.1499938964844,293.1499938964844,0.097455658018589,-2243.490966796875,304.1498718261719,0.6712698340415955,0.155913844704628,0.1426882147789001,293.3189697265625,297.1499938964844,293.1499938964844,0.0048241908662021,-378.1894836425781,297.40478515625,0.4344939291477203,0.050000000745058,0.0500316247344017,293.1976623535156,297.1499938964844,293.1499938964844,0.2477906793355941,-3676.514404296875,304.1548767089844,0.8587340116500854,0.331879049539566,0.2337398529052734,293.2237243652344,297.1499938964844,293.1499938964844,0.319105863571167,-6078.50537109375,304.154296875,0.920414924621582,0.4061600565910339,0.3864667117595672,293.2370300292969,297.1499938964844,293.1499938964844,0.0092782136052846,-2959.17333984375,301.46343994140625,0.4344939291477203,0.050000000745058,0.2373284846544265,291.1457824707031,291.1499938964844,261.4562072753906,259.9029846191406,285.7315368652344,293.25738525390625,291.1458740234375,1.0,0.3038171231746673,1.0,0.050000000745058,0.794342041015625,1.0,-1.2604472637176514,0.0002269169053761,1.260220289230347,-0.298330545425415,0.0,0.0,0.2899883389472961,77.28836822509766,88.0,1.0622481107711792,-6877.2470703125,280.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,305.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.1525127589702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057771384716034,0.2057815343141555,-4.408629138197284e-06,0.0,0.0001547810534248,0.0,0.0,8.53973388671875,0.0,0.0,0.0,0.2880034148693084,4.0,0.0,1.0
478620,293.15252685546875,297.1499938964844,293.1499938964844,0.0974317491054534,-2243.022216796875,304.14996337890625,0.6653807759284973,0.1557550579309463,0.1426682323217392,293.3138122558594,297.1499938964844,293.1499938964844,0.0048003932461142,-376.5144958496094,297.3609924316406,0.4295423626899719,0.050000000745058,0.0501656457781791,293.1971130371094,297.1499938964844,293.1499938964844,0.2468702793121338,-3665.707763671875,304.15478515625,0.8509556651115417,0.33078533411026,0.2330719977617263,293.22222900390625,297.1499938964844,293.1499938964844,0.3177050650119781,-6057.1025390625,304.1551818847656,0.9104608297348022,0.4045934975147247,0.3851087689399719,293.23797607421875,297.1499938964844,293.1499938964844,0.0092629007995128,-2957.4326171875,301.4308166503906,0.4295423626899719,0.050000000745058,0.2379642277956009,291.1467590332031,291.1499938964844,261.4499206542969,259.8978576660156,285.7274475097656,293.2540588378906,291.1468811035156,1.0,0.3073927462100982,1.0,0.050000000745058,0.793342649936676,1.0,-1.2589155435562134,0.0002265989460283,1.2586889266967771,-0.2979677319526672,0.0,0.0,0.2903582751750946,80.65979766845703,91.0,1.3680189847946167,-6875.87548828125,286.7357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,305.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.1529575735330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061060220003128,0.206110417842865,-4.409494522406021e-06,0.0,0.0001552324974909,0.0,0.0,8.556014060974121,0.0,0.0,0.0,0.2880699634552002,4.0,0.0,1.0
478680,293.15252685546875,297.1499938964844,293.1499938964844,0.0974317491054534,-2243.022216796875,304.14996337890625,0.6653807759284973,0.1557550579309463,0.1426682323217392,293.3138122558594,297.1499938964844,293.1499938964844,0.0048003932461142,-376.5144958496094,297.3609924316406,0.4295423626899719,0.050000000745058,0.0501656457781791,293.1971130371094,297.1499938964844,293.1499938964844,0.2468702793121338,-3665.707763671875,304.15478515625,0.8509556651115417,0.33078533411026,0.2330719977617263,293.22222900390625,297.1499938964844,293.1499938964844,0.3177050650119781,-6057.1025390625,304.1551818847656,0.9104608297348022,0.4045934975147247,0.3851087689399719,293.23797607421875,297.1499938964844,293.1499938964844,0.0092629007995128,-2957.4326171875,301.4308166503906,0.4295423626899719,0.050000000745058,0.2379642277956009,291.1467590332031,291.1499938964844,261.4499206542969,259.8978576660156,285.7274475097656,293.2540588378906,291.1468811035156,1.0,0.3073927462100982,1.0,0.050000000745058,0.793342649936676,1.0,-1.2589155435562134,0.0002265989460283,1.2586889266967771,-0.2979677319526672,0.0,0.0,0.2903582751750946,80.65979766845703,91.0,1.3680189847946167,-6875.87548828125,286.7357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,305.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.1529575735330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061060220003128,0.206110417842865,-4.409494522406021e-06,0.0,0.0001552324974909,0.0,0.0,8.556014060974121,0.0,0.0,0.0,0.2880699634552002,4.0,0.0,1.0
478740,293.15289306640625,297.1499938964844,293.1499938964844,0.0974177420139312,-2242.73779296875,304.1499938964844,0.6600557565689087,0.1556183397769928,0.1426643282175064,293.308349609375,297.1499938964844,293.1499938964844,0.0047783334739506,-374.9526977539063,297.320068359375,0.4251754283905029,0.050000000745058,0.0502961166203022,293.1964111328125,297.1499938964844,293.1499938964844,0.2459731101989746,-3655.162841796875,304.1546936035156,0.8438927531242371,0.3297289311885834,0.2324271202087402,293.2206115722656,297.1499938964844,293.1499938964844,0.3163425028324127,-6036.3935546875,304.1557312011719,0.901854932308197,0.4030958712100982,0.3838158249855041,293.2388610839844,297.1499938964844,293.1499938964844,0.0092461518943309,-2955.319580078125,301.3981628417969,0.4251754283905029,0.050000000745058,0.2385831326246261,291.1480712890625,291.1499938964844,261.45001220703125,259.8981018066406,285.7247619628906,293.2509765625,291.1482238769531,1.0,0.3108304142951965,1.0,0.050000000745058,0.792343258857727,1.0,-1.2574841976165771,0.0002263143542222,1.2572579383850098,-0.2976419031620025,0.0,0.0,0.2905247807502746,83.94258117675781,79.0,1.790176510810852,-6873.7265625,293.17596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,305.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1533938944339752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062849253416061,0.2062893211841583,-4.41006341134198e-06,0.0,0.0001556752977194,0.0,0.0,8.565057754516602,0.0,0.0,0.0,0.2881078720092773,4.0,0.0,1.0
478800,293.15289306640625,297.1499938964844,293.1499938964844,0.0974177420139312,-2242.73779296875,304.1499938964844,0.6600557565689087,0.1556183397769928,0.1426643282175064,293.308349609375,297.1499938964844,293.1499938964844,0.0047783334739506,-374.9526977539063,297.320068359375,0.4251754283905029,0.050000000745058,0.0502961166203022,293.1964111328125,297.1499938964844,293.1499938964844,0.2459731101989746,-3655.162841796875,304.1546936035156,0.8438927531242371,0.3297289311885834,0.2324271202087402,293.2206115722656,297.1499938964844,293.1499938964844,0.3163425028324127,-6036.3935546875,304.1557312011719,0.901854932308197,0.4030958712100982,0.3838158249855041,293.2388610839844,297.1499938964844,293.1499938964844,0.0092461518943309,-2955.319580078125,301.3981628417969,0.4251754283905029,0.050000000745058,0.2385831326246261,291.1480712890625,291.1499938964844,261.45001220703125,259.8981018066406,285.7247619628906,293.2509765625,291.1482238769531,1.0,0.3108304142951965,1.0,0.050000000745058,0.792343258857727,1.0,-1.2574841976165771,0.0002263143542222,1.2572579383850098,-0.2976419031620025,0.0,0.0,0.2905247807502746,83.94258117675781,79.0,1.790176510810852,-6873.7265625,293.17596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,305.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1533938944339752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062849253416061,0.2062893211841583,-4.41006341134198e-06,0.0,0.0001556752977194,0.0,0.0,8.565057754516602,0.0,0.0,0.0,0.2881078720092773,4.0,0.0,1.0
478860,293.16278076171875,297.1499938964844,293.1499938964844,0.0960619002580642,-2217.15673828125,304.1522827148437,0.6586846709251404,0.1535163521766662,0.1410865634679794,293.3145446777344,297.1499938964844,293.1499938964844,0.004709695931524,-369.9340515136719,297.2514038085937,0.4261036515235901,0.050000000745058,0.0502673722803592,293.20513916015625,297.1499938964844,293.1499938964844,0.2434848397970199,-3625.129638671875,304.1573181152344,0.8431211709976196,0.3267635107040405,0.2305930107831955,293.2285461425781,297.1499938964844,293.1499938964844,0.3132976591587066,-5989.15185546875,304.158935546875,0.901070237159729,0.399678498506546,0.3809201121330261,293.25177001953125,297.1499938964844,293.1499938964844,0.0091297253966331,-2931.57275390625,301.3329772949219,0.4261036515235901,0.050000000745058,0.2384467720985412,291.1546325683594,291.1499938964844,261.4557189941406,259.9031066894531,285.7252197265625,293.2580871582031,291.1556396484375,1.0,0.3086430132389068,1.0,0.050000000745058,0.7913438677787781,1.0,-1.2497178316116333,0.0002241209731437,1.2494937181472778,-0.2960701286792755,0.0,0.0,0.2896056771278381,83.0985107421875,67.0,9.56232452392578,-6852.931640625,288.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.153769850730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059454619884491,0.2059498727321624,-4.4100574996264186e-06,0.0,0.0001560568489367,0.0,0.0,8.549904823303223,0.0,0.0,0.0,0.2880500257015228,4.0,0.0,1.0
478920,293.16278076171875,297.1499938964844,293.1499938964844,0.0960619002580642,-2217.15673828125,304.1522827148437,0.6586846709251404,0.1535163521766662,0.1410865634679794,293.3145446777344,297.1499938964844,293.1499938964844,0.004709695931524,-369.9340515136719,297.2514038085937,0.4261036515235901,0.050000000745058,0.0502673722803592,293.20513916015625,297.1499938964844,293.1499938964844,0.2434848397970199,-3625.129638671875,304.1573181152344,0.8431211709976196,0.3267635107040405,0.2305930107831955,293.2285461425781,297.1499938964844,293.1499938964844,0.3132976591587066,-5989.15185546875,304.158935546875,0.901070237159729,0.399678498506546,0.3809201121330261,293.25177001953125,297.1499938964844,293.1499938964844,0.0091297253966331,-2931.57275390625,301.3329772949219,0.4261036515235901,0.050000000745058,0.2384467720985412,291.1546325683594,291.1499938964844,261.4557189941406,259.9031066894531,285.7252197265625,293.2580871582031,291.1556396484375,1.0,0.3086430132389068,1.0,0.050000000745058,0.7913438677787781,1.0,-1.2497178316116333,0.0002241209731437,1.2494937181472778,-0.2960701286792755,0.0,0.0,0.2896056771278381,83.0985107421875,67.0,9.56232452392578,-6852.931640625,288.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.153769850730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059454619884491,0.2059498727321624,-4.4100574996264186e-06,0.0,0.0001560568489367,0.0,0.0,8.549904823303223,0.0,0.0,0.0,0.2880500257015228,4.0,0.0,1.0
478980,293.1658935546875,297.1499938964844,293.1499938964844,0.0950017422437667,-2197.252685546875,304.1532592773437,0.6637209057807922,0.1525560915470123,0.1398757249116897,293.31646728515625,297.1499938964844,293.1499938964844,0.0046400222927331,-364.7981262207031,297.1924133300781,0.4319916665554046,0.050000000745058,0.0500977709889411,293.2068786621094,297.1499938964844,293.1499938964844,0.2413838654756546,-3600.0341796875,304.1583251953125,0.849671483039856,0.3250082731246948,0.2290866374969482,293.2296447753906,297.1499938964844,293.1499938964844,0.3106147348880768,-5948.0576171875,304.1603698730469,0.9088178873062134,0.3974581360816955,0.3784425556659698,293.2605285644531,297.1499938964844,293.1499938964844,0.0089991800487041,-2903.482177734375,301.27490234375,0.4319916665554046,0.050000000745058,0.2376422584056854,291.1610107421875,291.1499938964844,261.4657592773437,259.9116516113281,285.72174072265625,293.2611694335937,291.1612854003906,1.0,0.3028265535831451,1.0,0.050000000745058,0.7903444766998291,1.0,-1.24231219291687,0.0002220557362306,1.2420902252197266,-0.2946320474147796,0.0,0.0,0.2876245677471161,78.69255828857422,55.0,7.164761066436768,-6816.53271484375,275.8507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1539609283208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044481337070465,0.2044525444507599,-4.4075623009121045e-06,0.0,0.000156250767759,0.0,0.0,8.478555679321289,0.0,0.0,0.0,0.2877771556377411,4.0,0.0,1.0
479040,293.1658935546875,297.1499938964844,293.1499938964844,0.0950017422437667,-2197.252685546875,304.1532592773437,0.6637209057807922,0.1525560915470123,0.1398757249116897,293.31646728515625,297.1499938964844,293.1499938964844,0.0046400222927331,-364.7981262207031,297.1924133300781,0.4319916665554046,0.050000000745058,0.0500977709889411,293.2068786621094,297.1499938964844,293.1499938964844,0.2413838654756546,-3600.0341796875,304.1583251953125,0.849671483039856,0.3250082731246948,0.2290866374969482,293.2296447753906,297.1499938964844,293.1499938964844,0.3106147348880768,-5948.0576171875,304.1603698730469,0.9088178873062134,0.3974581360816955,0.3784425556659698,293.2605285644531,297.1499938964844,293.1499938964844,0.0089991800487041,-2903.482177734375,301.27490234375,0.4319916665554046,0.050000000745058,0.2376422584056854,291.1610107421875,291.1499938964844,261.4657592773437,259.9116516113281,285.72174072265625,293.2611694335937,291.1612854003906,1.0,0.3028265535831451,1.0,0.050000000745058,0.7903444766998291,1.0,-1.24231219291687,0.0002220557362306,1.2420902252197266,-0.2946320474147796,0.0,0.0,0.2876245677471161,78.69255828857422,55.0,7.164761066436768,-6816.53271484375,275.8507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1539609283208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044481337070465,0.2044525444507599,-4.4075623009121045e-06,0.0,0.000156250767759,0.0,0.0,8.478555679321289,0.0,0.0,0.0,0.2877771556377411,4.0,0.0,1.0
479100,293.16632080078125,297.1499938964844,293.1499938964844,0.0946331918239593,-2190.370361328125,304.1533203125,0.6684024930000305,0.1522709727287292,0.1394522786140442,293.3161926269531,297.1499938964844,293.1499938964844,0.0046047600917518,-362.2049255371094,297.16510009765625,0.4366903901100158,0.050000000745058,0.0499764494597911,293.20660400390625,297.1499938964844,293.1499938964844,0.2405604422092437,-3590.291015625,304.1583251953125,0.8553730249404907,0.324337899684906,0.2284922301769256,293.2290344238281,297.1499938964844,293.1499938964844,0.3095221817493438,-5931.50341796875,304.16046142578125,0.9158462285995485,0.3965685069561004,0.3774281442165375,293.2636413574219,297.1499938964844,293.1499938964844,0.0089299501851201,-2888.348876953125,301.2477111816406,0.4366903901100158,0.050000000745058,0.2370667606592178,291.1624450683594,291.1499938964844,261.4722900390625,259.91717529296875,285.7212219238281,293.2633056640625,291.1627197265625,1.0,0.2989039123058319,1.0,0.050000000745058,0.789844810962677,1.0,-1.239036202430725,0.0002211554528912,1.2388150691986084,-0.2939999401569366,0.0,0.0,0.2866511344909668,75.57150268554688,55.0,5.838983058929443,-6800.27587890625,267.9685363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,305.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1539643704891204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037002891302108,0.2037046998739242,-4.405923846206861e-06,0.0,0.0001562542602187,0.0,0.0,8.442259788513184,0.0,0.0,0.0,0.2876321971416473,4.0,0.0,1.0
479160,293.1661682128906,297.1499938964844,293.1499938964844,0.0943318754434585,-2184.75,304.1532592773437,0.6744228005409241,0.152091309428215,0.1391125321388244,293.3152770996094,297.1499938964844,293.1499938964844,0.0045695630833506,-359.6046142578125,297.13970947265625,0.4426282346248626,0.050000000745058,0.0498377941548824,293.2059936523437,297.1499938964844,293.1499938964844,0.2397982031106948,-3581.284423828125,304.1581726074219,0.8625945448875427,0.3237424194812774,0.2279496490955352,293.22802734375,297.1499938964844,293.1499938964844,0.3084987699985504,-5916.03076171875,304.1604309082031,0.9249058961868286,0.3957613110542297,0.3764918446540832,293.26611328125,297.1499938964844,293.1499938964844,0.0088589079678058,-2872.577392578125,301.22186279296875,0.4426282346248626,0.050000000745058,0.2364090383052826,291.1640625,291.1499938964844,261.479736328125,259.9234619140625,285.7212219238281,293.2658386230469,291.1643371582031,1.0,0.294445663690567,1.0,0.050000000745058,0.7893450856208801,1.0,-1.2358973026275637,0.0002202987670898,1.2356770038604736,-0.2933982610702514,0.0,0.0,0.2855520844459533,72.01360321044922,43.0,5.170783042907715,-6783.8623046875,259.2597045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,305.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1539069861173629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202895775437355,0.2029001712799072,-4.404218543641036e-06,0.0,0.0001561960234539,0.0,0.0,8.403369903564453,0.0,0.0,0.0,0.2874765396118164,4.0,0.0,1.0
479220,293.1649780273437,297.1499938964844,293.1499938964844,0.0938838347792625,-2176.4287109375,304.1529235839844,0.6905442476272583,0.1519223749637603,0.1386071592569351,293.311767578125,297.1499938964844,293.1499938964844,0.004500285256654,-354.4792785644531,297.09326171875,0.4587972164154053,0.050000000745058,0.049522329121828,293.2041320800781,297.1499938964844,293.1499938964844,0.2384222447872162,-3565.068115234375,304.1577453613281,0.8818948864936829,0.3226993978023529,0.2269590198993683,293.2254333496094,297.1499938964844,293.1499938964844,0.3066278100013733,-5887.83642578125,304.1600646972656,0.948456883430481,0.3943116962909698,0.3747639954090118,293.2694091796875,297.1499938964844,293.1499938964844,0.0087146805599331,-2840.103759765625,301.1729736328125,0.4587972164154053,0.050000000745058,0.2349126189947128,291.1661071777344,291.1499938964844,261.4973449707031,259.938232421875,285.7205810546875,293.2692565917969,291.16619873046875,1.0,0.2841897308826446,1.0,0.050000000745058,0.7883456349372864,1.0,-1.229852557182312,0.0002186623169109,1.2296338081359863,-0.2922514081001282,0.0,0.0,0.2832436263561249,63.93548202514648,31.0,2.8747096061706543,-6750.28369140625,240.04112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,305.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1536068618297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011245787143707,0.2011289745569229,-4.4004168557876255e-06,0.0,0.0001558914373163,0.0,0.0,8.317853927612305,0.0,0.0,0.0,0.2871359586715698,4.0,0.0,1.0
479280,293.1649780273437,297.1499938964844,293.1499938964844,0.0938838347792625,-2176.4287109375,304.1529235839844,0.6905442476272583,0.1519223749637603,0.1386071592569351,293.311767578125,297.1499938964844,293.1499938964844,0.004500285256654,-354.4792785644531,297.09326171875,0.4587972164154053,0.050000000745058,0.049522329121828,293.2041320800781,297.1499938964844,293.1499938964844,0.2384222447872162,-3565.068115234375,304.1577453613281,0.8818948864936829,0.3226993978023529,0.2269590198993683,293.2254333496094,297.1499938964844,293.1499938964844,0.3066278100013733,-5887.83642578125,304.1600646972656,0.948456883430481,0.3943116962909698,0.3747639954090118,293.2694091796875,297.1499938964844,293.1499938964844,0.0087146805599331,-2840.103759765625,301.1729736328125,0.4587972164154053,0.050000000745058,0.2349126189947128,291.1661071777344,291.1499938964844,261.4973449707031,259.938232421875,285.7205810546875,293.2692565917969,291.16619873046875,1.0,0.2841897308826446,1.0,0.050000000745058,0.7883456349372864,1.0,-1.229852557182312,0.0002186623169109,1.2296338081359863,-0.2922514081001282,0.0,0.0,0.2832436263561249,63.93548202514648,31.0,2.8747096061706543,-6750.28369140625,240.04112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,305.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1536068618297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011245787143707,0.2011289745569229,-4.4004168557876255e-06,0.0,0.0001558914373163,0.0,0.0,8.317853927612305,0.0,0.0,0.0,0.2871359586715698,4.0,0.0,1.0
479340,293.1629943847656,297.1499938964844,293.1499938964844,0.0935748219490051,-2170.725341796875,304.1524658203125,0.7124332189559937,0.1519456952810287,0.1382552236318588,293.3065490722656,297.1499938964844,293.1499938964844,0.0044336500577628,-349.5386962890625,297.05206298828125,0.47836834192276,0.050000000745058,0.049172755330801,293.2020263671875,297.1499938964844,293.1499938964844,0.2371599674224853,-3550.201904296875,304.1572570800781,0.9088637232780457,0.3217564821243286,0.2260312587022781,293.222412109375,297.1499938964844,293.1499938964844,0.3049206733703613,-5862.1591796875,304.1595458984375,0.9769726395606996,0.3930134177207947,0.3731614351272583,293.2711181640625,297.1499938964844,293.1499938964844,0.0085702976211905,-2807.050048828125,301.1271057128906,0.47836834192276,0.050000000745058,0.2332543730735778,291.1667785644531,291.1499938964844,261.5181579589844,259.9556579589844,285.7191772460937,293.27105712890625,291.1667785644531,1.0,0.2724616527557373,1.0,0.050000000745058,0.7873461842536926,1.0,-1.223982810974121,0.0002170873776776,1.2237657308578491,-0.2911538779735565,0.0,0.0,0.2809585630893707,54.99641036987305,25.0,1.2111505270004272,-6718.64501953125,219.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1530705541372299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993631869554519,0.1993675827980041,-4.396473286760738e-06,0.0,0.000155347152031,0.0,0.0,8.232773780822754,0.0,0.0,0.0,0.2867948114871979,4.0,0.0,1.0
