time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479400,293.1629943847656,297.1499938964844,293.1499938964844,0.0935748219490051,-2170.725341796875,304.1524658203125,0.7124332189559937,0.1519456952810287,0.1382552236318588,293.3065490722656,297.1499938964844,293.1499938964844,0.0044336500577628,-349.5386962890625,297.05206298828125,0.47836834192276,0.050000000745058,0.049172755330801,293.2020263671875,297.1499938964844,293.1499938964844,0.2371599674224853,-3550.201904296875,304.1572570800781,0.9088637232780457,0.3217564821243286,0.2260312587022781,293.222412109375,297.1499938964844,293.1499938964844,0.3049206733703613,-5862.1591796875,304.1595458984375,0.9769726395606996,0.3930134177207947,0.3731614351272583,293.2711181640625,297.1499938964844,293.1499938964844,0.0085702976211905,-2807.050048828125,301.1271057128906,0.47836834192276,0.050000000745058,0.2332543730735778,291.1667785644531,291.1499938964844,261.5181579589844,259.9556579589844,285.7191772460937,293.27105712890625,291.1667785644531,1.0,0.2724616527557373,1.0,0.050000000745058,0.7873461842536926,1.0,-1.223982810974121,0.0002170873776776,1.2237657308578491,-0.2911538779735565,0.0,0.0,0.2809585630893707,54.99641036987305,25.0,1.2111505270004272,-6718.64501953125,219.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1530705541372299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993631869554519,0.1993675827980041,-4.396473286760738e-06,0.0,0.000155347152031,0.0,0.0,8.232773780822754,0.0,0.0,0.0,0.2867948114871979,4.0,0.0,1.0
479460,293.1607360839844,297.1499938964844,293.1499938964844,0.0934063643217086,-2167.6591796875,304.15191650390625,0.7338151335716248,0.1520754694938659,0.1380645036697387,293.29998779296875,297.1499938964844,293.1499938964844,0.0043767029419541,-345.3092346191406,297.0158996582031,0.4943568110466003,0.050000000745058,0.0488695874810218,293.1997375488281,297.1499938964844,293.1499938964844,0.2360327392816543,-3536.947509765625,304.1567077636719,0.9414302706718444,0.3209001719951629,0.2251949310302734,293.2189636230469,297.1499938964844,293.1499938964844,0.3016666769981384,-5811.0791015625,304.1622619628906,0.9990000128746032,0.3918734788894653,0.3697822093963623,293.271728515625,297.1499938964844,293.1499938964844,0.0084428247064352,-2777.6494140625,301.0834350585937,0.4943568110466003,0.050000000745058,0.2318162769079208,291.1666564941406,291.1499938964844,261.5419006347656,259.9754333496094,285.71856689453125,293.271728515625,291.1666564941406,1.0,0.2617071568965912,1.0,0.050000000745058,0.7863467931747437,1.0,-1.2166526317596436,0.0002150810760213,1.216437578201294,-0.2896495163440704,0.0,0.0,0.2787405252456665,47.213958740234375,25.0,0.5114123821258545,-6685.23388671875,200.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.1523292362689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976518034934997,0.1976561993360519,-4.392607024783501e-06,0.0,0.0001545948034618,0.0,0.0,8.150297164916992,0.0,0.0,0.0,0.2864637970924377,4.0,0.0,1.0
479520,293.1607360839844,297.1499938964844,293.1499938964844,0.0934063643217086,-2167.6591796875,304.15191650390625,0.7338151335716248,0.1520754694938659,0.1380645036697387,293.29998779296875,297.1499938964844,293.1499938964844,0.0043767029419541,-345.3092346191406,297.0158996582031,0.4943568110466003,0.050000000745058,0.0488695874810218,293.1997375488281,297.1499938964844,293.1499938964844,0.2360327392816543,-3536.947509765625,304.1567077636719,0.9414302706718444,0.3209001719951629,0.2251949310302734,293.2189636230469,297.1499938964844,293.1499938964844,0.3016666769981384,-5811.0791015625,304.1622619628906,0.9990000128746032,0.3918734788894653,0.3697822093963623,293.271728515625,297.1499938964844,293.1499938964844,0.0084428247064352,-2777.6494140625,301.0834350585937,0.4943568110466003,0.050000000745058,0.2318162769079208,291.1666564941406,291.1499938964844,261.5419006347656,259.9754333496094,285.71856689453125,293.271728515625,291.1666564941406,1.0,0.2617071568965912,1.0,0.050000000745058,0.7863467931747437,1.0,-1.2166526317596436,0.0002150810760213,1.216437578201294,-0.2896495163440704,0.0,0.0,0.2787405252456665,47.213958740234375,25.0,0.5114123821258545,-6685.23388671875,200.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.1523292362689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976518034934997,0.1976561993360519,-4.392607024783501e-06,0.0,0.0001545948034618,0.0,0.0,8.150297164916992,0.0,0.0,0.0,0.2864637970924377,4.0,0.0,1.0
479580,293.1585388183594,297.1499938964844,293.1499938964844,0.0932920798659324,-2165.3818359375,304.1514892578125,0.7471039891242981,0.1522499322891235,0.1380718350410461,293.2923889160156,297.1499938964844,293.1499938964844,0.0043360032141208,-342.1104736328125,296.9922790527344,0.5040533542633057,0.050000000745058,0.0487132892012596,293.19775390625,297.1499938964844,293.1499938964844,0.2348032295703888,-3522.197509765625,304.15655517578125,0.9603214263916016,0.3200456500053406,0.2244988083839416,293.1951904296875,297.1499938964844,293.1499938964844,0.2816533148288727,-5494.4091796875,304.1910095214844,0.9990000128746032,0.3948882520198822,0.3492639064788818,293.2714233398437,297.1499938964844,293.1499938964844,0.0083467978984117,-2754.445556640625,301.04522705078125,0.5040533542633057,0.050000000745058,0.2310748696327209,291.1798400878906,291.1499938964844,261.5681457519531,259.99725341796875,285.6909484863281,293.2714538574219,291.1813049316406,1.0,0.2530446350574493,1.0,0.050000000745058,0.7853473424911499,1.0,-1.1900794506072998,0.0002075623633572,1.189871907234192,-0.2846525907516479,0.0,0.0,0.2740771174430847,42.86881256103516,28.0,15.797202110290527,-6606.361328125,183.08126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,305.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.151350662112236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948731392621994,0.1948775202035904,-4.38804590885411e-06,0.0,0.0001536016789032,0.0,0.0,8.019941329956055,0.0,0.0,0.0,0.2859501838684082,4.0,0.0,1.0
479640,293.1585388183594,297.1499938964844,293.1499938964844,0.0932920798659324,-2165.3818359375,304.1514892578125,0.7471039891242981,0.1522499322891235,0.1380718350410461,293.2923889160156,297.1499938964844,293.1499938964844,0.0043360032141208,-342.1104736328125,296.9922790527344,0.5040533542633057,0.050000000745058,0.0487132892012596,293.19775390625,297.1499938964844,293.1499938964844,0.2348032295703888,-3522.197509765625,304.15655517578125,0.9603214263916016,0.3200456500053406,0.2244988083839416,293.1951904296875,297.1499938964844,293.1499938964844,0.2816533148288727,-5494.4091796875,304.1910095214844,0.9990000128746032,0.3948882520198822,0.3492639064788818,293.2714233398437,297.1499938964844,293.1499938964844,0.0083467978984117,-2754.445556640625,301.04522705078125,0.5040533542633057,0.050000000745058,0.2310748696327209,291.1798400878906,291.1499938964844,261.5681457519531,259.99725341796875,285.6909484863281,293.2714538574219,291.1813049316406,1.0,0.2530446350574493,1.0,0.050000000745058,0.7853473424911499,1.0,-1.1900794506072998,0.0002075623633572,1.189871907234192,-0.2846525907516479,0.0,0.0,0.2740771174430847,42.86881256103516,28.0,15.797202110290527,-6606.361328125,183.08126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,305.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.151350662112236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948731392621994,0.1948775202035904,-4.38804590885411e-06,0.0,0.0001536016789032,0.0,0.0,8.019941329956055,0.0,0.0,0.0,0.2859501838684082,4.0,0.0,1.0
479700,293.1575927734375,297.1499938964844,293.1499938964844,0.0932637006044387,-2164.813720703125,304.1512756347656,0.7525588274002075,0.1523235738277435,0.1380874961614608,293.28839111328125,297.1499938964844,293.1499938964844,0.0043184300884604,-340.7467041015625,296.98114013671875,0.5080498456954956,0.050000000745058,0.0486564561724662,293.1968078613281,297.1499938964844,293.1499938964844,0.2342382669448852,-3515.460205078125,304.1563720703125,0.9672340154647828,0.3196232914924621,0.2241528034210205,293.17633056640625,297.1499938964844,293.1499938964844,0.2738967835903168,-5372.24853515625,304.19757080078125,0.9990000128746032,0.3980152010917663,0.3414551913738251,293.27099609375,297.1499938964844,293.1499938964844,0.0083057051524519,-2744.67138671875,301.0265808105469,0.5080498456954956,0.050000000745058,0.230805292725563,291.1849670410156,291.1499938964844,261.58209228515625,260.00885009765625,285.6791076660156,293.27105712890625,291.1853942871094,1.0,0.249824970960617,1.0,0.050000000745058,0.784847617149353,1.0,-1.1799142360687256,0.0002047526213573,1.1797094345092771,-0.2827661037445068,0.0,0.0,0.2712096869945526,41.28326416015625,28.0,12.288655281066896,-6558.1728515625,176.71270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1507181078195572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927191019058227,0.1927234828472137,-4.384085968922591e-06,0.0,0.0001529597211629,0.0,0.0,7.918531894683838,0.0,0.0,0.0,0.2855588495731354,4.0,0.0,1.0
479760,293.15673828125,297.1499938964844,293.1499938964844,0.0932726263999939,-2164.99951171875,304.1510314941406,0.7571208477020264,0.1523954272270202,0.1381102949380874,293.2843017578125,297.1499938964844,293.1499938964844,0.0043038427829742,-339.65301513671875,296.9687805175781,0.5114004015922546,0.050000000745058,0.0486119389533996,293.19580078125,297.1499938964844,293.1499938964844,0.2337910085916519,-3510.207763671875,304.1560363769531,0.9726129770278932,0.3192323446273803,0.2238374948501587,293.1567687988281,297.1499938964844,293.1499938964844,0.2676734924316406,-5274.6962890625,304.2001953125,0.9990000128746032,0.4015257656574249,0.3352114260196686,293.27032470703125,297.1499938964844,293.1499938964844,0.0082706687971949,-2736.66259765625,301.00762939453125,0.5114004015922546,0.050000000745058,0.2305941134691238,291.1860046386719,291.1499938964844,261.5965576171875,260.0208435058594,285.6697998046875,293.2704162597656,291.1859130859375,1.0,0.2472327798604965,1.0,0.050000000745058,0.7843478322029114,1.0,-1.171760082244873,0.0002025321591645,1.1715575456619265,-0.2812599241733551,0.0,0.0,0.268692135810852,40.03937911987305,46.0,6.6834235191345215,-6516.6611328125,171.72959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,305.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75,18000.0,0.0,0.0,0.1499808579683303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907346397638321,0.190739020705223,-4.3797617763630114e-06,0.0,0.0001522115053376,0.0,0.0,7.824245452880859,0.0,0.0,0.0,0.2851861119270324,4.0,0.0,1.0
479820,293.1553955078125,297.1499938964844,293.1499938964844,0.0934706479310989,-2168.9375,304.1503295898437,0.7538911700248718,0.1524982899427414,0.1382479965686798,293.2759094238281,297.1499938964844,293.1499938964844,0.004289832431823,-338.7641906738281,296.93975830078125,0.508825421333313,0.050000000745058,0.0486459508538246,293.19384765625,297.1499938964844,293.1499938964844,0.233313962817192,-3504.952880859375,304.15478515625,0.967436134815216,0.3184698224067688,0.2233288586139679,293.1307067871094,297.1499938964844,293.1499938964844,0.2715713381767273,-5344.240234375,304.1761474609375,0.9990000128746032,0.4066964387893677,0.3399860560894012,293.268798828125,297.1499938964844,293.1499938964844,0.0082351267337799,-2730.3525390625,300.9676818847656,0.508825421333313,0.050000000745058,0.2307554483413696,291.1757507324219,291.1499938964844,261.6268005371094,260.0458679199219,285.67498779296875,293.2688903808594,291.1734313964844,1.0,0.2498481571674347,1.0,0.050000000745058,0.7833482623100281,1.0,-1.1772675514221191,0.0002042526903096,1.177063226699829,-0.2825473248958587,0.0,0.0,0.2656673789024353,40.97355651855469,64.0,-15.630249977111816,-6484.85205078125,175.27984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.517578125,18000.0,0.0,0.0,0.1482954919338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878450810909271,0.1878494620323181,-4.3721715883293655e-06,0.0,0.0001505010732216,0.0,0.0,7.685327053070068,0.0,0.0,0.0,0.284624308347702,4.0,0.0,1.0
479880,293.1553955078125,297.1499938964844,293.1499938964844,0.0934706479310989,-2168.9375,304.1503295898437,0.7538911700248718,0.1524982899427414,0.1382479965686798,293.2759094238281,297.1499938964844,293.1499938964844,0.004289832431823,-338.7641906738281,296.93975830078125,0.508825421333313,0.050000000745058,0.0486459508538246,293.19384765625,297.1499938964844,293.1499938964844,0.233313962817192,-3504.952880859375,304.15478515625,0.967436134815216,0.3184698224067688,0.2233288586139679,293.1307067871094,297.1499938964844,293.1499938964844,0.2715713381767273,-5344.240234375,304.1761474609375,0.9990000128746032,0.4066964387893677,0.3399860560894012,293.268798828125,297.1499938964844,293.1499938964844,0.0082351267337799,-2730.3525390625,300.9676818847656,0.508825421333313,0.050000000745058,0.2307554483413696,291.1757507324219,291.1499938964844,261.6268005371094,260.0458679199219,285.67498779296875,293.2688903808594,291.1734313964844,1.0,0.2498481571674347,1.0,0.050000000745058,0.7833482623100281,1.0,-1.1772675514221191,0.0002042526903096,1.177063226699829,-0.2825473248958587,0.0,0.0,0.2656673789024353,40.97355651855469,64.0,-15.630249977111816,-6484.85205078125,175.27984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.517578125,18000.0,0.0,0.0,0.1482954919338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878450810909271,0.1878494620323181,-4.3721715883293655e-06,0.0,0.0001505010732216,0.0,0.0,7.685327053070068,0.0,0.0,0.0,0.284624308347702,4.0,0.0,1.0
479940,293.1545104980469,297.1499938964844,293.1499938964844,0.0938518345355987,-2176.518310546875,304.14959716796875,0.7399672865867615,0.1525429934263229,0.1384507417678833,293.2672424316406,297.1499938964844,293.1499938964844,0.0042935945093631,-339.4037475585937,296.9052429199219,0.4983711540699005,0.050000000745058,0.0488017313182354,293.1921081542969,297.1499938964844,293.1499938964844,0.2332878112792968,-3505.32373046875,304.1532592773437,0.9464048147201538,0.3177075088024139,0.2229149490594864,293.1400451660156,297.1499938964844,293.1499938964844,0.2915602922439575,-5668.8671875,304.13385009765625,0.9990000128746032,0.4053744375705719,0.3610679805278778,293.2679138183594,297.1499938964844,293.1499938964844,0.0082325665280222,-2733.7373046875,300.9223022460937,0.4983711540699005,0.050000000745058,0.2314943969249725,291.1490783691406,291.1499938964844,261.6584777832031,260.072021484375,285.7089233398437,293.2679138183594,291.146240234375,1.0,0.2591021060943603,1.0,0.050000000745058,0.7823487520217896,1.0,-1.203385591506958,0.0002118963748216,1.2031737565994265,-0.2877454161643982,0.0,0.0,0.2675040960311889,45.28891372680664,67.0,-32.71272277832031,-6537.01220703125,192.27735900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,305.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1466582864522934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882343590259552,0.1882387399673462,-4.369744601717684e-06,0.0,0.0001488395209889,0.0,0.0,7.698112487792969,0.0,0.0,0.0,0.2846404016017914,4.0,0.0,1.0
480000,293.1545104980469,297.1499938964844,293.1499938964844,0.0938518345355987,-2176.518310546875,304.14959716796875,0.7399672865867615,0.1525429934263229,0.1384507417678833,293.2672424316406,297.1499938964844,293.1499938964844,0.0042935945093631,-339.4037475585937,296.9052429199219,0.4983711540699005,0.050000000745058,0.0488017313182354,293.1921081542969,297.1499938964844,293.1499938964844,0.2332878112792968,-3505.32373046875,304.1532592773437,0.9464048147201538,0.3177075088024139,0.2229149490594864,293.1400451660156,297.1499938964844,293.1499938964844,0.2915602922439575,-5668.8671875,304.13385009765625,0.9990000128746032,0.4053744375705719,0.3610679805278778,293.2679138183594,297.1499938964844,293.1499938964844,0.0082325665280222,-2733.7373046875,300.9223022460937,0.4983711540699005,0.050000000745058,0.2314943969249725,291.1490783691406,291.1499938964844,261.6584777832031,260.072021484375,285.7089233398437,293.2679138183594,291.146240234375,1.0,0.2591021060943603,1.0,0.050000000745058,0.7823487520217896,1.0,-1.203385591506958,0.0002118963748216,1.2031737565994265,-0.2877454161643982,0.0,0.0,0.2675040960311889,45.28891372680664,67.0,-32.71272277832031,-6537.01220703125,192.27735900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,305.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1466582864522934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882343590259552,0.1882387399673462,-4.369744601717684e-06,0.0,0.0001488395209889,0.0,0.0,7.698112487792969,0.0,0.0,0.0,0.2846404016017914,4.0,0.0,1.0
480060,293.1539306640625,297.1499938964844,293.1499938964844,0.0941617935895919,-2182.635009765625,304.14923095703125,0.7272140383720398,0.1525490880012512,0.1386192142963409,293.2581787109375,297.1499938964844,293.1499938964844,0.0043019903823733,-340.3136291503906,296.8775329589844,0.4888838827610016,0.050000000745058,0.048969030380249,293.1905822753906,297.1499938964844,293.1499938964844,0.2331711649894714,-3504.379150390625,304.1523742675781,0.925057291984558,0.316953182220459,0.2225091606378555,293.1781616210937,297.1499938964844,293.1499938964844,0.3099364340305328,-5956.54638671875,304.10955810546875,0.998081624507904,0.3979295194149017,0.3793195486068725,293.2684326171875,297.1499938964844,293.1499938964844,0.0082256635650992,-2735.64453125,300.8744506835937,0.4888838827610016,0.050000000745058,0.2322880029678344,291.1272888183594,291.1499938964844,261.6912841796875,260.0990295410156,285.74658203125,293.26837158203125,291.12628173828125,1.0,0.2674709558486938,1.0,0.050000000745058,0.7813493609428406,1.0,-1.2264577150344849,0.0002188101789215,1.2262388467788696,-0.2921308279037475,0.0,0.0,0.2722038328647613,49.86471557617188,70.0,-25.12807846069336,-6622.95654296875,209.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1455084681510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191324695944786,0.191329076886177,-4.373931460577296e-06,0.0,0.0001476726029068,0.0,0.0,7.839905738830566,0.0,0.0,0.0,0.2851720452308655,4.0,0.0,1.0
480120,293.1539306640625,297.1499938964844,293.1499938964844,0.0941617935895919,-2182.635009765625,304.14923095703125,0.7272140383720398,0.1525490880012512,0.1386192142963409,293.2581787109375,297.1499938964844,293.1499938964844,0.0043019903823733,-340.3136291503906,296.8775329589844,0.4888838827610016,0.050000000745058,0.048969030380249,293.1905822753906,297.1499938964844,293.1499938964844,0.2331711649894714,-3504.379150390625,304.1523742675781,0.925057291984558,0.316953182220459,0.2225091606378555,293.1781616210937,297.1499938964844,293.1499938964844,0.3099364340305328,-5956.54638671875,304.10955810546875,0.998081624507904,0.3979295194149017,0.3793195486068725,293.2684326171875,297.1499938964844,293.1499938964844,0.0082256635650992,-2735.64453125,300.8744506835937,0.4888838827610016,0.050000000745058,0.2322880029678344,291.1272888183594,291.1499938964844,261.6912841796875,260.0990295410156,285.74658203125,293.26837158203125,291.12628173828125,1.0,0.2674709558486938,1.0,0.050000000745058,0.7813493609428406,1.0,-1.2264577150344849,0.0002188101789215,1.2262388467788696,-0.2921308279037475,0.0,0.0,0.2722038328647613,49.86471557617188,70.0,-25.12807846069336,-6622.95654296875,209.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1455084681510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191324695944786,0.191329076886177,-4.373931460577296e-06,0.0,0.0001476726029068,0.0,0.0,7.839905738830566,0.0,0.0,0.0,0.2851720452308655,4.0,0.0,1.0
480180,293.1535339355469,297.1499938964844,293.1499938964844,0.0942718908190727,-2184.5263671875,304.1493225097656,0.7110239863395691,0.1525273323059082,0.1388406753540039,293.2487487792969,297.1499938964844,293.1499938964844,0.004314714577049,-341.16943359375,296.87091064453125,0.4765296876430511,0.050000000745058,0.0492084398865699,293.1889038085937,297.1499938964844,293.1499938964844,0.2325619906187057,-3496.9365234375,304.1526184082031,0.9001967906951904,0.3162643611431122,0.2221962213516235,293.2025756835937,297.1499938964844,293.1499938964844,0.3043248355388641,-5864.169921875,304.1319274902344,0.9739400744438172,0.3922072947025299,0.3731956481933594,293.269775390625,297.1499938964844,293.1499938964844,0.0082163913175463,-2734.468017578125,300.83172607421875,0.4765296876430511,0.050000000745058,0.23342365026474,291.13580322265625,291.1499938964844,261.7248229980469,260.1265869140625,285.7476806640625,293.2696838378906,291.1371459960937,1.0,0.2743260860443115,1.0,0.050000000745058,0.7803500294685364,1.0,-1.2203681468963623,0.0002171813539462,1.2201509475708008,-0.2910515069961548,0.0,0.0,0.2738455533981323,55.83555603027344,73.0,6.1181321144104,-6639.71484375,219.7570953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,305.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1449586600065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934190094470977,0.1934233754873275,-4.379960046207998e-06,0.0,0.0001471146097173,0.0,0.0,7.941954135894775,0.0,0.0,0.0,0.2855831682682037,4.0,0.0,1.0
480240,293.1535339355469,297.1499938964844,293.1499938964844,0.0942718908190727,-2184.5263671875,304.1493225097656,0.7110239863395691,0.1525273323059082,0.1388406753540039,293.2487487792969,297.1499938964844,293.1499938964844,0.004314714577049,-341.16943359375,296.87091064453125,0.4765296876430511,0.050000000745058,0.0492084398865699,293.1889038085937,297.1499938964844,293.1499938964844,0.2325619906187057,-3496.9365234375,304.1526184082031,0.9001967906951904,0.3162643611431122,0.2221962213516235,293.2025756835937,297.1499938964844,293.1499938964844,0.3043248355388641,-5864.169921875,304.1319274902344,0.9739400744438172,0.3922072947025299,0.3731956481933594,293.269775390625,297.1499938964844,293.1499938964844,0.0082163913175463,-2734.468017578125,300.83172607421875,0.4765296876430511,0.050000000745058,0.23342365026474,291.13580322265625,291.1499938964844,261.7248229980469,260.1265869140625,285.7476806640625,293.2696838378906,291.1371459960937,1.0,0.2743260860443115,1.0,0.050000000745058,0.7803500294685364,1.0,-1.2203681468963623,0.0002171813539462,1.2201509475708008,-0.2910515069961548,0.0,0.0,0.2738455533981323,55.83555603027344,73.0,6.1181321144104,-6639.71484375,219.7570953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,305.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1449586600065231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934190094470977,0.1934233754873275,-4.379960046207998e-06,0.0,0.0001471146097173,0.0,0.0,7.941954135894775,0.0,0.0,0.0,0.2855831682682037,4.0,0.0,1.0
480300,293.15350341796875,297.1499938964844,293.1499938964844,0.0942962616682052,-2184.907958984375,304.1493835449219,0.7041923999786377,0.1524877995252609,0.1389088928699493,293.2441711425781,297.1499938964844,293.1499938964844,0.004319179803133,-341.4619445800781,296.8686218261719,0.4710548520088196,0.050000000745058,0.0493117161095142,293.1882019042969,297.1499938964844,293.1499938964844,0.2322561889886856,-3493.221435546875,304.1527099609375,0.8913018107414246,0.3159092664718628,0.2220305055379867,293.20733642578125,297.1499938964844,293.1499938964844,0.3027611374855041,-5838.0068359375,304.1380310058594,0.9635230898857116,0.3906033635139465,0.3714792728424072,293.27056884765625,297.1499938964844,293.1499938964844,0.0082070752978324,-2732.774658203125,300.8100280761719,0.4710548520088196,0.050000000745058,0.2339135557413101,291.1404113769531,291.1499938964844,261.7417907714844,260.1404724121094,285.7488098144531,293.2704772949219,291.1408996582031,1.0,0.2773768901824951,1.0,0.050000000745058,0.7798503041267395,1.0,-1.2189022302627563,0.0002168367063859,1.2186853885650637,-0.2908346056938171,0.0,0.0,0.2740021347999573,58.42775344848633,73.0,7.291347503662109,-6631.14697265625,224.6209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,305.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.1448239833116531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935312300920486,0.1935356110334396,-4.381098733574618e-06,0.0,0.0001469779381295,0.0,0.0,7.948864936828613,0.0,0.0,0.0,0.2856268882751465,4.0,0.0,1.0
480360,293.15350341796875,297.1499938964844,293.1499938964844,0.0943277403712272,-2185.459228515625,304.1494445800781,0.6981325745582581,0.1524450927972793,0.1389627903699875,293.2397155761719,297.1499938964844,293.1499938964844,0.0043241246603429,-341.8187866210937,296.8653259277344,0.4656397998332977,0.050000000745058,0.0494076423346996,293.1876220703125,297.1499938964844,293.1499938964844,0.2319793254137039,-3489.892578125,304.1527099609375,0.883516788482666,0.3155410289764404,0.2218497097492218,293.20977783203125,297.1499938964844,293.1499938964844,0.3016737997531891,-5819.85986328125,304.14215087890625,0.9540550112724304,0.3893998265266418,0.3702603578567505,293.27130126953125,297.1499938964844,293.1499938964844,0.0081975143402814,-2731.202392578125,300.7876281738281,0.4656397998332977,0.050000000745058,0.2343685775995254,291.1423645019531,291.1499938964844,261.7587585449219,260.15435791015625,285.7506103515625,293.2712097167969,291.1426696777344,1.0,0.2802274525165558,1.0,0.050000000745058,0.7793506383895874,1.0,-1.2179478406906128,0.0002166431077057,1.2177311182022097,-0.290715217590332,0.0,0.0,0.2743144035339355,60.84137725830078,76.0,6.406659126281738,-6624.94775390625,229.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,305.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1447511166334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937225610017776,0.1937269419431686,-4.381693997856928e-06,0.0,0.0001469039707444,0.0,0.0,7.958290100097656,0.0,0.0,0.0,0.2856696546077728,4.0,0.0,1.0
480420,293.1534423828125,297.1499938964844,293.1499938964844,0.0943840965628624,-2186.45068359375,304.1495361328125,0.6878153085708618,0.1523665338754654,0.1390567123889923,293.2311706542969,297.1499938964844,293.1499938964844,0.0043338467366993,-342.5257873535156,296.8596496582031,0.4553503394126892,0.050000000745058,0.0495834574103355,293.1866455078125,297.1499938964844,293.1499938964844,0.2314015924930572,-3482.9462890625,304.1527709960937,0.8703591227531433,0.3147856593132019,0.2214577943086624,293.21112060546875,297.1499938964844,293.1499938964844,0.3001281321048736,-5794.33984375,304.1472473144531,0.9373885989189148,0.3876084089279175,0.3685784339904785,293.2725524902344,297.1499938964844,293.1499938964844,0.0081754978746175,-2727.333984375,300.7428283691406,0.4553503394126892,0.050000000745058,0.2352025806903839,291.1454162597656,291.1499938964844,261.7927551269531,260.1820678710937,285.75494384765625,293.2724914550781,291.1456298828125,1.0,0.2854386270046234,1.0,0.050000000745058,0.7783513069152832,1.0,-1.216783046722412,0.0002164760662708,1.216566562652588,-0.2906201779842376,0.0,0.0,0.2747102379798889,65.27360534667969,79.0,4.693515777587891,-6613.72607421875,238.0464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,305.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1447751522064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940796673297882,0.1940840482711792,-4.38264396507293e-06,0.0,0.0001469283743062,0.0,0.0,7.975607872009277,0.0,0.0,0.0,0.2857404351234436,4.0,0.0,1.0
480480,293.1534423828125,297.1499938964844,293.1499938964844,0.0943840965628624,-2186.45068359375,304.1495361328125,0.6878153085708618,0.1523665338754654,0.1390567123889923,293.2311706542969,297.1499938964844,293.1499938964844,0.0043338467366993,-342.5257873535156,296.8596496582031,0.4553503394126892,0.050000000745058,0.0495834574103355,293.1866455078125,297.1499938964844,293.1499938964844,0.2314015924930572,-3482.9462890625,304.1527709960937,0.8703591227531433,0.3147856593132019,0.2214577943086624,293.21112060546875,297.1499938964844,293.1499938964844,0.3001281321048736,-5794.33984375,304.1472473144531,0.9373885989189148,0.3876084089279175,0.3685784339904785,293.2725524902344,297.1499938964844,293.1499938964844,0.0081754978746175,-2727.333984375,300.7428283691406,0.4553503394126892,0.050000000745058,0.2352025806903839,291.1454162597656,291.1499938964844,261.7927551269531,260.1820678710937,285.75494384765625,293.2724914550781,291.1456298828125,1.0,0.2854386270046234,1.0,0.050000000745058,0.7783513069152832,1.0,-1.216783046722412,0.0002164760662708,1.216566562652588,-0.2906201779842376,0.0,0.0,0.2747102379798889,65.27360534667969,79.0,4.693515777587891,-6613.72607421875,238.0464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,305.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1447751522064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940796673297882,0.1940840482711792,-4.38264396507293e-06,0.0,0.0001469283743062,0.0,0.0,7.975607872009277,0.0,0.0,0.0,0.2857404351234436,4.0,0.0,1.0
480540,293.1533203125,297.1499938964844,293.1499938964844,0.0944529473781585,-2187.70703125,304.1495666503906,0.679240345954895,0.152303546667099,0.1391490697860717,293.2231750488281,297.1499938964844,293.1499938964844,0.0043436191044747,-343.2565002441406,296.8544921875,0.4470262825489044,0.050000000745058,0.0497441217303276,293.185791015625,297.1499938964844,293.1499938964844,0.2308380007743835,-3476.19677734375,304.1528015136719,0.8594951629638672,0.3140278458595276,0.2210488617420196,293.2104797363281,297.1499938964844,293.1499938964844,0.2989660501480102,-5775.546875,304.1500549316406,0.9231892228126526,0.3861889243125915,0.3673385679721832,293.2735290527344,297.1499938964844,293.1499938964844,0.0081514213234186,-2723.03369140625,300.6979675292969,0.4470262825489044,0.050000000745058,0.235964685678482,291.146728515625,291.1499938964844,261.8263854980469,260.2094421386719,285.7594299316406,293.2734680175781,291.14678955078125,1.0,0.2901417315006256,1.0,0.050000000745058,0.777351975440979,1.0,-1.216022253036499,0.0002164294855901,1.2158058881759644,-0.2906055450439453,0.0,0.0,0.2750427722930908,69.32804107666016,82.0,2.3378005027771,-6602.5693359375,246.1588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1449772268533706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943254172801971,0.1943297982215881,-4.383258783491328e-06,0.0,0.0001471334544476,0.0,0.0,7.987463474273682,0.0,0.0,0.0,0.2857894003391266,4.0,0.0,1.0
480600,293.1533203125,297.1499938964844,293.1499938964844,0.0944529473781585,-2187.70703125,304.1495666503906,0.679240345954895,0.152303546667099,0.1391490697860717,293.2231750488281,297.1499938964844,293.1499938964844,0.0043436191044747,-343.2565002441406,296.8544921875,0.4470262825489044,0.050000000745058,0.0497441217303276,293.185791015625,297.1499938964844,293.1499938964844,0.2308380007743835,-3476.19677734375,304.1528015136719,0.8594951629638672,0.3140278458595276,0.2210488617420196,293.2104797363281,297.1499938964844,293.1499938964844,0.2989660501480102,-5775.546875,304.1500549316406,0.9231892228126526,0.3861889243125915,0.3673385679721832,293.2735290527344,297.1499938964844,293.1499938964844,0.0081514213234186,-2723.03369140625,300.6979675292969,0.4470262825489044,0.050000000745058,0.235964685678482,291.146728515625,291.1499938964844,261.8263854980469,260.2094421386719,285.7594299316406,293.2734680175781,291.14678955078125,1.0,0.2901417315006256,1.0,0.050000000745058,0.777351975440979,1.0,-1.216022253036499,0.0002164294855901,1.2158058881759644,-0.2906055450439453,0.0,0.0,0.2750427722930908,69.32804107666016,82.0,2.3378005027771,-6602.5693359375,246.1588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1449772268533706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943254172801971,0.1943297982215881,-4.383258783491328e-06,0.0,0.0001471334544476,0.0,0.0,7.987463474273682,0.0,0.0,0.0,0.2857894003391266,4.0,0.0,1.0
480660,293.1531677246094,297.1499938964844,293.1499938964844,0.0945293381810188,-2189.115478515625,304.14959716796875,0.6719096302986145,0.1522544622421264,0.1392446458339691,293.2157287597656,297.1499938964844,293.1499938964844,0.0043535218574106,-344.0030822753906,296.8501281738281,0.440140038728714,0.050000000745058,0.0498942621052265,293.1850280761719,297.1499938964844,293.1499938964844,0.2302824407815933,-3469.551025390625,304.1527709960937,0.8502371907234192,0.3132767975330353,0.2206360250711441,293.2091369628906,297.1499938964844,293.1499938964844,0.2979373633861542,-5759.21533203125,304.1517333984375,0.9111574292182922,0.3849229514598846,0.3662693202495575,293.2742614746094,297.1499938964844,293.1499938964844,0.0081257550045847,-2718.322021484375,300.6532897949219,0.440140038728714,0.050000000745058,0.2366769015789032,291.1473388671875,291.1499938964844,261.859375,260.23614501953125,285.7636413574219,293.2742004394531,291.1473999023437,1.0,0.2944658100605011,1.0,0.050000000745058,0.77635258436203,1.0,-1.21539306640625,0.0002164231700589,1.2151765823364258,-0.2906188368797302,0.0,0.0,0.2753533720970154,73.11797332763672,85.0,1.2332842350006104,-6593.73095703125,253.7636566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1453018486499786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945678442716598,0.1945722252130508,-4.383808118291199e-06,0.0,0.0001474629098083,0.0,0.0,7.999063014984131,0.0,0.0,0.0,0.2858359217643738,4.0,0.0,1.0
480720,293.1531677246094,297.1499938964844,293.1499938964844,0.0945293381810188,-2189.115478515625,304.14959716796875,0.6719096302986145,0.1522544622421264,0.1392446458339691,293.2157287597656,297.1499938964844,293.1499938964844,0.0043535218574106,-344.0030822753906,296.8501281738281,0.440140038728714,0.050000000745058,0.0498942621052265,293.1850280761719,297.1499938964844,293.1499938964844,0.2302824407815933,-3469.551025390625,304.1527709960937,0.8502371907234192,0.3132767975330353,0.2206360250711441,293.2091369628906,297.1499938964844,293.1499938964844,0.2979373633861542,-5759.21533203125,304.1517333984375,0.9111574292182922,0.3849229514598846,0.3662693202495575,293.2742614746094,297.1499938964844,293.1499938964844,0.0081257550045847,-2718.322021484375,300.6532897949219,0.440140038728714,0.050000000745058,0.2366769015789032,291.1473388671875,291.1499938964844,261.859375,260.23614501953125,285.7636413574219,293.2742004394531,291.1473999023437,1.0,0.2944658100605011,1.0,0.050000000745058,0.77635258436203,1.0,-1.21539306640625,0.0002164231700589,1.2151765823364258,-0.2906188368797302,0.0,0.0,0.2753533720970154,73.11797332763672,85.0,1.2332842350006104,-6593.73095703125,253.7636566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1453018486499786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945678442716598,0.1945722252130508,-4.383808118291199e-06,0.0,0.0001474629098083,0.0,0.0,7.999063014984131,0.0,0.0,0.0,0.2858359217643738,4.0,0.0,1.0
480780,293.1529541015625,297.1499938964844,293.1499938964844,0.0946080833673477,-2190.56884765625,304.14959716796875,0.6655137538909912,0.1522155255079269,0.1393429189920425,293.2088928222656,297.1499938964844,293.1499938964844,0.0043634478934109,-344.7503356933594,296.8467102050781,0.4343099296092987,0.050000000745058,0.0500367097556591,293.184326171875,297.1499938964844,293.1499938964844,0.229726105928421,-3462.892333984375,304.1527709960937,0.8421496748924255,0.3125313520431518,0.2202218919992447,293.2076110839844,297.1499938964844,293.1499938964844,0.2969571948051452,-5743.85546875,304.1527709960937,0.9012097716331482,0.3837346136569977,0.3652789294719696,293.2747802734375,297.1499938964844,293.1499938964844,0.0080987494438886,-2713.21240234375,300.60894775390625,0.4343099296092987,0.050000000745058,0.2373526096343994,291.14794921875,291.1499938964844,261.89129638671875,260.2618713378906,285.7675170898437,293.2747497558594,291.14801025390625,1.0,0.2984994649887085,1.0,0.050000000745058,0.7753531336784363,1.0,-1.214807152748108,0.0002164311008527,1.2145906686782837,-0.2906420826911926,0.0,0.0,0.2755887806415558,76.7137451171875,73.0,0.942643105983734,-6586.4912109375,260.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1457021683454513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947612166404724,0.1947655975818634,-4.384282419778174e-06,0.0,0.0001478691847296,0.0,0.0,8.008381843566895,0.0,0.0,0.0,0.2858737111091614,4.0,0.0,1.0
480840,293.1529541015625,297.1499938964844,293.1499938964844,0.0946080833673477,-2190.56884765625,304.14959716796875,0.6655137538909912,0.1522155255079269,0.1393429189920425,293.2088928222656,297.1499938964844,293.1499938964844,0.0043634478934109,-344.7503356933594,296.8467102050781,0.4343099296092987,0.050000000745058,0.0500367097556591,293.184326171875,297.1499938964844,293.1499938964844,0.229726105928421,-3462.892333984375,304.1527709960937,0.8421496748924255,0.3125313520431518,0.2202218919992447,293.2076110839844,297.1499938964844,293.1499938964844,0.2969571948051452,-5743.85546875,304.1527709960937,0.9012097716331482,0.3837346136569977,0.3652789294719696,293.2747802734375,297.1499938964844,293.1499938964844,0.0080987494438886,-2713.21240234375,300.60894775390625,0.4343099296092987,0.050000000745058,0.2373526096343994,291.14794921875,291.1499938964844,261.89129638671875,260.2618713378906,285.7675170898437,293.2747497558594,291.14801025390625,1.0,0.2984994649887085,1.0,0.050000000745058,0.7753531336784363,1.0,-1.214807152748108,0.0002164311008527,1.2145906686782837,-0.2906420826911926,0.0,0.0,0.2755887806415558,76.7137451171875,73.0,0.942643105983734,-6586.4912109375,260.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1457021683454513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947612166404724,0.1947655975818634,-4.384282419778174e-06,0.0,0.0001478691847296,0.0,0.0,8.008381843566895,0.0,0.0,0.0,0.2858737111091614,4.0,0.0,1.0
480900,293.1528015136719,297.1499938964844,293.1499938964844,0.0945998951792717,-2190.394775390625,304.1496887207031,0.6652112603187561,0.152207463979721,0.1393360197544098,293.2056579589844,297.1499938964844,293.1499938964844,0.0043627871200442,-344.6959228515625,296.84539794921875,0.4340556561946869,0.050000000745058,0.050043299794197,293.1839904785156,297.1499938964844,293.1499938964844,0.229388803243637,-3458.82568359375,304.15289306640625,0.8415093421936035,0.3121663331985473,0.2199696153402328,293.2068176269531,297.1499938964844,293.1499938964844,0.296415239572525,-5735.38818359375,304.1532592773437,0.9003634452819824,0.383165031671524,0.3647406697273254,293.2749328613281,297.1499938964844,293.1499938964844,0.0080719729885458,-2707.157958984375,300.5870056152344,0.4340556561946869,0.050000000745058,0.2373838573694229,291.1484069824219,291.1499938964844,261.9067687988281,260.2742919921875,285.7688293457031,293.2749328613281,291.1485595703125,1.0,0.2982355654239654,1.0,0.050000000745058,0.7748534679412842,1.0,-1.2138961553573608,0.000216252708924,1.2136799097061155,-0.2905259728431701,0.0,0.0,0.2756493687629699,76.86616516113281,73.0,1.4244093894958496,-6582.3759765625,260.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,305.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.1459158509969711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948288977146148,0.194833293557167,-4.384474323160248e-06,0.0,0.0001480860373703,0.0,0.0,8.011691093444824,0.0,0.0,0.0,0.285887211561203,4.0,0.0,1.0
480960,293.1525573730469,297.1499938964844,293.1499938964844,0.0945659875869751,-2189.73193359375,304.1498107910156,0.666797935962677,0.1522217839956283,0.1393037140369415,293.2025756835937,297.1499938964844,293.1499938964844,0.0043582660146057,-344.34283447265625,296.8446350097656,0.4354938864707947,0.050000000745058,0.0500065013766288,293.1835632324219,297.1499938964844,293.1499938964844,0.2290112078189849,-3454.2587890625,304.1530456542969,0.8430629372596741,0.3118172585964203,0.2196939885616302,293.2059326171875,297.1499938964844,293.1499938964844,0.2958333790302276,-5726.30810546875,304.1537170410156,0.902079463005066,0.3826195001602173,0.3641793727874756,293.2750244140625,297.1499938964844,293.1499938964844,0.0080363685265183,-2698.715576171875,300.5654296875,0.4354938864707947,0.050000000745058,0.2372093200683593,291.1494140625,291.1499938964844,261.9218444824219,260.2863464355469,285.7693176269531,293.2750244140625,291.149658203125,1.0,0.2968897521495819,1.0,0.050000000745058,0.7743537425994873,1.0,-1.212599277496338,0.0002159616706194,1.2123833894729614,-0.2903406023979187,0.0,0.0,0.2755878269672394,75.91434478759766,61.0,2.291640281677246,-6577.28125,258.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.1461292058229446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948335766792297,0.1948379576206207,-4.384596195450285e-06,0.0,0.0001483025698689,0.0,0.0,8.012110710144043,0.0,0.0,0.0,0.2858895659446716,4.0,0.0,1.0
481020,293.1517639160156,297.1499938964844,293.1499938964844,0.0944730788469314,-2187.9365234375,304.1500244140625,0.6742984056472778,0.1523153185844421,0.1392137557268142,293.1967468261719,297.1499938964844,293.1499938964844,0.0043415185064077,-343.04840087890625,296.8440856933594,0.4423571527004242,0.050000000745058,0.0498440191149711,293.1825866699219,297.1499938964844,293.1499938964844,0.2282049804925918,-3444.5048828125,304.15338134765625,0.8511570692062378,0.3111660182476043,0.2191100120544433,293.2039794921875,297.1499938964844,293.1499938964844,0.2946272194385528,-5707.54736328125,304.15447998046875,0.9116405248641968,0.38159841299057,0.3630343675613403,293.27490234375,297.1499938964844,293.1499938964844,0.0079483147710561,-2677.214599609375,300.5232238769531,0.4423571527004242,0.050000000745058,0.2364385575056076,291.1519470214844,291.1499938964844,261.9506225585937,260.30926513671875,285.7688903808594,293.27490234375,291.1521911621094,1.0,0.2915536761283874,1.0,0.050000000745058,0.7733543515205383,1.0,-1.2092962265014648,0.000215172782191,1.2090810537338257,-0.2898329198360443,0.0,0.0,0.2751602232456207,71.74961853027344,49.0,3.1681156158447266,-6563.72509765625,248.65626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,305.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1465234607458114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945938616991043,0.1945982426404953,-4.384379280963913e-06,0.0,0.00014870268933,0.0,0.0,8.001211166381836,0.0,0.0,0.0,0.2858493030071258,4.0,0.0,1.0
481080,293.1517639160156,297.1499938964844,293.1499938964844,0.0944730788469314,-2187.9365234375,304.1500244140625,0.6742984056472778,0.1523153185844421,0.1392137557268142,293.1967468261719,297.1499938964844,293.1499938964844,0.0043415185064077,-343.04840087890625,296.8440856933594,0.4423571527004242,0.050000000745058,0.0498440191149711,293.1825866699219,297.1499938964844,293.1499938964844,0.2282049804925918,-3444.5048828125,304.15338134765625,0.8511570692062378,0.3111660182476043,0.2191100120544433,293.2039794921875,297.1499938964844,293.1499938964844,0.2946272194385528,-5707.54736328125,304.15447998046875,0.9116405248641968,0.38159841299057,0.3630343675613403,293.27490234375,297.1499938964844,293.1499938964844,0.0079483147710561,-2677.214599609375,300.5232238769531,0.4423571527004242,0.050000000745058,0.2364385575056076,291.1519470214844,291.1499938964844,261.9506225585937,260.30926513671875,285.7688903808594,293.27490234375,291.1521911621094,1.0,0.2915536761283874,1.0,0.050000000745058,0.7733543515205383,1.0,-1.2092962265014648,0.000215172782191,1.2090810537338257,-0.2898329198360443,0.0,0.0,0.2751602232456207,71.74961853027344,49.0,3.1681156158447266,-6563.72509765625,248.65626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,305.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1465234607458114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945938616991043,0.1945982426404953,-4.384379280963913e-06,0.0,0.00014870268933,0.0,0.0,8.001211166381836,0.0,0.0,0.0,0.2858493030071258,4.0,0.0,1.0
