time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481140,293.1507263183594,297.1499938964844,293.1499938964844,0.094371311366558,-2185.985595703125,304.1501770019531,0.6872308254241943,0.1524845212697982,0.1391133964061737,293.1913146972656,297.1499938964844,293.1499938964844,0.0043176752515137,-341.2169494628906,296.8443298339844,0.4546874761581421,0.050000000745058,0.04959562048316,293.18145751953125,297.1499938964844,293.1499938964844,0.2273684442043304,-3434.39501953125,304.1536560058594,0.8656466007232666,0.3105692565441131,0.2185024470090866,293.20184326171875,297.1499938964844,293.1499938964844,0.2934094369411468,-5688.68359375,304.155029296875,0.929745316505432,0.3806623816490173,0.3618861436843872,293.2743835449219,297.1499938964844,293.1499938964844,0.007845489308238,-2651.53857421875,300.48211669921875,0.4546874761581421,0.050000000745058,0.2352602630853653,291.15435791015625,291.1499938964844,261.9773254394531,260.3303527832031,285.76690673828125,293.2744140625,291.1545715332031,1.0,0.2834884524345398,1.0,0.050000000745058,0.7723549604415894,1.0,-1.2053557634353638,0.0002141998847946,1.205141544342041,-0.2892002463340759,0.0,0.0,0.2744150459766388,65.40048217773438,37.0,3.2851204872131348,-6547.68359375,234.1703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,305.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.1468302309513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941017806529998,0.1941061615943908,-4.383561645227019e-06,0.0,0.0001490140275564,0.0,0.0,7.978191375732422,0.0,0.0,0.0,0.2857601642608642,4.0,0.0,1.0
481200,293.1507263183594,297.1499938964844,293.1499938964844,0.094371311366558,-2185.985595703125,304.1501770019531,0.6872308254241943,0.1524845212697982,0.1391133964061737,293.1913146972656,297.1499938964844,293.1499938964844,0.0043176752515137,-341.2169494628906,296.8443298339844,0.4546874761581421,0.050000000745058,0.04959562048316,293.18145751953125,297.1499938964844,293.1499938964844,0.2273684442043304,-3434.39501953125,304.1536560058594,0.8656466007232666,0.3105692565441131,0.2185024470090866,293.20184326171875,297.1499938964844,293.1499938964844,0.2934094369411468,-5688.68359375,304.155029296875,0.929745316505432,0.3806623816490173,0.3618861436843872,293.2743835449219,297.1499938964844,293.1499938964844,0.007845489308238,-2651.53857421875,300.48211669921875,0.4546874761581421,0.050000000745058,0.2352602630853653,291.15435791015625,291.1499938964844,261.9773254394531,260.3303527832031,285.76690673828125,293.2744140625,291.1545715332031,1.0,0.2834884524345398,1.0,0.050000000745058,0.7723549604415894,1.0,-1.2053557634353638,0.0002141998847946,1.205141544342041,-0.2892002463340759,0.0,0.0,0.2744150459766388,65.40048217773438,37.0,3.2851204872131348,-6547.68359375,234.1703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,305.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.1468302309513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941017806529998,0.1941061615943908,-4.383561645227019e-06,0.0,0.0001490140275564,0.0,0.0,7.978191375732422,0.0,0.0,0.0,0.2857601642608642,4.0,0.0,1.0
481260,293.14947509765625,297.1499938964844,293.1499938964844,0.0942752957344055,-2184.15380859375,304.1502685546875,0.7057378888130188,0.1527145355939865,0.1390180140733719,293.186279296875,297.1499938964844,293.1499938964844,0.0042894408106803,-339.0545654296875,296.8451843261719,0.4721601903438568,0.050000000745058,0.0492914468050003,293.1802673339844,297.1499938964844,293.1499938964844,0.2265230566263198,-3424.19140625,304.1538391113281,0.8872140049934387,0.310013860464096,0.2178848534822464,293.1996154785156,297.1499938964844,293.1499938964844,0.2922067046165466,-5670.11279296875,304.15533447265625,0.9555100798606871,0.3797987997531891,0.3607533276081085,293.2735290527344,297.1499938964844,293.1499938964844,0.0077345171011984,-2623.3837890625,300.4420166015625,0.4721601903438568,0.050000000745058,0.2338173985481262,291.156494140625,291.1499938964844,262.0015563964844,260.3492736816406,285.763671875,293.2735900878906,291.1566772460937,1.0,0.2733835577964782,1.0,0.050000000745058,0.7713555097579956,1.0,-1.2010434865951538,0.0002131218207068,1.200830340385437,-0.2884916067123413,0.0,0.0,0.2734028398990631,57.63397979736328,25.0,2.9297659397125244,-6530.04052734375,216.7502593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,305.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1470100134611129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933991312980651,0.1934035122394561,-4.382245151646202e-06,0.0,0.0001491964794695,0.0,0.0,7.945089340209961,0.0,0.0,0.0,0.285630315542221,4.0,0.0,1.0
481320,293.14947509765625,297.1499938964844,293.1499938964844,0.0942752957344055,-2184.15380859375,304.1502685546875,0.7057378888130188,0.1527145355939865,0.1390180140733719,293.186279296875,297.1499938964844,293.1499938964844,0.0042894408106803,-339.0545654296875,296.8451843261719,0.4721601903438568,0.050000000745058,0.0492914468050003,293.1802673339844,297.1499938964844,293.1499938964844,0.2265230566263198,-3424.19140625,304.1538391113281,0.8872140049934387,0.310013860464096,0.2178848534822464,293.1996154785156,297.1499938964844,293.1499938964844,0.2922067046165466,-5670.11279296875,304.15533447265625,0.9555100798606871,0.3797987997531891,0.3607533276081085,293.2735290527344,297.1499938964844,293.1499938964844,0.0077345171011984,-2623.3837890625,300.4420166015625,0.4721601903438568,0.050000000745058,0.2338173985481262,291.156494140625,291.1499938964844,262.0015563964844,260.3492736816406,285.763671875,293.2735900878906,291.1566772460937,1.0,0.2733835577964782,1.0,0.050000000745058,0.7713555097579956,1.0,-1.2010434865951538,0.0002131218207068,1.200830340385437,-0.2884916067123413,0.0,0.0,0.2734028398990631,57.63397979736328,25.0,2.9297659397125244,-6530.04052734375,216.7502593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,305.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1470100134611129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933991312980651,0.1934035122394561,-4.382245151646202e-06,0.0,0.0001491964794695,0.0,0.0,7.945089340209961,0.0,0.0,0.0,0.285630315542221,4.0,0.0,1.0
481380,293.148193359375,297.1499938964844,293.1499938964844,0.094192698597908,-2182.586181640625,304.1503295898437,0.728997528553009,0.152992382645607,0.1389347463846206,293.1816711425781,297.1499938964844,293.1499938964844,0.0042585995979607,-336.697998046875,296.8464050292969,0.4898149371147156,0.050000000745058,0.0489518232643604,293.1790771484375,297.1499938964844,293.1499938964844,0.22568079829216,-3414.0380859375,304.1539611816406,0.9185552000999452,0.3094871640205383,0.217263251543045,293.1973876953125,297.1499938964844,293.1499938964844,0.2910354435443878,-5652.07568359375,304.155517578125,0.985829532146454,0.3789961636066437,0.3596450388431549,293.2724304199219,297.1499938964844,293.1499938964844,0.0076196561567485,-2593.864990234375,300.4027709960937,0.4898149371147156,0.050000000745058,0.2322063595056533,291.1581420898437,291.1499938964844,262.02294921875,260.36578369140625,285.7594299316406,293.27252197265625,291.15826416015625,1.0,0.261665016412735,1.0,0.050000000745058,0.7703560590744019,1.0,-1.1965256929397583,0.000211987804505,1.1963136196136477,-0.2877373993396759,0.0,0.0,0.2722034752368927,48.9672966003418,25.0,2.310662746429444,-6511.61767578125,197.5514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1470395177602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925437003374099,0.1925480812788009,-4.380540303827729e-06,0.0,0.0001492264127591,0.0,0.0,7.9046630859375,0.0,0.0,0.0,0.2854706048965454,4.0,0.0,1.0
481440,293.148193359375,297.1499938964844,293.1499938964844,0.094192698597908,-2182.586181640625,304.1503295898437,0.728997528553009,0.152992382645607,0.1389347463846206,293.1816711425781,297.1499938964844,293.1499938964844,0.0042585995979607,-336.697998046875,296.8464050292969,0.4898149371147156,0.050000000745058,0.0489518232643604,293.1790771484375,297.1499938964844,293.1499938964844,0.22568079829216,-3414.0380859375,304.1539611816406,0.9185552000999452,0.3094871640205383,0.217263251543045,293.1973876953125,297.1499938964844,293.1499938964844,0.2910354435443878,-5652.07568359375,304.155517578125,0.985829532146454,0.3789961636066437,0.3596450388431549,293.2724304199219,297.1499938964844,293.1499938964844,0.0076196561567485,-2593.864990234375,300.4027709960937,0.4898149371147156,0.050000000745058,0.2322063595056533,291.1581420898437,291.1499938964844,262.02294921875,260.36578369140625,285.7594299316406,293.27252197265625,291.15826416015625,1.0,0.261665016412735,1.0,0.050000000745058,0.7703560590744019,1.0,-1.1965256929397583,0.000211987804505,1.1963136196136477,-0.2877373993396759,0.0,0.0,0.2722034752368927,48.9672966003418,25.0,2.310662746429444,-6511.61767578125,197.5514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1470395177602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925437003374099,0.1925480812788009,-4.380540303827729e-06,0.0,0.0001492264127591,0.0,0.0,7.9046630859375,0.0,0.0,0.0,0.2854706048965454,4.0,0.0,1.0
481500,293.1475524902344,297.1499938964844,293.1499938964844,0.0941904410719871,-2182.544189453125,304.1502685546875,0.7395477890968323,0.1531398892402649,0.1389380097389221,293.17950439453125,297.1499938964844,293.1499938964844,0.0042464537546038,-335.770751953125,296.8470153808594,0.4974777996540069,0.050000000745058,0.0488165058195591,293.17852783203125,297.1499938964844,293.1499938964844,0.2253017574548721,-3409.4892578125,304.1539306640625,0.9348133206367492,0.309226393699646,0.2169826030731201,293.1962890625,297.1499938964844,293.1499938964844,0.2905056774616241,-5643.96044921875,304.15545654296875,0.9974721670150756,0.3786104917526245,0.35914346575737,293.2718505859375,297.1499938964844,293.1499938964844,0.0075699943117797,-2581.10693359375,300.38336181640625,0.4974777996540069,0.050000000745058,0.2315644919872284,291.15869140625,291.1499938964844,262.0325012207031,260.3730163574219,285.7572937011719,293.2719116210937,291.1587219238281,1.0,0.257103830575943,1.0,0.050000000745058,0.769856333732605,1.0,-1.1946570873260498,0.0002115362876793,1.1944456100463867,-0.2874388098716736,0.0,0.0,0.2715688645839691,45.51303482055664,25.0,1.650580883026123,-6502.974609375,189.9172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,305.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1469952464103698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920789033174514,0.1920832842588424,-4.379582151159411e-06,0.0,0.0001491814764449,0.0,0.0,7.882667064666748,0.0,0.0,0.0,0.2853834629058838,4.0,0.0,1.0
481560,293.1469116210937,297.1499938964844,293.1499938964844,0.094218872487545,-2183.05615234375,304.1501770019531,0.7469836473464966,0.1532944142818451,0.1389926970005035,293.1773986816406,297.1499938964844,293.1499938964844,0.0042393528856337,-335.2069396972656,296.8484802246094,0.5028125047683716,0.050000000745058,0.0487318858504295,293.177978515625,297.1499938964844,293.1499938964844,0.2249421924352646,-3405.157470703125,304.15386962890625,0.9456939101219176,0.3089722692966461,0.216740608215332,293.1924743652344,297.1499938964844,293.1499938964844,0.2835700809955597,-5532.65771484375,304.16729736328125,0.9990000128746032,0.3787663280963897,0.3517715632915497,293.2711486816406,297.1499938964844,293.1499938964844,0.0075307115912437,-2570.965576171875,300.3645324707031,0.5028125047683716,0.050000000745058,0.2311630845069885,291.1602783203125,291.1499938964844,262.04119873046875,260.3795166015625,285.7494506835937,293.271240234375,291.1611633300781,1.0,0.2529619634151459,1.0,0.050000000745058,0.7693566083908081,1.0,-1.185019612312317,0.0002088293695123,1.184810757637024,-0.2855337560176849,0.0,0.0,0.2707439661026001,43.23393630981445,25.0,6.464022159576416,-6482.64111328125,182.2357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,305.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1469079703092575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915785819292068,0.1915829628705978,-4.3785958041553386e-06,0.0,0.0001490929134888,0.0,0.0,7.859086513519287,0.0,0.0,0.0,0.2852889597415924,4.0,0.0,1.0
481620,293.14599609375,297.1499938964844,293.1499938964844,0.0942122712731361,-2182.7236328125,304.1501159667969,0.7593667507171631,0.1535624414682388,0.1391288042068481,293.173583984375,297.1499938964844,293.1499938964844,0.0042263884097337,-334.0448913574219,296.857666015625,0.5117127895355225,0.050000000745058,0.0486079901456832,293.1772155761719,297.1499938964844,293.1499938964844,0.224041149020195,-3394.1005859375,304.1540832519531,0.9621370434761048,0.3084205687046051,0.2162770926952362,293.1664733886719,297.1499938964844,293.1499938964844,0.2668624520301819,-5265.91748046875,304.18896484375,0.9990000128746032,0.382925420999527,0.3346432149410248,293.26959228515625,297.1499938964844,293.1499938964844,0.0074574663303792,-2551.126953125,300.3311462402344,0.5117127895355225,0.050000000745058,0.2305753678083419,291.1747741699219,291.1499938964844,262.055908203125,260.3902587890625,285.720458984375,293.2696838378906,291.1758117675781,1.0,0.2457824200391769,1.0,0.050000000745058,0.7683572173118591,1.0,-1.1632002592086792,0.0002027838781941,1.162997484207153,-0.2814362645149231,0.0,0.0,0.2664746046066284,39.787071228027344,28.0,14.937263488769531,-6413.4716796875,168.6591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,305.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.421875,18000.0,0.0,0.0,0.1465160399675369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890498995780944,0.1890542656183242,-4.374944637675071e-06,0.0,0.000148695151438,0.0,0.0,7.742487907409668,0.0,0.0,0.0,0.2848395705223083,4.0,0.0,1.0
481680,293.14599609375,297.1499938964844,293.1499938964844,0.0942122712731361,-2182.7236328125,304.1501159667969,0.7593667507171631,0.1535624414682388,0.1391288042068481,293.173583984375,297.1499938964844,293.1499938964844,0.0042263884097337,-334.0448913574219,296.857666015625,0.5117127895355225,0.050000000745058,0.0486079901456832,293.1772155761719,297.1499938964844,293.1499938964844,0.224041149020195,-3394.1005859375,304.1540832519531,0.9621370434761048,0.3084205687046051,0.2162770926952362,293.1664733886719,297.1499938964844,293.1499938964844,0.2668624520301819,-5265.91748046875,304.18896484375,0.9990000128746032,0.382925420999527,0.3346432149410248,293.26959228515625,297.1499938964844,293.1499938964844,0.0074574663303792,-2551.126953125,300.3311462402344,0.5117127895355225,0.050000000745058,0.2305753678083419,291.1747741699219,291.1499938964844,262.055908203125,260.3902587890625,285.720458984375,293.2696838378906,291.1758117675781,1.0,0.2457824200391769,1.0,0.050000000745058,0.7683572173118591,1.0,-1.1632002592086792,0.0002027838781941,1.162997484207153,-0.2814362645149231,0.0,0.0,0.2664746046066284,39.787071228027344,28.0,14.937263488769531,-6413.4716796875,168.6591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,305.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.421875,18000.0,0.0,0.0,0.1465160399675369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890498995780944,0.1890542656183242,-4.374944637675071e-06,0.0,0.000148695151438,0.0,0.0,7.742487907409668,0.0,0.0,0.0,0.2848395705223083,4.0,0.0,1.0
481740,293.14532470703125,297.1499938964844,293.1499938964844,0.0943006947636604,-2184.34130859375,304.1499328613281,0.7683942914009094,0.1538010835647583,0.1392723321914672,293.1703491210937,297.1499938964844,293.1499938964844,0.0042186225764453,-333.4127502441406,296.8607788085937,0.5182297825813293,0.050000000745058,0.048529140651226,293.1767578125,297.1499938964844,293.1499938964844,0.2233481854200363,-3385.770263671875,304.15386962890625,0.9725359082221984,0.3078214228153229,0.2158092558383941,293.1318664550781,297.1499938964844,293.1499938964844,0.25559201836586,-5087.52197265625,304.19439697265625,0.9990000128746032,0.3895210027694702,0.3232690393924713,293.2675476074219,297.1499938964844,293.1499938964844,0.0073998696170747,-2536.298828125,300.2965393066406,0.5182297825813293,0.050000000745058,0.2302013486623764,291.17889404296875,291.1499938964844,262.06671142578125,260.39764404296875,285.69830322265625,293.2677001953125,291.17877197265625,1.0,0.2411560863256454,1.0,0.050000000745058,0.7673577666282654,1.0,-1.1486114263534546,0.0001988663861993,1.148412585258484,-0.278749406337738,0.0,0.0,0.2622175216674804,37.58583068847656,46.0,5.378495216369629,-6345.83740234375,160.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,305.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1457270681858062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858274638652801,0.1858318448066711,-4.368389454612043e-06,0.0,0.0001478944468544,0.0,0.0,7.591324329376221,0.0,0.0,0.0,0.2842478454113006,4.0,0.0,1.0
481800,293.14532470703125,297.1499938964844,293.1499938964844,0.0943006947636604,-2184.34130859375,304.1499328613281,0.7683942914009094,0.1538010835647583,0.1392723321914672,293.1703491210937,297.1499938964844,293.1499938964844,0.0042186225764453,-333.4127502441406,296.8607788085937,0.5182297825813293,0.050000000745058,0.048529140651226,293.1767578125,297.1499938964844,293.1499938964844,0.2233481854200363,-3385.770263671875,304.15386962890625,0.9725359082221984,0.3078214228153229,0.2158092558383941,293.1318664550781,297.1499938964844,293.1499938964844,0.25559201836586,-5087.52197265625,304.19439697265625,0.9990000128746032,0.3895210027694702,0.3232690393924713,293.2675476074219,297.1499938964844,293.1499938964844,0.0073998696170747,-2536.298828125,300.2965393066406,0.5182297825813293,0.050000000745058,0.2302013486623764,291.17889404296875,291.1499938964844,262.06671142578125,260.39764404296875,285.69830322265625,293.2677001953125,291.17877197265625,1.0,0.2411560863256454,1.0,0.050000000745058,0.7673577666282654,1.0,-1.1486114263534546,0.0001988663861993,1.148412585258484,-0.278749406337738,0.0,0.0,0.2622175216674804,37.58583068847656,46.0,5.378495216369629,-6345.83740234375,160.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,305.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1457270681858062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858274638652801,0.1858318448066711,-4.368389454612043e-06,0.0,0.0001478944468544,0.0,0.0,7.591324329376221,0.0,0.0,0.0,0.2842478454113006,4.0,0.0,1.0
481860,293.1449890136719,297.1499938964844,293.1499938964844,0.094584047794342,-2189.842529296875,304.14947509765625,0.7632656097412109,0.1539880633354187,0.1395028680562973,293.167724609375,297.1499938964844,293.1499938964844,0.0042241350747644,-333.97296142578125,296.8551025390625,0.5140973329544067,0.050000000745058,0.0485781244933605,293.1767272949219,297.1499938964844,293.1499938964844,0.2230172753334045,-3382.102294921875,304.1531066894531,0.9650113582611084,0.3071519732475281,0.2153948843479156,293.1117553710937,297.1499938964844,293.1499938964844,0.2617416679859161,-5193.3525390625,304.1685791015625,0.9990000128746032,0.3941215574741363,0.3303755819797516,293.2654724121094,297.1499938964844,293.1499938964844,0.0073732542805373,-2531.1611328125,300.2584228515625,0.5140973329544067,0.050000000745058,0.2304337173700332,291.1683654785156,291.1499938964844,262.0732727050781,260.40142822265625,285.7019348144531,293.2655944824219,291.1659851074219,1.0,0.244756281375885,1.0,0.050000000745058,0.7663581967353821,1.0,-1.1572459936141968,0.0002014726342167,1.157044529914856,-0.2806414067745209,0.0,0.0,0.2601954936981201,38.94084930419922,64.0,-16.4764461517334,-6333.193359375,165.22055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,305.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1446299999952316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837236434221267,0.1837280094623565,-4.362661002232926e-06,0.0,0.0001467810652684,0.0,0.0,7.490659236907959,0.0,0.0,0.0,0.283840000629425,4.0,0.0,1.0
481920,293.1449890136719,297.1499938964844,293.1499938964844,0.094584047794342,-2189.842529296875,304.14947509765625,0.7632656097412109,0.1539880633354187,0.1395028680562973,293.167724609375,297.1499938964844,293.1499938964844,0.0042241350747644,-333.97296142578125,296.8551025390625,0.5140973329544067,0.050000000745058,0.0485781244933605,293.1767272949219,297.1499938964844,293.1499938964844,0.2230172753334045,-3382.102294921875,304.1531066894531,0.9650113582611084,0.3071519732475281,0.2153948843479156,293.1117553710937,297.1499938964844,293.1499938964844,0.2617416679859161,-5193.3525390625,304.1685791015625,0.9990000128746032,0.3941215574741363,0.3303755819797516,293.2654724121094,297.1499938964844,293.1499938964844,0.0073732542805373,-2531.1611328125,300.2584228515625,0.5140973329544067,0.050000000745058,0.2304337173700332,291.1683654785156,291.1499938964844,262.0732727050781,260.40142822265625,285.7019348144531,293.2655944824219,291.1659851074219,1.0,0.244756281375885,1.0,0.050000000745058,0.7663581967353821,1.0,-1.1572459936141968,0.0002014726342167,1.157044529914856,-0.2806414067745209,0.0,0.0,0.2601954936981201,38.94084930419922,64.0,-16.4764461517334,-6333.193359375,165.22055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,305.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1446299999952316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837236434221267,0.1837280094623565,-4.362661002232926e-06,0.0,0.0001467810652684,0.0,0.0,7.490659236907959,0.0,0.0,0.0,0.283840000629425,4.0,0.0,1.0
481980,293.14508056640625,297.1499938964844,293.1499938964844,0.095033124089241,-2198.6640625,304.1488952636719,0.7471572756767273,0.1540940552949905,0.1397768259048462,293.1656188964844,297.1499938964844,293.1499938964844,0.0042434292845427,-335.7682800292969,296.8395690917969,0.5019696354866028,0.050000000745058,0.0487447865307331,293.1771545410156,297.1499938964844,293.1499938964844,0.2230305224657058,-3382.828125,304.15203857421875,0.941078007221222,0.3063919842243194,0.2150061726570129,293.1275329589844,297.1499938964844,293.1499938964844,0.2836464345455169,-5550.05712890625,304.1256103515625,0.9990000128746032,0.3919703960418701,0.3534973263740539,293.2644348144531,297.1499938964844,293.1499938964844,0.0073726885020732,-2534.548828125,300.213134765625,0.5019696354866028,0.050000000745058,0.2312242835760116,291.14141845703125,291.1499938964844,262.07525634765625,260.4012756347656,285.7333374023437,293.2644348144531,291.1385192871094,1.0,0.2548497319221496,1.0,0.050000000745058,0.7653586268424988,1.0,-1.1860032081604004,0.0002098682307405,1.185793399810791,-0.2863688170909881,0.0,0.0,0.2630782127380371,43.56147766113281,67.0,-33.166748046875,-6403.59716796875,183.2144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.143569529056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848454624414444,0.1848498284816742,-4.3618420022539794e-06,0.0,0.00014570482017,0.0,0.0,7.537796497344971,0.0,0.0,0.0,0.2839930653572082,4.0,0.0,1.0
482040,293.14508056640625,297.1499938964844,293.1499938964844,0.095033124089241,-2198.6640625,304.1488952636719,0.7471572756767273,0.1540940552949905,0.1397768259048462,293.1656188964844,297.1499938964844,293.1499938964844,0.0042434292845427,-335.7682800292969,296.8395690917969,0.5019696354866028,0.050000000745058,0.0487447865307331,293.1771545410156,297.1499938964844,293.1499938964844,0.2230305224657058,-3382.828125,304.15203857421875,0.941078007221222,0.3063919842243194,0.2150061726570129,293.1275329589844,297.1499938964844,293.1499938964844,0.2836464345455169,-5550.05712890625,304.1256103515625,0.9990000128746032,0.3919703960418701,0.3534973263740539,293.2644348144531,297.1499938964844,293.1499938964844,0.0073726885020732,-2534.548828125,300.213134765625,0.5019696354866028,0.050000000745058,0.2312242835760116,291.14141845703125,291.1499938964844,262.07525634765625,260.4012756347656,285.7333374023437,293.2644348144531,291.1385192871094,1.0,0.2548497319221496,1.0,0.050000000745058,0.7653586268424988,1.0,-1.1860032081604004,0.0002098682307405,1.185793399810791,-0.2863688170909881,0.0,0.0,0.2630782127380371,43.56147766113281,67.0,-33.166748046875,-6403.59716796875,183.2144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.143569529056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848454624414444,0.1848498284816742,-4.3618420022539794e-06,0.0,0.00014570482017,0.0,0.0,7.537796497344971,0.0,0.0,0.0,0.2839930653572082,4.0,0.0,1.0
482100,293.145263671875,297.1499938964844,293.1499938964844,0.0952353700995445,-2202.6357421875,304.14874267578125,0.7398636341094971,0.1541206538677215,0.1398886293172836,293.1647644042969,297.1499938964844,293.1499938964844,0.0042536975815892,-336.7078857421875,296.8315734863281,0.4965687096118927,0.050000000745058,0.0488317422568798,293.177490234375,297.1499938964844,293.1499938964844,0.2230079025030136,-3382.787109375,304.1517333984375,0.9291620254516602,0.3059822916984558,0.2147902995347976,293.14801025390625,297.1499938964844,293.1499938964844,0.2949100434780121,-5729.384765625,304.10968017578125,0.9990000128746032,0.3882395029067993,0.3649817407131195,293.2645263671875,297.1499938964844,293.1499938964844,0.0073713902384042,-2535.97119140625,300.1888732910156,0.4965687096118927,0.050000000745058,0.2316367626190185,291.1278991699219,291.1499938964844,262.07440185546875,260.399658203125,285.75152587890625,293.2644958496094,291.12579345703125,1.0,0.2594935894012451,1.0,0.050000000745058,0.7648588418960571,1.0,-1.2002662420272827,0.0002141134609701,1.2000521421432495,-0.2891256213188171,0.0,0.0,0.2659177184104919,45.96773147583008,67.0,-32.660457611083984,-6456.11865234375,192.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,305.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.244140625,18000.0,0.0,0.0,0.1431944668292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865580528974533,0.1865624189376831,-4.363952029962093e-06,0.0,0.0001453241711715,0.0,0.0,7.615508079528809,0.0,0.0,0.0,0.2842839658260345,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0953980758786201,-2205.74951171875,304.148681640625,0.7308313250541687,0.1541493535041809,0.1400254368782043,293.1639709472656,297.1499938964844,293.1499938964844,0.0042663705535233,-337.7375183105469,296.8274230957031,0.4898696541786194,0.050000000745058,0.0489507690072059,293.17779541015625,297.1499938964844,293.1499938964844,0.2228644788265228,-3381.1357421875,304.15167236328125,0.9143361449241638,0.305570900440216,0.2145917117595672,293.1690368652344,297.1499938964844,293.1499938964844,0.2966801524162292,-5753.8544921875,304.1142578125,0.9907575845718384,0.3841274976730346,0.3661764562129974,293.2649230957031,297.1499938964844,293.1499938964844,0.0073727644048631,-2537.531982421875,300.16583251953125,0.4898696541786194,0.050000000745058,0.2322013825178146,291.1212158203125,291.1499938964844,262.072265625,260.3969421386719,285.7589416503906,293.2648620605469,291.121337890625,1.0,0.2637148201465606,1.0,0.050000000745058,0.764359176158905,1.0,-1.202563762664795,0.0002148698404198,1.2023489475250244,-0.2894708514213562,0.0,0.0,0.2685651183128357,49.01737976074219,70.0,-18.36403083801269,-6495.0263671875,199.63291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,305.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.73828125,18000.0,0.0,0.0,0.1429698169231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885911524295807,0.1885955184698104,-4.367478140920866e-06,0.0,0.0001450961863156,0.0,0.0,7.709750175476074,0.0,0.0,0.0,0.2846436202526092,4.0,0.0,1.0
482220,293.1461486816406,297.1499938964844,293.1499938964844,0.095483511686325,-2207.0869140625,304.14898681640625,0.7144771814346313,0.1541233658790588,0.1402594745159149,293.1629333496094,297.1499938964844,293.1499938964844,0.0042845448479056,-338.94366455078125,296.8331298828125,0.4773313701152801,0.050000000745058,0.0491931140422821,293.1788330078125,297.1499938964844,293.1499938964844,0.2220378071069717,-3370.8212890625,304.1524963378906,0.8902072310447693,0.3046558201313019,0.2141563445329666,293.1890563964844,297.1499938964844,293.1499938964844,0.2919796705245971,-5674.97705078125,304.1335754394531,0.9648604393005372,0.3795452117919922,0.3610624969005584,293.26629638671875,297.1499938964844,293.1499938964844,0.0073623876087367,-2535.02490234375,300.12628173828125,0.4773313701152801,0.050000000745058,0.2333509474992752,291.1349182128906,291.1499938964844,262.06396484375,260.3880615234375,285.7507629394531,293.2662048339844,291.1358642578125,1.0,0.270941287279129,1.0,0.050000000745058,0.7633599042892456,1.0,-1.1977503299713137,0.0002136426337528,1.1975367069244385,-0.2885738611221313,0.0,0.0,0.2697302997112274,55.08358001708984,73.0,7.703577518463135,-6510.978515625,210.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,305.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1428628116846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903294771909713,0.1903338432312011,-4.373490355646936e-06,0.0,0.0001449875853722,0.0,0.0,7.795738697052002,0.0,0.0,0.0,0.2850033044815063,4.0,0.0,1.0
482280,293.1461486816406,297.1499938964844,293.1499938964844,0.095483511686325,-2207.0869140625,304.14898681640625,0.7144771814346313,0.1541233658790588,0.1402594745159149,293.1629333496094,297.1499938964844,293.1499938964844,0.0042845448479056,-338.94366455078125,296.8331298828125,0.4773313701152801,0.050000000745058,0.0491931140422821,293.1788330078125,297.1499938964844,293.1499938964844,0.2220378071069717,-3370.8212890625,304.1524963378906,0.8902072310447693,0.3046558201313019,0.2141563445329666,293.1890563964844,297.1499938964844,293.1499938964844,0.2919796705245971,-5674.97705078125,304.1335754394531,0.9648604393005372,0.3795452117919922,0.3610624969005584,293.26629638671875,297.1499938964844,293.1499938964844,0.0073623876087367,-2535.02490234375,300.12628173828125,0.4773313701152801,0.050000000745058,0.2333509474992752,291.1349182128906,291.1499938964844,262.06396484375,260.3880615234375,285.7507629394531,293.2662048339844,291.1358642578125,1.0,0.270941287279129,1.0,0.050000000745058,0.7633599042892456,1.0,-1.1977503299713137,0.0002136426337528,1.1975367069244385,-0.2885738611221313,0.0,0.0,0.2697302997112274,55.08358001708984,73.0,7.703577518463135,-6510.978515625,210.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,305.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1428628116846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903294771909713,0.1903338432312011,-4.373490355646936e-06,0.0,0.0001449875853722,0.0,0.0,7.795738697052002,0.0,0.0,0.0,0.2850033044815063,4.0,0.0,1.0
482340,293.14703369140625,297.1499938964844,293.1499938964844,0.0955543145537376,-2208.3056640625,304.1492004394531,0.7013050317764282,0.1540368050336837,0.1403836905956268,293.1626892089844,297.1499938964844,293.1499938964844,0.0042987181805074,-339.96649169921875,296.8320617675781,0.4662448763847351,0.050000000745058,0.049397449940443,293.1800842285156,297.1499938964844,293.1499938964844,0.2212808728218078,-3361.549072265625,304.1529235839844,0.8730466961860657,0.3036759197711944,0.2136351466178894,293.1954650878906,297.1499938964844,293.1499938964844,0.2899107336997986,-5639.92529296875,304.142333984375,0.943856120109558,0.3772393465042114,0.3587203323841095,293.2677917480469,297.1499938964844,293.1499938964844,0.0073472615331411,-2532.000244140625,300.0832824707031,0.4662448763847351,0.050000000745058,0.2343202382326126,291.13983154296875,291.1499938964844,262.04998779296875,260.3743896484375,285.7451171875,293.2677307128906,291.1401672363281,1.0,0.2771404087543487,1.0,0.050000000745058,0.7623606324195862,1.0,-1.1958705186843872,0.0002132794179487,1.1956572532653809,-0.2882510125637054,0.0,0.0,0.2706997394561767,60.22968673706055,76.0,6.3976240158081055,-6509.486328125,220.2588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,305.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1429889351129531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909711509943008,0.1909755319356918,-4.375460775918327e-06,0.0,0.0001451155985705,0.0,0.0,7.827128887176514,0.0,0.0,0.0,0.2851423919200897,4.0,0.0,1.0
482400,293.14703369140625,297.1499938964844,293.1499938964844,0.0955543145537376,-2208.3056640625,304.1492004394531,0.7013050317764282,0.1540368050336837,0.1403836905956268,293.1626892089844,297.1499938964844,293.1499938964844,0.0042987181805074,-339.96649169921875,296.8320617675781,0.4662448763847351,0.050000000745058,0.049397449940443,293.1800842285156,297.1499938964844,293.1499938964844,0.2212808728218078,-3361.549072265625,304.1529235839844,0.8730466961860657,0.3036759197711944,0.2136351466178894,293.1954650878906,297.1499938964844,293.1499938964844,0.2899107336997986,-5639.92529296875,304.142333984375,0.943856120109558,0.3772393465042114,0.3587203323841095,293.2677917480469,297.1499938964844,293.1499938964844,0.0073472615331411,-2532.000244140625,300.0832824707031,0.4662448763847351,0.050000000745058,0.2343202382326126,291.13983154296875,291.1499938964844,262.04998779296875,260.3743896484375,285.7451171875,293.2677307128906,291.1401672363281,1.0,0.2771404087543487,1.0,0.050000000745058,0.7623606324195862,1.0,-1.1958705186843872,0.0002132794179487,1.1956572532653809,-0.2882510125637054,0.0,0.0,0.2706997394561767,60.22968673706055,76.0,6.3976240158081055,-6509.486328125,220.2588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,305.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1429889351129531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909711509943008,0.1909755319356918,-4.375460775918327e-06,0.0,0.0001451155985705,0.0,0.0,7.827128887176514,0.0,0.0,0.0,0.2851423919200897,4.0,0.0,1.0
482460,293.1478881835937,297.1499938964844,293.1499938964844,0.0956073626875877,-2209.224365234375,304.1493835449219,0.690590500831604,0.1539422124624252,0.1404711604118347,293.1629638671875,297.1499938964844,293.1499938964844,0.0043102796189486,-340.8128967285156,296.82861328125,0.4556317627429962,0.050000000745058,0.0495785363018512,293.18145751953125,297.1499938964844,293.1499938964844,0.2204780578613281,-3351.750244140625,304.1532897949219,0.8595663905143738,0.3026312589645386,0.2130533903837204,293.1973571777344,297.1499938964844,293.1499938964844,0.2886408269405365,-5618.68017578125,304.1469421386719,0.9265921711921692,0.3756990432739258,0.3573231399059295,293.2691345214844,297.1499938964844,293.1499938964844,0.0073283552192151,-2528.033447265625,300.0396728515625,0.4556317627429962,0.050000000745058,0.2351792156696319,291.1427917480469,291.1499938964844,262.0328369140625,260.3580322265625,285.7405700683594,293.26904296875,291.1430053710937,1.0,0.2825811803340912,1.0,0.050000000745058,0.7613612413406372,1.0,-1.1948484182357788,0.0002131654327968,1.194635272026062,-0.2880575358867645,0.0,0.0,0.2714465260505676,64.8000259399414,79.0,4.481978893280029,-6509.349609375,229.1962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,305.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1432792842388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915816217660904,0.1915860027074813,-4.376962806418305e-06,0.0,0.000145410260302,0.0,0.0,7.856382846832275,0.0,0.0,0.0,0.2852609753608703,4.0,0.0,1.0
482520,293.1478881835937,297.1499938964844,293.1499938964844,0.0956073626875877,-2209.224365234375,304.1493835449219,0.690590500831604,0.1539422124624252,0.1404711604118347,293.1629638671875,297.1499938964844,293.1499938964844,0.0043102796189486,-340.8128967285156,296.82861328125,0.4556317627429962,0.050000000745058,0.0495785363018512,293.18145751953125,297.1499938964844,293.1499938964844,0.2204780578613281,-3351.750244140625,304.1532897949219,0.8595663905143738,0.3026312589645386,0.2130533903837204,293.1973571777344,297.1499938964844,293.1499938964844,0.2886408269405365,-5618.68017578125,304.1469421386719,0.9265921711921692,0.3756990432739258,0.3573231399059295,293.2691345214844,297.1499938964844,293.1499938964844,0.0073283552192151,-2528.033447265625,300.0396728515625,0.4556317627429962,0.050000000745058,0.2351792156696319,291.1427917480469,291.1499938964844,262.0328369140625,260.3580322265625,285.7405700683594,293.26904296875,291.1430053710937,1.0,0.2825811803340912,1.0,0.050000000745058,0.7613612413406372,1.0,-1.1948484182357788,0.0002131654327968,1.194635272026062,-0.2880575358867645,0.0,0.0,0.2714465260505676,64.8000259399414,79.0,4.481978893280029,-6509.349609375,229.1962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,305.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1432792842388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915816217660904,0.1915860027074813,-4.376962806418305e-06,0.0,0.000145410260302,0.0,0.0,7.856382846832275,0.0,0.0,0.0,0.2852609753608703,4.0,0.0,1.0
482580,293.1485900878906,297.1499938964844,293.1499938964844,0.095659963786602,-2210.162841796875,304.1495056152344,0.6816735863685608,0.1538506597280502,0.1405451595783233,293.16357421875,297.1499938964844,293.1499938964844,0.0043198224157094,-341.5250549316406,296.8232421875,0.447045236825943,0.050000000745058,0.0497438982129097,293.1829528808594,297.1499938964844,293.1499938964844,0.2196367084980011,-3341.508544921875,304.1535949707031,0.8484660387039185,0.3015342652797699,0.2124209702014923,293.1976928710937,297.1499938964844,293.1499938964844,0.2876406610012054,-5602.30322265625,304.14959716796875,0.9124268293380736,0.374433159828186,0.3562491536140442,293.270263671875,297.1499938964844,293.1499938964844,0.0073071355000138,-2523.50146484375,299.9956970214844,0.447045236825943,0.050000000745058,0.2359636425971985,291.1443176269531,291.1499938964844,262.01519775390625,260.3412780761719,285.7372741699219,293.27020263671875,291.1444396972656,1.0,0.2874581813812256,1.0,0.050000000745058,0.7603617906570435,1.0,-1.1940289735794067,0.0002131077053491,1.1938159465789795,-0.2878556251525879,0.0,0.0,0.2720949947834015,68.97613525390625,67.0,2.6363768577575684,-6508.5009765625,237.3906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,305.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1436850726604461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920754164457321,0.1920797824859619,-4.378129233373329e-06,0.0,0.0001458220795029,0.0,0.0,7.879984378814697,0.0,0.0,0.0,0.2853567600250244,4.0,0.0,1.0
482640,293.1485900878906,297.1499938964844,293.1499938964844,0.095659963786602,-2210.162841796875,304.1495056152344,0.6816735863685608,0.1538506597280502,0.1405451595783233,293.16357421875,297.1499938964844,293.1499938964844,0.0043198224157094,-341.5250549316406,296.8232421875,0.447045236825943,0.050000000745058,0.0497438982129097,293.1829528808594,297.1499938964844,293.1499938964844,0.2196367084980011,-3341.508544921875,304.1535949707031,0.8484660387039185,0.3015342652797699,0.2124209702014923,293.1976928710937,297.1499938964844,293.1499938964844,0.2876406610012054,-5602.30322265625,304.14959716796875,0.9124268293380736,0.374433159828186,0.3562491536140442,293.270263671875,297.1499938964844,293.1499938964844,0.0073071355000138,-2523.50146484375,299.9956970214844,0.447045236825943,0.050000000745058,0.2359636425971985,291.1443176269531,291.1499938964844,262.01519775390625,260.3412780761719,285.7372741699219,293.27020263671875,291.1444396972656,1.0,0.2874581813812256,1.0,0.050000000745058,0.7603617906570435,1.0,-1.1940289735794067,0.0002131077053491,1.1938159465789795,-0.2878556251525879,0.0,0.0,0.2720949947834015,68.97613525390625,67.0,2.6363768577575684,-6508.5009765625,237.3906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,305.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1436850726604461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920754164457321,0.1920797824859619,-4.378129233373329e-06,0.0,0.0001458220795029,0.0,0.0,7.879984378814697,0.0,0.0,0.0,0.2853567600250244,4.0,0.0,1.0
482700,293.1488647460937,297.1499938964844,293.1499938964844,0.0956384465098381,-2209.732177734375,304.1496276855469,0.6807162761688232,0.1538145095109939,0.140524223446846,293.1640014648437,297.1499938964844,293.1499938964844,0.0043185143731534,-341.4210205078125,296.8202209472656,0.4461904764175415,0.050000000745058,0.0497616007924079,293.18365478515625,297.1499938964844,293.1499938964844,0.2191437780857086,-3335.490478515625,304.1538391113281,0.8469534516334534,0.300975888967514,0.2120463401079177,293.1975402832031,297.1499938964844,293.1499938964844,0.2871188521385193,-5593.88671875,304.1506042480469,0.9106130599975586,0.3738538026809692,0.3557062745094299,293.270751953125,297.1499938964844,293.1499938964844,0.007284942548722,-2517.9609375,299.9737854003906,0.4461904764175415,0.050000000745058,0.236047625541687,291.1450500488281,291.1499938964844,262.0061950683594,260.3327331542969,285.73553466796875,293.27069091796875,291.1452331542969,1.0,0.2875149846076965,1.0,0.050000000745058,0.7598620653152466,1.0,-1.1930253505706787,0.000212903090869,1.192812442779541,-0.2876149713993072,0.0,0.0,0.2723549008369446,69.41088104248047,67.0,2.633056879043579,-6507.26220703125,237.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,305.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1439163386821746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922928839921951,0.1922972649335861,-4.378649009595392e-06,0.0,0.0001460568018956,0.0,0.0,7.890396595001221,0.0,0.0,0.0,0.2853986918926239,4.0,0.0,1.0
482760,293.1490173339844,297.1499938964844,293.1499938964844,0.0955900475382804,-2208.793212890625,304.1497802734375,0.6819976568222046,0.1537991911172866,0.1404761224985122,293.1644287109375,297.1499938964844,293.1499938964844,0.0043130307458341,-340.9950256347656,296.8173522949219,0.4474578499794006,0.050000000745058,0.0497354567050933,293.184326171875,297.1499938964844,293.1499938964844,0.2186018228530883,-3328.863037109375,304.15411376953125,0.8479616045951843,0.3004228770732879,0.2116403579711914,293.197265625,297.1499938964844,293.1499938964844,0.2865634858608246,-5584.99169921875,304.1515197753906,0.9119949340820312,0.3733060956001282,0.3551499843597412,293.2711486816406,297.1499938964844,293.1499938964844,0.0072549488395452,-2510.156005859375,299.95220947265625,0.4474578499794006,0.050000000745058,0.2359235882759094,291.146240234375,291.1499938964844,261.9971008300781,260.3241577148437,285.7332763671875,293.2710876464844,291.1465148925781,1.0,0.286424458026886,1.0,0.050000000745058,0.7593623995780945,1.0,-1.191632628440857,0.0002125845785485,1.1914199590682983,-0.2872939109802246,0.0,0.0,0.2724856436252594,68.7298355102539,55.0,3.173812866210937,-6504.75634765625,236.0263519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990600585937,305.0189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.1441566199064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924426704645156,0.1924470514059066,-4.3790923882625066e-06,0.0,0.000146300648339,0.0,0.0,7.897718906402588,0.0,0.0,0.0,0.2854287326335907,4.0,0.0,1.0
482820,293.14898681640625,297.1499938964844,293.1499938964844,0.0954626724123954,-2206.3447265625,304.1500549316406,0.6896188259124756,0.1538290679454803,0.1403483301401138,293.1653747558594,297.1499938964844,293.1499938964844,0.004293271806091,-339.47265625,296.81134033203125,0.4549003541469574,0.050000000745058,0.0495918542146682,293.1853942871094,297.1499938964844,293.1499938964844,0.2174370139837265,-3314.616943359375,304.1546936035156,0.855675458908081,0.2993323802947998,0.2107719331979751,293.1963806152344,297.1499938964844,293.1499938964844,0.2854105532169342,-5566.67919921875,304.1529235839844,0.922150194644928,0.3722888231277466,0.3540254831314087,293.27166748046875,297.1499938964844,293.1499938964844,0.0071796299889683,-2490.055908203125,299.9097900390625,0.4549003541469574,0.050000000745058,0.235242411494255,291.1491394042969,291.1499938964844,261.9786071777344,260.30670166015625,285.728271484375,293.2716369628906,291.1494140625,1.0,0.2814250886440277,1.0,0.050000000745058,0.7583629488945007,1.0,-1.188097596168518,0.0002117279655067,1.187885880470276,-0.2864803671836853,0.0,0.0,0.272407203912735,65.04563903808594,43.0,3.807111978530884,-6495.54345703125,227.30838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,305.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1446294039487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924744993448257,0.1924788802862167,-4.379491656436585e-06,0.0,0.000146780454088,0.0,0.0,7.899806976318359,0.0,0.0,0.0,0.2854406535625458,4.0,0.0,1.0
