time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482880,293.14898681640625,297.1499938964844,293.1499938964844,0.0954626724123954,-2206.3447265625,304.1500549316406,0.6896188259124756,0.1538290679454803,0.1403483301401138,293.1653747558594,297.1499938964844,293.1499938964844,0.004293271806091,-339.47265625,296.81134033203125,0.4549003541469574,0.050000000745058,0.0495918542146682,293.1853942871094,297.1499938964844,293.1499938964844,0.2174370139837265,-3314.616943359375,304.1546936035156,0.855675458908081,0.2993323802947998,0.2107719331979751,293.1963806152344,297.1499938964844,293.1499938964844,0.2854105532169342,-5566.67919921875,304.1529235839844,0.922150194644928,0.3722888231277466,0.3540254831314087,293.27166748046875,297.1499938964844,293.1499938964844,0.0071796299889683,-2490.055908203125,299.9097900390625,0.4549003541469574,0.050000000745058,0.235242411494255,291.1491394042969,291.1499938964844,261.9786071777344,260.30670166015625,285.728271484375,293.2716369628906,291.1494140625,1.0,0.2814250886440277,1.0,0.050000000745058,0.7583629488945007,1.0,-1.188097596168518,0.0002117279655067,1.187885880470276,-0.2864803671836853,0.0,0.0,0.272407203912735,65.04563903808594,43.0,3.807111978530884,-6495.54345703125,227.30838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,305.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1446294039487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924744993448257,0.1924788802862167,-4.379491656436585e-06,0.0,0.000146780454088,0.0,0.0,7.899806976318359,0.0,0.0,0.0,0.2854406535625458,4.0,0.0,1.0
482940,293.1487121582031,297.1499938964844,293.1499938964844,0.0953478291630745,-2204.1513671875,304.1502380371094,0.7001709342002869,0.1539040207862854,0.1402318626642227,293.1662902832031,297.1499938964844,293.1499938964844,0.0042710728012025,-337.7698669433594,296.8059997558594,0.4654382467269897,0.050000000745058,0.0494113154709339,293.1861267089844,297.1499938964844,293.1499938964844,0.216452956199646,-3302.587158203125,304.15509033203125,0.867067813873291,0.2984711825847626,0.210037887096405,293.1954650878906,297.1499938964844,293.1499938964844,0.2844662666320801,-5551.79345703125,304.1537475585937,0.9369505643844604,0.3715325593948364,0.3531195521354675,293.2718200683594,297.1499938964844,293.1499938964844,0.0071091339923441,-2470.9091796875,299.8764343261719,0.4654382467269897,0.050000000745058,0.234385997056961,291.1514892578125,291.1499938964844,261.9635314941406,260.2925109863281,285.7239074707031,293.27178955078125,291.1517639160156,1.0,0.2752830684185028,1.0,0.050000000745058,0.7575634121894836,1.0,-1.1847448348999023,0.000210890037124,1.184533953666687,-0.2857059240341186,0.0,0.0,0.2720617055892944,60.428802490234375,43.0,3.992642641067505,-6485.40625,216.8225860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,305.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1449653804302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922839432954788,0.1922883242368698,-4.379324309411459e-06,0.0,0.0001471214200137,0.0,0.0,7.891181945800781,0.0,0.0,0.0,0.2854089438915252,4.0,0.0,1.0
483000,293.14862060546875,297.1499938964844,293.1499938964844,0.0953184440732002,-2203.59130859375,304.1502685546875,0.703409731388092,0.1539288610219955,0.140202060341835,293.1665344238281,297.1499938964844,293.1499938964844,0.00426483200863,-337.291748046875,296.8045349121094,0.4684286415576935,0.050000000745058,0.0493593700230121,293.186279296875,297.1499938964844,293.1499938964844,0.2162008732557296,-3299.505859375,304.1551818847656,0.8706674575805664,0.2982556521892547,0.2098497301340103,293.1952209472656,297.1499938964844,293.1499938964844,0.2842284739017486,-5548.056640625,304.1539001464844,0.9414934515953064,0.3713503777980804,0.3528929352760315,293.2718200683594,297.1499938964844,293.1499938964844,0.0070905215106904,-2465.815673828125,299.8681945800781,0.4684286415576935,0.050000000745058,0.2341395914554596,291.1520690917969,291.1499938964844,261.959716796875,260.2889404296875,285.7227783203125,293.2718200683594,291.15234375,1.0,0.2735061347484588,1.0,0.050000000745058,0.7573635578155518,1.0,-1.183853030204773,0.0002106651372741,1.1836423873901367,-0.2854993641376495,0.0,0.0,0.271936684846878,59.1014289855957,31.0,4.005084991455078,-6482.54345703125,213.8430328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673828125,305.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1450398713350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922075897455215,0.1922119706869125,-4.379218808026053e-06,0.0,0.0001471970317652,0.0,0.0,7.887660026550293,0.0,0.0,0.0,0.2853955328464508,4.0,0.0,1.0
483060,293.1480407714844,297.1499938964844,293.1499938964844,0.0951724052429199,-2200.815185546875,304.1504211425781,0.7225391864776611,0.154084250330925,0.140053316950798,293.1679382324219,297.1499938964844,293.1499938964844,0.0042302948422729,-334.64892578125,296.7965087890625,0.4837282598018646,0.050000000745058,0.0490683056414127,293.1871337890625,297.1499938964844,293.1499938964844,0.2149061858654022,-3283.682373046875,304.1556091308594,0.8937951922416687,0.2971662580966949,0.2088803946971893,293.1938781738281,297.1499938964844,293.1499938964844,0.2830407917499542,-5529.451171875,304.1545715332031,0.9682736396789552,0.3704769611358642,0.3517654538154602,293.27166748046875,297.1499938964844,293.1499938964844,0.006993387825787,-2439.029541015625,299.8273620605469,0.4837282598018646,0.050000000745058,0.2327589094638824,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,285.7169494628906,293.2716979980469,291.15509033203125,1.0,0.2633814513683319,1.0,0.050000000745058,0.756364107131958,1.0,-1.1791512966156006,0.0002094719384331,1.17894184589386,-0.2844082415103912,0.0,0.0,0.2711024880409241,51.66813278198242,25.0,3.812421560287476,-6466.5302734375,197.3330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1453376710414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916635483503341,0.1916679292917251,-4.378324319986859e-06,0.0,0.0001474992604926,0.0,0.0,7.862326145172119,0.0,0.0,0.0,0.2852975726127624,4.0,0.0,1.0
483120,293.1480407714844,297.1499938964844,293.1499938964844,0.0951724052429199,-2200.815185546875,304.1504211425781,0.7225391864776611,0.154084250330925,0.140053316950798,293.1679382324219,297.1499938964844,293.1499938964844,0.0042302948422729,-334.64892578125,296.7965087890625,0.4837282598018646,0.050000000745058,0.0490683056414127,293.1871337890625,297.1499938964844,293.1499938964844,0.2149061858654022,-3283.682373046875,304.1556091308594,0.8937951922416687,0.2971662580966949,0.2088803946971893,293.1938781738281,297.1499938964844,293.1499938964844,0.2830407917499542,-5529.451171875,304.1545715332031,0.9682736396789552,0.3704769611358642,0.3517654538154602,293.27166748046875,297.1499938964844,293.1499938964844,0.006993387825787,-2439.029541015625,299.8273620605469,0.4837282598018646,0.050000000745058,0.2327589094638824,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,285.7169494628906,293.2716979980469,291.15509033203125,1.0,0.2633814513683319,1.0,0.050000000745058,0.756364107131958,1.0,-1.1791512966156006,0.0002094719384331,1.17894184589386,-0.2844082415103912,0.0,0.0,0.2711024880409241,51.66813278198242,25.0,3.812421560287476,-6466.5302734375,197.3330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1453376710414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916635483503341,0.1916679292917251,-4.378324319986859e-06,0.0,0.0001474992604926,0.0,0.0,7.862326145172119,0.0,0.0,0.0,0.2852975726127624,4.0,0.0,1.0
483180,293.1473693847656,297.1499938964844,293.1499938964844,0.0950753912329673,-2198.97802734375,304.15045166015625,0.7428518533706665,0.1542694270610809,0.1399583518505096,293.169677734375,297.1499938964844,293.1499938964844,0.004196626599878,-332.0787658691406,296.78668212890625,0.4986406564712524,0.050000000745058,0.0487974919378757,293.18804931640625,297.1499938964844,293.1499938964844,0.2136117964982986,-3267.8818359375,304.1558837890625,0.921880543231964,0.2960368692874908,0.2079035639762878,293.1924743652344,297.1499938964844,293.1499938964844,0.2819258272647857,-5512.08935546875,304.1549072265625,0.9933056235313416,0.369649738073349,0.3507075607776642,293.2713317871094,297.1499938964844,293.1499938964844,0.0069018742069602,-2413.65771484375,299.7868957519531,0.4986406564712524,0.050000000745058,0.231474295258522,291.1569519042969,291.1499938964844,261.9209289550781,260.252685546875,285.7113647460937,293.2713623046875,291.1571044921875,1.0,0.2537761926651001,1.0,0.050000000745058,0.7553646564483643,1.0,-1.1747276782989502,0.0002083636209135,1.1745193004608154,-0.2833642363548279,0.0,0.0,0.2700208723545074,44.751930236816406,25.0,2.8663434982299805,-6449.494140625,182.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,305.01129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1454883068799972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909074634313583,0.1909118443727493,-4.3768977775471285e-06,0.0,0.000147652142914,0.0,0.0,7.826836109161377,0.0,0.0,0.0,0.2851585149765014,4.0,0.0,1.0
483240,293.1473693847656,297.1499938964844,293.1499938964844,0.0950753912329673,-2198.97802734375,304.15045166015625,0.7428518533706665,0.1542694270610809,0.1399583518505096,293.169677734375,297.1499938964844,293.1499938964844,0.004196626599878,-332.0787658691406,296.78668212890625,0.4986406564712524,0.050000000745058,0.0487974919378757,293.18804931640625,297.1499938964844,293.1499938964844,0.2136117964982986,-3267.8818359375,304.1558837890625,0.921880543231964,0.2960368692874908,0.2079035639762878,293.1924743652344,297.1499938964844,293.1499938964844,0.2819258272647857,-5512.08935546875,304.1549072265625,0.9933056235313416,0.369649738073349,0.3507075607776642,293.2713317871094,297.1499938964844,293.1499938964844,0.0069018742069602,-2413.65771484375,299.7868957519531,0.4986406564712524,0.050000000745058,0.231474295258522,291.1569519042969,291.1499938964844,261.9209289550781,260.252685546875,285.7113647460937,293.2713623046875,291.1571044921875,1.0,0.2537761926651001,1.0,0.050000000745058,0.7553646564483643,1.0,-1.1747276782989502,0.0002083636209135,1.1745193004608154,-0.2833642363548279,0.0,0.0,0.2700208723545074,44.751930236816406,25.0,2.8663434982299805,-6449.494140625,182.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,305.01129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1454883068799972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909074634313583,0.1909118443727493,-4.3768977775471285e-06,0.0,0.000147652142914,0.0,0.0,7.826836109161377,0.0,0.0,0.0,0.2851585149765014,4.0,0.0,1.0
483300,293.14703369140625,297.1499938964844,293.1499938964844,0.0950603932142257,-2198.6923828125,304.150390625,0.7515431046485901,0.1543664634227752,0.1399511992931366,293.1706848144531,297.1499938964844,293.1499938964844,0.0041830250993371,-331.0394592285156,296.7811279296875,0.504929780960083,0.050000000745058,0.0487006083130836,293.1885681152344,297.1499938964844,293.1499938964844,0.2129825204610824,-3260.207275390625,304.1559753417969,0.9342910647392272,0.2954533696174621,0.2074295580387115,293.19122314453125,297.1499938964844,293.1499938964844,0.2791511714458465,-5465.59716796875,304.1592712402344,0.9990000128746032,0.3693544566631317,0.3475091755390167,293.2710876464844,297.1499938964844,293.1499938964844,0.0068634711205959,-2403.021484375,299.76678466796875,0.504929780960083,0.050000000745058,0.2310147136449813,291.1578674316406,291.1499938964844,261.9110412597656,260.24346923828125,285.7079772949219,293.2711181640625,291.1581420898437,1.0,0.2499078810214996,1.0,0.050000000745058,0.7548649311065674,1.0,-1.1699507236480713,0.0002070650662062,1.1697436571121216,-0.2822751402854919,0.0,0.0,0.2694113254547119,42.23467254638672,25.0,3.654953002929688,-6436.93408203125,175.52621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,305.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1455024629831314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904881447553634,0.1904925256967544,-4.37605740444269e-06,0.0,0.0001476665056543,0.0,0.0,7.807088375091553,0.0,0.0,0.0,0.2850802838802337,4.0,0.0,1.0
483360,293.146728515625,297.1499938964844,293.1499938964844,0.0950419902801513,-2198.27392578125,304.1503601074219,0.7575461268424988,0.1544620394706726,0.1399827450513839,293.1717224121094,297.1499938964844,293.1499938964844,0.0041721421293914,-330.1534118652344,296.7774963378906,0.5092585682868958,0.050000000745058,0.0486402101814746,293.18914794921875,297.1499938964844,293.1499938964844,0.212298035621643,-3251.778564453125,304.1561279296875,0.9422621130943298,0.2948556840419769,0.2069760859012603,293.184326171875,297.1499938964844,293.1499938964844,0.2709601819515228,-5335.5830078125,304.1723937988281,0.9990000128746032,0.3701773583889007,0.3391726315021515,293.2707824707031,297.1499938964844,293.1499938964844,0.0068304673768579,-2393.554931640625,299.7482604980469,0.5092585682868958,0.050000000745058,0.2307282239198684,291.1626281738281,291.1499938964844,261.9010925292969,260.2342224121094,285.693603515625,293.27081298828125,291.1642150878906,1.0,0.2463247179985046,1.0,0.050000000745058,0.7543652057647705,1.0,-1.1587209701538086,0.0002039342798525,1.1585170030593872,-0.2800134122371673,0.0,0.0,0.2681230306625366,40.55025863647461,25.0,11.68276596069336,-6412.4638671875,168.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,305.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.1454608589410781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898578703403473,0.1898622512817382,-4.3751156226790044e-06,0.0,0.0001476242759963,0.0,0.0,7.777982711791992,0.0,0.0,0.0,0.2849642634391784,4.0,0.0,1.0
483420,293.1463928222656,297.1499938964844,293.1499938964844,0.0949812605977058,-2196.967529296875,304.1503295898437,0.7687202095985413,0.1546145528554916,0.1400323212146759,293.17413330078125,297.1499938964844,293.1499938964844,0.0041490932926535,-328.2686767578125,296.7704467773437,0.5174272656440735,0.050000000745058,0.0485384352505207,293.1905212402344,297.1499938964844,293.1499938964844,0.2108533531427383,-3233.96337890625,304.156494140625,0.9560346603393556,0.2935819327831268,0.2060315608978271,293.1575012207031,297.1499938964844,293.1499938964844,0.2567684352397918,-5107.97998046875,304.188232421875,0.9990000128746032,0.3747243583202362,0.324622094631195,293.2699279785156,297.1499938964844,293.1499938964844,0.0067674913443624,-2375.29833984375,299.71307373046875,0.5174272656440735,0.050000000745058,0.230245441198349,291.1753234863281,291.1499938964844,261.8809509277344,260.2156066894531,285.6659240722656,293.2699890136719,291.17596435546875,1.0,0.2401553839445114,1.0,0.050000000745058,0.7533657550811768,1.0,-1.139478325843811,0.0001986711722565,1.13927960395813,-0.2761674523353576,0.0,0.0,0.2637839317321777,37.71001434326172,28.0,12.679644584655762,-6342.08642578125,157.6498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,305.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1451202929019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870267242193222,0.187031090259552,-4.370703209133353e-06,0.0,0.0001472786534577,0.0,0.0,7.647273063659668,0.0,0.0,0.0,0.2844639420509338,4.0,0.0,1.0
483480,293.1463928222656,297.1499938964844,293.1499938964844,0.0949812605977058,-2196.967529296875,304.1503295898437,0.7687202095985413,0.1546145528554916,0.1400323212146759,293.17413330078125,297.1499938964844,293.1499938964844,0.0041490932926535,-328.2686767578125,296.7704467773437,0.5174272656440735,0.050000000745058,0.0485384352505207,293.1905212402344,297.1499938964844,293.1499938964844,0.2108533531427383,-3233.96337890625,304.156494140625,0.9560346603393556,0.2935819327831268,0.2060315608978271,293.1575012207031,297.1499938964844,293.1499938964844,0.2567684352397918,-5107.97998046875,304.188232421875,0.9990000128746032,0.3747243583202362,0.324622094631195,293.2699279785156,297.1499938964844,293.1499938964844,0.0067674913443624,-2375.29833984375,299.71307373046875,0.5174272656440735,0.050000000745058,0.230245441198349,291.1753234863281,291.1499938964844,261.8809509277344,260.2156066894531,285.6659240722656,293.2699890136719,291.17596435546875,1.0,0.2401553839445114,1.0,0.050000000745058,0.7533657550811768,1.0,-1.139478325843811,0.0001986711722565,1.13927960395813,-0.2761674523353576,0.0,0.0,0.2637839317321777,37.71001434326172,28.0,12.679644584655762,-6342.08642578125,157.6498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,305.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1451202929019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870267242193222,0.187031090259552,-4.370703209133353e-06,0.0,0.0001472786534577,0.0,0.0,7.647273063659668,0.0,0.0,0.0,0.2844639420509338,4.0,0.0,1.0
483540,293.14617919921875,297.1499938964844,293.1499938964844,0.0950172170996666,-2197.62890625,304.150146484375,0.7763972878456116,0.1547514498233795,0.1400981694459915,293.1768493652344,297.1499938964844,293.1499938964844,0.0041301548480987,-326.8199768066406,296.7559814453125,0.5230835676193237,0.050000000745058,0.0484759174287319,293.19207763671875,297.1499938964844,293.1499938964844,0.2095673233270645,-3218.264892578125,304.1564636230469,0.96416038274765,0.2922424972057342,0.2050637304782867,293.1264038085937,297.1499938964844,293.1499938964844,0.2475755214691162,-4962.05615234375,304.1905212402344,0.9990000128746032,0.3808445632457733,0.3153499960899353,293.2685852050781,297.1499938964844,293.1499938964844,0.0067168562673032,-2361.32080078125,299.67608642578125,0.5230835676193237,0.050000000745058,0.229948878288269,291.177734375,291.1499938964844,261.860595703125,260.19683837890625,285.6443176269531,293.2687072753906,291.1775207519531,1.0,0.2363186478614807,1.0,0.050000000745058,0.752366304397583,1.0,-1.1268322467803955,0.0001953246828634,1.126636981964111,-0.2736511826515198,0.0,0.0,0.2598313391208648,35.956180572509766,46.0,3.5808913707733154,-6283.18017578125,150.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,305.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.71875,18000.0,0.0,0.0,0.1443752497434616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840770095586776,0.1840813755989074,-4.364488631836139e-06,0.0,0.0001465225213905,0.0,0.0,7.508983612060547,0.0,0.0,0.0,0.2839178442955017,4.0,0.0,1.0
483600,293.14617919921875,297.1499938964844,293.1499938964844,0.0950172170996666,-2197.62890625,304.150146484375,0.7763972878456116,0.1547514498233795,0.1400981694459915,293.1768493652344,297.1499938964844,293.1499938964844,0.0041301548480987,-326.8199768066406,296.7559814453125,0.5230835676193237,0.050000000745058,0.0484759174287319,293.19207763671875,297.1499938964844,293.1499938964844,0.2095673233270645,-3218.264892578125,304.1564636230469,0.96416038274765,0.2922424972057342,0.2050637304782867,293.1264038085937,297.1499938964844,293.1499938964844,0.2475755214691162,-4962.05615234375,304.1905212402344,0.9990000128746032,0.3808445632457733,0.3153499960899353,293.2685852050781,297.1499938964844,293.1499938964844,0.0067168562673032,-2361.32080078125,299.67608642578125,0.5230835676193237,0.050000000745058,0.229948878288269,291.177734375,291.1499938964844,261.860595703125,260.19683837890625,285.6443176269531,293.2687072753906,291.1775207519531,1.0,0.2363186478614807,1.0,0.050000000745058,0.752366304397583,1.0,-1.1268322467803955,0.0001953246828634,1.126636981964111,-0.2736511826515198,0.0,0.0,0.2598313391208648,35.956180572509766,46.0,3.5808913707733154,-6283.18017578125,150.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,305.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.71875,18000.0,0.0,0.0,0.1443752497434616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840770095586776,0.1840813755989074,-4.364488631836139e-06,0.0,0.0001465225213905,0.0,0.0,7.508983612060547,0.0,0.0,0.0,0.2839178442955017,4.0,0.0,1.0
483660,293.1462097167969,297.1499938964844,293.1499938964844,0.0952424928545951,-2202.058349609375,304.14971923828125,0.7694166898727417,0.1548390388488769,0.1402497142553329,293.1798095703125,297.1499938964844,293.1499938964844,0.0041226153261959,-326.4139709472656,296.7319641113281,0.5176476836204529,0.050000000745058,0.0485359355807304,293.19384765625,297.1499938964844,293.1499938964844,0.2085926532745361,-3206.64208984375,304.1559143066406,0.9532493352890016,0.2908191978931427,0.2041345536708831,293.1112365722656,297.1499938964844,293.1499938964844,0.2554392516613006,-5095.95458984375,304.16314697265625,0.9990000128746032,0.384583830833435,0.3242494761943817,293.26727294921875,297.1499938964844,293.1499938964844,0.0066913301125168,-2355.828125,299.6347045898437,0.5176476836204529,0.050000000745058,0.2302335798740387,291.1662902832031,291.1499938964844,261.8400573730469,260.1779479980469,285.6493835449219,293.267333984375,291.1637878417969,1.0,0.240562155842781,1.0,0.050000000745058,0.7513667345046997,1.0,-1.1369824409484863,0.0001983393885893,1.1367840766906738,-0.2756447792053222,0.0,0.0,0.2581449449062347,37.612403869628906,64.0,-17.939546585083008,-6277.65771484375,156.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.810546875,18000.0,0.0,0.0,0.1433382481336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822068989276886,0.1822112649679184,-4.359247668617172e-06,0.0,0.0001454700977774,0.0,0.0,7.419516086578369,0.0,0.0,0.0,0.2835545539855957,4.0,0.0,1.0
483720,293.1462097167969,297.1499938964844,293.1499938964844,0.0952424928545951,-2202.058349609375,304.14971923828125,0.7694166898727417,0.1548390388488769,0.1402497142553329,293.1798095703125,297.1499938964844,293.1499938964844,0.0041226153261959,-326.4139709472656,296.7319641113281,0.5176476836204529,0.050000000745058,0.0485359355807304,293.19384765625,297.1499938964844,293.1499938964844,0.2085926532745361,-3206.64208984375,304.1559143066406,0.9532493352890016,0.2908191978931427,0.2041345536708831,293.1112365722656,297.1499938964844,293.1499938964844,0.2554392516613006,-5095.95458984375,304.16314697265625,0.9990000128746032,0.384583830833435,0.3242494761943817,293.26727294921875,297.1499938964844,293.1499938964844,0.0066913301125168,-2355.828125,299.6347045898437,0.5176476836204529,0.050000000745058,0.2302335798740387,291.1662902832031,291.1499938964844,261.8400573730469,260.1779479980469,285.6493835449219,293.267333984375,291.1637878417969,1.0,0.240562155842781,1.0,0.050000000745058,0.7513667345046997,1.0,-1.1369824409484863,0.0001983393885893,1.1367840766906738,-0.2756447792053222,0.0,0.0,0.2581449449062347,37.612403869628906,64.0,-17.939546585083008,-6277.65771484375,156.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.810546875,18000.0,0.0,0.0,0.1433382481336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822068989276886,0.1822112649679184,-4.359247668617172e-06,0.0,0.0001454700977774,0.0,0.0,7.419516086578369,0.0,0.0,0.0,0.2835545539855957,4.0,0.0,1.0
483780,293.14666748046875,297.1499938964844,293.1499938964844,0.0956291705369949,-2209.720947265625,304.149169921875,0.7514347434043884,0.1548459976911544,0.1404424160718917,293.1828918457031,297.1499938964844,293.1499938964844,0.0041275387629866,-327.1395568847656,296.6972961425781,0.5042387843132019,0.050000000745058,0.048710785806179,293.1958312988281,297.1499938964844,293.1499938964844,0.2079249024391174,-3199.00634765625,304.1550598144531,0.9254531264305116,0.2893052101135254,0.2032261043787002,293.1322326660156,297.1499938964844,293.1499938964844,0.278766393661499,-5476.6005859375,304.1196594238281,0.9990000128746032,0.3813880383968353,0.348893791437149,293.2670288085937,297.1499938964844,293.1499938964844,0.0066873482428491,-2357.9404296875,299.5851135253906,0.5042387843132019,0.050000000745058,0.2310629934072494,291.1387939453125,291.1499938964844,261.8193054199219,260.1589660644531,285.6829528808594,293.2669982910156,291.1358642578125,1.0,0.251194030046463,1.0,0.050000000745058,0.7503671646118164,1.0,-1.1669024229049685,0.0002070327900582,1.1666953563690186,-0.2814186811447143,0.0,0.0,0.2614152431488037,42.453006744384766,67.0,-34.039249420166016,-6354.8701171875,175.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.04473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1423555612564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835877746343612,0.1835921257734298,-4.358950718597043e-06,0.0,0.0001444727968191,0.0,0.0,7.478612422943115,0.0,0.0,0.0,0.2837546169757843,4.0,0.0,1.0
483840,293.14666748046875,297.1499938964844,293.1499938964844,0.0956291705369949,-2209.720947265625,304.149169921875,0.7514347434043884,0.1548459976911544,0.1404424160718917,293.1828918457031,297.1499938964844,293.1499938964844,0.0041275387629866,-327.1395568847656,296.6972961425781,0.5042387843132019,0.050000000745058,0.048710785806179,293.1958312988281,297.1499938964844,293.1499938964844,0.2079249024391174,-3199.00634765625,304.1550598144531,0.9254531264305116,0.2893052101135254,0.2032261043787002,293.1322326660156,297.1499938964844,293.1499938964844,0.278766393661499,-5476.6005859375,304.1196594238281,0.9990000128746032,0.3813880383968353,0.348893791437149,293.2670288085937,297.1499938964844,293.1499938964844,0.0066873482428491,-2357.9404296875,299.5851135253906,0.5042387843132019,0.050000000745058,0.2310629934072494,291.1387939453125,291.1499938964844,261.8193054199219,260.1589660644531,285.6829528808594,293.2669982910156,291.1358642578125,1.0,0.251194030046463,1.0,0.050000000745058,0.7503671646118164,1.0,-1.1669024229049685,0.0002070327900582,1.1666953563690186,-0.2814186811447143,0.0,0.0,0.2614152431488037,42.453006744384766,67.0,-34.039249420166016,-6354.8701171875,175.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.04473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1423555612564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835877746343612,0.1835921257734298,-4.358950718597043e-06,0.0,0.0001444727968191,0.0,0.0,7.478612422943115,0.0,0.0,0.0,0.2837546169757843,4.0,0.0,1.0
483900,293.14697265625,297.1499938964844,293.1499938964844,0.0958026200532913,-2213.15625,304.1490173339844,0.742956280708313,0.1548264175653457,0.1405193209648132,293.1844177246094,297.1499938964844,293.1499938964844,0.0041310577653348,-327.57476806640625,296.6796875,0.498043805360794,0.050000000745058,0.0488072596490383,293.19683837890625,297.1499938964844,293.1499938964844,0.2075641304254531,-3194.81201171875,304.15478515625,0.91184663772583,0.2885268032550812,0.2027571499347686,293.15509033203125,297.1499938964844,293.1499938964844,0.2894226610660553,-5645.64501953125,304.1060791015625,0.998587131500244,0.377130925655365,0.3596052527427673,293.2675170898437,297.1499938964844,293.1499938964844,0.0066853393800556,-2358.968017578125,299.55865478515625,0.498043805360794,0.050000000745058,0.2315206229686737,291.125244140625,291.1499938964844,261.80889892578125,260.1494445800781,285.70233154296875,293.2674255371094,291.12310791015625,1.0,0.2560370564460754,1.0,0.050000000745058,0.74986732006073,1.0,-1.180037260055542,0.0002109282067976,1.1798263788223269,-0.28378826379776,0.0,0.0,0.2644438743591308,45.084285736083984,67.0,-32.72740173339844,-6407.7099609375,184.39776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.138671875,18000.0,0.0,0.0,0.1420263648033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185429573059082,0.1854339241981506,-4.36131904280046e-06,0.0,0.0001441386993974,0.0,0.0,7.562191486358643,0.0,0.0,0.0,0.2840685844421386,4.0,0.0,1.0
483960,293.1472473144531,297.1499938964844,293.1499938964844,0.0959174111485481,-2215.30517578125,304.14898681640625,0.7319749593734741,0.1548121273517608,0.1406423300504684,293.185791015625,297.1499938964844,293.1499938964844,0.0041376887820661,-328.1037902832031,296.6683654785156,0.4899814426898956,0.050000000745058,0.0489488579332828,293.19775390625,297.1499938964844,293.1499938964844,0.2070365697145462,-3188.346435546875,304.1548767089844,0.8956042528152466,0.2877564430236816,0.2023255974054336,293.17333984375,297.1499938964844,293.1499938964844,0.2863607108592987,-5593.76708984375,304.1195983886719,0.983201265335083,0.3734696209430694,0.3559188842773437,293.2682189941406,297.1499938964844,293.1499938964844,0.0066867629066109,-2360.0693359375,299.53533935546875,0.4899814426898956,0.050000000745058,0.2321923077106475,291.1224365234375,291.1499938964844,261.7984313964844,260.1399230957031,285.69903564453125,293.26812744140625,291.123779296875,1.0,0.2602639198303222,1.0,0.050000000745058,0.7493677139282227,1.0,-1.1761529445648191,0.0002098927216138,1.17594313621521,-0.282997727394104,0.0,0.0,0.2666594982147217,48.6160774230957,70.0,-10.865838050842283,-6438.13134765625,190.2545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,305.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.072265625,18000.0,0.0,0.0,0.141839399933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874307692050933,0.1874351352453231,-4.3650843508658e-06,0.0,0.0001439489715266,0.0,0.0,7.655277252197266,0.0,0.0,0.0,0.2844225466251373,4.0,0.0,1.0
484020,293.1482238769531,297.1499938964844,293.1499938964844,0.0959254056215286,-2215.201416015625,304.1492919921875,0.7153956294059753,0.1546876430511474,0.1407861858606338,293.1888427734375,297.1499938964844,293.1499938964844,0.0041396245360374,-328.1043701171875,296.65582275390625,0.4773655831813812,0.050000000745058,0.0491926148533821,293.1998291015625,297.1499938964844,293.1499938964844,0.2055886387825012,-3170.28173828125,304.1556701660156,0.8718304634094238,0.2861239612102508,0.2013875693082809,293.18963623046875,297.1499938964844,293.1499938964844,0.2823527157306671,-5525.73974609375,304.1360168457031,0.9559887051582336,0.3695362210273742,0.3515387773513794,293.2701416015625,297.1499938964844,293.1499938964844,0.006672806572169,-2356.0830078125,299.494140625,0.4773655831813812,0.050000000745058,0.2333485931158065,291.136962890625,291.1499938964844,261.7774353027344,260.1208801269531,285.6869812011719,293.2699890136719,291.1375732421875,1.0,0.267669528722763,1.0,0.050000000745058,0.7483684420585632,1.0,-1.171621322631836,0.0002087864850182,1.1714125871658323,-0.2822158634662628,0.0,0.0,0.2673148810863495,54.722442626953125,73.0,7.368584632873535,-6444.701171875,200.9836578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588806152344,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.1417505145072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188561275601387,0.1885656416416168,-4.370059286884498e-06,0.0,0.0001438587496522,0.0,0.0,7.712863445281982,0.0,0.0,0.0,0.2846791446208954,4.0,0.0,1.0
484080,293.1482238769531,297.1499938964844,293.1499938964844,0.0959254056215286,-2215.201416015625,304.1492919921875,0.7153956294059753,0.1546876430511474,0.1407861858606338,293.1888427734375,297.1499938964844,293.1499938964844,0.0041396245360374,-328.1043701171875,296.65582275390625,0.4773655831813812,0.050000000745058,0.0491926148533821,293.1998291015625,297.1499938964844,293.1499938964844,0.2055886387825012,-3170.28173828125,304.1556701660156,0.8718304634094238,0.2861239612102508,0.2013875693082809,293.18963623046875,297.1499938964844,293.1499938964844,0.2823527157306671,-5525.73974609375,304.1360168457031,0.9559887051582336,0.3695362210273742,0.3515387773513794,293.2701416015625,297.1499938964844,293.1499938964844,0.006672806572169,-2356.0830078125,299.494140625,0.4773655831813812,0.050000000745058,0.2333485931158065,291.136962890625,291.1499938964844,261.7774353027344,260.1208801269531,285.6869812011719,293.2699890136719,291.1375732421875,1.0,0.267669528722763,1.0,0.050000000745058,0.7483684420585632,1.0,-1.171621322631836,0.0002087864850182,1.1714125871658323,-0.2822158634662628,0.0,0.0,0.2673148810863495,54.722442626953125,73.0,7.368584632873535,-6444.701171875,200.9836578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588806152344,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.1417505145072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188561275601387,0.1885656416416168,-4.370059286884498e-06,0.0,0.0001438587496522,0.0,0.0,7.712863445281982,0.0,0.0,0.0,0.2846791446208954,4.0,0.0,1.0
484140,293.14923095703125,297.1499938964844,293.1499938964844,0.095948688685894,-2215.55859375,304.1495056152344,0.7019405364990234,0.1545270234346389,0.1408427059650421,293.1919250488281,297.1499938964844,293.1499938964844,0.0041393879801034,-328.0700378417969,296.6358337402344,0.4660840034484863,0.050000000745058,0.0494003854691982,293.2018127441406,297.1499938964844,293.1499938964844,0.2042489647865295,-3153.741943359375,304.156005859375,0.8544961214065552,0.2844564914703369,0.2003826946020126,293.1948547363281,297.1499938964844,293.1499938964844,0.2805583477020263,-5495.251953125,304.1435241699219,0.934220552444458,0.3674662709236145,0.3494895398616791,293.2720031738281,297.1499938964844,293.1499938964844,0.0066559645347297,-2352.0849609375,299.4485168457031,0.4660840034484863,0.050000000745058,0.2343341559171676,291.14044189453125,291.1499938964844,261.7563781738281,260.1018371582031,285.67724609375,293.2718811035156,291.1407775878906,1.0,0.2740052044391632,1.0,0.050000000745058,0.7473691701889038,1.0,-1.1694551706314087,0.0002083727740682,1.169246792793274,-0.2819202840328216,0.0,0.0,0.2683295011520386,59.95050811767578,76.0,5.617377758026123,-6445.9365234375,210.6770172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,305.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.1418539732694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892435848712921,0.1892479658126831,-4.371776867628796e-06,0.0,0.0001439637417206,0.0,0.0,7.745490074157715,0.0,0.0,0.0,0.284816712141037,4.0,0.0,1.0
484200,293.14923095703125,297.1499938964844,293.1499938964844,0.095948688685894,-2215.55859375,304.1495056152344,0.7019405364990234,0.1545270234346389,0.1408427059650421,293.1919250488281,297.1499938964844,293.1499938964844,0.0041393879801034,-328.0700378417969,296.6358337402344,0.4660840034484863,0.050000000745058,0.0494003854691982,293.2018127441406,297.1499938964844,293.1499938964844,0.2042489647865295,-3153.741943359375,304.156005859375,0.8544961214065552,0.2844564914703369,0.2003826946020126,293.1948547363281,297.1499938964844,293.1499938964844,0.2805583477020263,-5495.251953125,304.1435241699219,0.934220552444458,0.3674662709236145,0.3494895398616791,293.2720031738281,297.1499938964844,293.1499938964844,0.0066559645347297,-2352.0849609375,299.4485168457031,0.4660840034484863,0.050000000745058,0.2343341559171676,291.14044189453125,291.1499938964844,261.7563781738281,260.1018371582031,285.67724609375,293.2718811035156,291.1407775878906,1.0,0.2740052044391632,1.0,0.050000000745058,0.7473691701889038,1.0,-1.1694551706314087,0.0002083727740682,1.169246792793274,-0.2819202840328216,0.0,0.0,0.2683295011520386,59.95050811767578,76.0,5.617377758026123,-6445.9365234375,210.6770172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,305.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.1418539732694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892435848712921,0.1892479658126831,-4.371776867628796e-06,0.0,0.0001439637417206,0.0,0.0,7.745490074157715,0.0,0.0,0.0,0.284816712141037,4.0,0.0,1.0
484260,293.15008544921875,297.1499938964844,293.1499938964844,0.0959619134664535,-2215.7529296875,304.1496276855469,0.6909508109092712,0.1543721407651901,0.1408764272928238,293.1947326660156,297.1499938964844,293.1499938964844,0.0041371067054569,-327.8938903808594,296.6147766113281,0.455295205116272,0.050000000745058,0.0495848022401332,293.2034912109375,297.1499938964844,293.1499938964844,0.2029124647378921,-3137.25732421875,304.1562194824219,0.8409819602966309,0.2828032970428467,0.1993643194437027,293.19635009765625,297.1499938964844,293.1499938964844,0.279401421546936,-5475.87939453125,304.1475524902344,0.9168582558631896,0.3660190999507904,0.348207950592041,293.27362060546875,297.1499938964844,293.1499938964844,0.0066358055919408,-2347.159423828125,299.4024963378906,0.455295205116272,0.050000000745058,0.2352089434862136,291.1427001953125,291.1499938964844,261.7352294921875,260.08282470703125,285.6675109863281,293.2735290527344,291.1427917480469,1.0,0.2795425355434418,1.0,0.050000000745058,0.7463697195053101,1.0,-1.168006181716919,0.0002081713319057,1.1677979230880735,-0.281790167093277,0.0,0.0,0.269128143787384,64.59700012207031,64.0,3.273680686950684,-6447.560546875,219.42498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,305.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1421122997999191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898577064275741,0.1898620873689651,-4.3732370613724925e-06,0.0,0.0001442259235773,0.0,0.0,7.77474308013916,0.0,0.0,0.0,0.2849351465702057,4.0,0.0,1.0
484320,293.15008544921875,297.1499938964844,293.1499938964844,0.0959619134664535,-2215.7529296875,304.1496276855469,0.6909508109092712,0.1543721407651901,0.1408764272928238,293.1947326660156,297.1499938964844,293.1499938964844,0.0041371067054569,-327.8938903808594,296.6147766113281,0.455295205116272,0.050000000745058,0.0495848022401332,293.2034912109375,297.1499938964844,293.1499938964844,0.2029124647378921,-3137.25732421875,304.1562194824219,0.8409819602966309,0.2828032970428467,0.1993643194437027,293.19635009765625,297.1499938964844,293.1499938964844,0.279401421546936,-5475.87939453125,304.1475524902344,0.9168582558631896,0.3660190999507904,0.348207950592041,293.27362060546875,297.1499938964844,293.1499938964844,0.0066358055919408,-2347.159423828125,299.4024963378906,0.455295205116272,0.050000000745058,0.2352089434862136,291.1427001953125,291.1499938964844,261.7352294921875,260.08282470703125,285.6675109863281,293.2735290527344,291.1427917480469,1.0,0.2795425355434418,1.0,0.050000000745058,0.7463697195053101,1.0,-1.168006181716919,0.0002081713319057,1.1677979230880735,-0.281790167093277,0.0,0.0,0.269128143787384,64.59700012207031,64.0,3.273680686950684,-6447.560546875,219.42498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,305.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1421122997999191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898577064275741,0.1898620873689651,-4.3732370613724925e-06,0.0,0.0001442259235773,0.0,0.0,7.77474308013916,0.0,0.0,0.0,0.2849351465702057,4.0,0.0,1.0
484380,293.15057373046875,297.1499938964844,293.1499938964844,0.0958701148629188,-2213.99169921875,304.14990234375,0.6902515888214111,0.1542670130729675,0.1407735645771026,293.1970520019531,297.1499938964844,293.1499938964844,0.0041202800348401,-326.6167907714844,296.59344482421875,0.4547939300537109,0.050000000745058,0.0495939515531063,293.2046813964844,297.1499938964844,293.1499938964844,0.2014737576246261,-3119.48095703125,304.15655517578125,0.8389360904693604,0.2812084853649139,0.1982467770576477,293.19647216796875,297.1499938964844,293.1499938964844,0.2783163487911224,-5458.12353515625,304.150146484375,0.9149455428123474,0.3648217022418976,0.3470400273799896,293.2748718261719,297.1499938964844,293.1499938964844,0.0065889596007764,-2334.25244140625,299.3565979003906,0.4547939300537109,0.050000000745058,0.2352523505687713,291.1438293457031,291.1499938964844,261.71405029296875,260.0639038085937,285.65557861328125,293.2748107910156,291.1439819335937,1.0,0.2789749503135681,1.0,0.050000000745058,0.7453702688217163,1.0,-1.165203332901001,0.0002075803640764,1.1649956703186035,-0.2814081311225891,0.0,0.0,0.269887626171112,64.78660583496094,52.0,2.382927417755127,-6447.91357421875,218.8399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,305.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.1424823850393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904405206441879,0.1904448866844177,-4.374532181827817e-06,0.0,0.0001446015085093,0.0,0.0,7.802377223968506,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
484440,293.15057373046875,297.1499938964844,293.1499938964844,0.0958701148629188,-2213.99169921875,304.14990234375,0.6902515888214111,0.1542670130729675,0.1407735645771026,293.1970520019531,297.1499938964844,293.1499938964844,0.0041202800348401,-326.6167907714844,296.59344482421875,0.4547939300537109,0.050000000745058,0.0495939515531063,293.2046813964844,297.1499938964844,293.1499938964844,0.2014737576246261,-3119.48095703125,304.15655517578125,0.8389360904693604,0.2812084853649139,0.1982467770576477,293.19647216796875,297.1499938964844,293.1499938964844,0.2783163487911224,-5458.12353515625,304.150146484375,0.9149455428123474,0.3648217022418976,0.3470400273799896,293.2748718261719,297.1499938964844,293.1499938964844,0.0065889596007764,-2334.25244140625,299.3565979003906,0.4547939300537109,0.050000000745058,0.2352523505687713,291.1438293457031,291.1499938964844,261.71405029296875,260.0639038085937,285.65557861328125,293.2748107910156,291.1439819335937,1.0,0.2789749503135681,1.0,0.050000000745058,0.7453702688217163,1.0,-1.165203332901001,0.0002075803640764,1.1649956703186035,-0.2814081311225891,0.0,0.0,0.269887626171112,64.78660583496094,52.0,2.382927417755127,-6447.91357421875,218.8399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,305.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.1424823850393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904405206441879,0.1904448866844177,-4.374532181827817e-06,0.0,0.0001446015085093,0.0,0.0,7.802377223968506,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
484500,293.150634765625,297.1499938964844,293.1499938964844,0.0958019942045211,-2212.694580078125,304.1500549316406,0.6930496096611023,0.1542498469352722,0.1406990140676498,293.197998046875,297.1499938964844,293.1499938964844,0.0041072964668273,-325.6241760253906,296.5832824707031,0.4576359689235687,0.050000000745058,0.0495430454611778,293.2050170898437,297.1499938964844,293.1499938964844,0.2007276713848114,-3110.249755859375,304.1567077636719,0.8413124680519104,0.2804477512836456,0.1976708620786667,293.1961975097656,297.1499938964844,293.1499938964844,0.2777606546878814,-5449.1484375,304.151123046875,0.918537139892578,0.3642856180667877,0.3464666903018951,293.2753295898437,297.1499938964844,293.1499938964844,0.0065572168678045,-2325.228759765625,299.3340759277344,0.4576359689235687,0.050000000745058,0.235010877251625,291.1446838378906,291.1499938964844,261.7034912109375,260.054443359375,285.6487121582031,293.2752685546875,291.1448669433594,1.0,0.2770521640777588,1.0,0.050000000745058,0.7448705434799194,1.0,-1.1633836030960083,0.0002071654598694,1.163176417350769,-0.2811426818370819,0.0,0.0,0.2701528370380401,63.47073745727539,52.0,2.404789447784424,-6446.91845703125,215.6123809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,305.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.1426946222782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906656920909881,0.1906700730323791,-4.375106982479338e-06,0.0,0.0001448168914066,0.0,0.0,7.813190937042236,0.0,0.0,0.0,0.2850897014141083,4.0,0.0,1.0
484560,293.15057373046875,297.1499938964844,293.1499938964844,0.0957291945815086,-2211.312744140625,304.1501770019531,0.6975772976875305,0.1542550325393676,0.1406189650297165,293.19879150390625,297.1499938964844,293.1499938964844,0.0040921899490058,-324.468505859375,296.5733642578125,0.4622411131858825,0.050000000745058,0.0494646355509758,293.2052307128906,297.1499938964844,293.1499938964844,0.1999777555465698,-3100.96875,304.1568603515625,0.8455798029899597,0.2797112762928009,0.1970916539430618,293.1957702636719,297.1499938964844,293.1499938964844,0.277202844619751,-5440.2001953125,304.1519470214844,0.9246962666511536,0.363781601190567,0.3458988666534424,293.2756652832031,297.1499938964844,293.1499938964844,0.0065216193906962,-2315.003173828125,299.3117980957031,0.4622411131858825,0.050000000745058,0.2346389293670654,291.14556884765625,291.1499938964844,261.6929016113281,260.0450439453125,285.6414489746094,293.275634765625,291.1457214355469,1.0,0.2742475867271423,1.0,0.050000000745058,0.7443708181381226,1.0,-1.1613702774047852,0.000206695520319,1.161163568496704,-0.2808401584625244,0.0,0.0,0.2703628540039062,61.45574188232422,40.0,2.37557315826416,-6445.255859375,210.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10321044921875,305.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.1429155766963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908424645662307,0.1908468455076217,-4.375580829218961e-06,0.0,0.0001450411364203,0.0,0.0,7.82172155380249,0.0,0.0,0.0,0.2851248681545257,4.0,0.0,1.0
