time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484620,293.150146484375,297.1499938964844,293.1499938964844,0.0955788940191268,-2208.46826171875,304.1503601074219,0.7114560008049011,0.1543255895376205,0.1404547244310379,293.1999206542969,297.1499938964844,293.1499938964844,0.0040573491714894,-321.79864501953125,296.55438232421875,0.4746979475021362,0.050000000745058,0.049244001507759,293.2052307128906,297.1499938964844,293.1499938964844,0.198478877544403,-3082.41015625,304.1570739746094,0.8597849011421204,0.2783067524433136,0.1959349960088729,293.19464111328125,297.1499938964844,293.1499938964844,0.2760838866233825,-5422.384765625,304.15313720703125,0.9441956281661988,0.3628535270690918,0.3447802364826202,293.2760009765625,297.1499938964844,293.1499938964844,0.0064420001581311,-2291.85107421875,299.2679748535156,0.4746979475021362,0.050000000745058,0.2335923463106155,291.1473083496094,291.1499938964844,261.6717834472656,260.0263366699219,285.626220703125,293.2760009765625,291.1474609375,1.0,0.2664709687232971,1.0,0.050000000745058,0.7433713674545288,1.0,-1.1569212675094604,0.0002056364319287,1.1567156314849854,-0.2801481783390045,0.0,0.0,0.2706077694892883,55.80445861816406,28.0,2.458072662353516,-6440.669921875,198.3348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1433580070734024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910719871520996,0.1910763531923294,-4.376250672066817e-06,0.0,0.0001454901503166,0.0,0.0,7.832896709442139,0.0,0.0,0.0,0.2851714491844177,4.0,0.0,1.0
484680,293.150146484375,297.1499938964844,293.1499938964844,0.0955788940191268,-2208.46826171875,304.1503601074219,0.7114560008049011,0.1543255895376205,0.1404547244310379,293.1999206542969,297.1499938964844,293.1499938964844,0.0040573491714894,-321.79864501953125,296.55438232421875,0.4746979475021362,0.050000000745058,0.049244001507759,293.2052307128906,297.1499938964844,293.1499938964844,0.198478877544403,-3082.41015625,304.1570739746094,0.8597849011421204,0.2783067524433136,0.1959349960088729,293.19464111328125,297.1499938964844,293.1499938964844,0.2760838866233825,-5422.384765625,304.15313720703125,0.9441956281661988,0.3628535270690918,0.3447802364826202,293.2760009765625,297.1499938964844,293.1499938964844,0.0064420001581311,-2291.85107421875,299.2679748535156,0.4746979475021362,0.050000000745058,0.2335923463106155,291.1473083496094,291.1499938964844,261.6717834472656,260.0263366699219,285.626220703125,293.2760009765625,291.1474609375,1.0,0.2664709687232971,1.0,0.050000000745058,0.7433713674545288,1.0,-1.1569212675094604,0.0002056364319287,1.1567156314849854,-0.2801481783390045,0.0,0.0,0.2706077694892883,55.80445861816406,28.0,2.458072662353516,-6440.669921875,198.3348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1433580070734024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910719871520996,0.1910763531923294,-4.376250672066817e-06,0.0,0.0001454901503166,0.0,0.0,7.832896709442139,0.0,0.0,0.0,0.2851714491844177,4.0,0.0,1.0
484740,293.1494445800781,297.1499938964844,293.1499938964844,0.0954328328371048,-2205.7099609375,304.1504821777344,0.7304329872131348,0.1544652283191681,0.1402977555990219,293.200439453125,297.1499938964844,293.1499938964844,0.0040184962563216,-318.81451416015625,296.53668212890625,0.4892616868019104,0.050000000745058,0.0489624440670013,293.2048645019531,297.1499938964844,293.1499938964844,0.1969959437847137,-3064.035400390625,304.1571960449219,0.882707417011261,0.2769847512245178,0.1947926878929138,293.1932067871094,297.1499938964844,293.1499938964844,0.2749712467193603,-5404.7978515625,304.1539306640625,0.9714787006378174,0.3620146512985229,0.3436893224716186,293.27593994140625,297.1499938964844,293.1499938964844,0.0063550863415002,-2266.2490234375,299.2251892089844,0.4892616868019104,0.050000000745058,0.2322567552328109,291.1491394042969,291.1499938964844,261.65069580078125,260.0077819824219,285.6105041503906,293.2759704589844,291.1493225097656,1.0,0.2563751935958862,1.0,0.050000000745058,0.7423719167709351,1.0,-1.1521114110946655,0.0002044769062194,1.1519068479537964,-0.2793706953525543,0.0,0.0,0.270598441362381,48.60612106323242,25.0,2.539312601089477,-6434.3681640625,182.6700897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1437647938728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911173462867736,0.1911217272281646,-4.376537617645226e-06,0.0,0.0001459029881516,0.0,0.0,7.835373401641846,0.0,0.0,0.0,0.2851833999156952,4.0,0.0,1.0
484800,293.1494445800781,297.1499938964844,293.1499938964844,0.0954328328371048,-2205.7099609375,304.1504821777344,0.7304329872131348,0.1544652283191681,0.1402977555990219,293.200439453125,297.1499938964844,293.1499938964844,0.0040184962563216,-318.81451416015625,296.53668212890625,0.4892616868019104,0.050000000745058,0.0489624440670013,293.2048645019531,297.1499938964844,293.1499938964844,0.1969959437847137,-3064.035400390625,304.1571960449219,0.882707417011261,0.2769847512245178,0.1947926878929138,293.1932067871094,297.1499938964844,293.1499938964844,0.2749712467193603,-5404.7978515625,304.1539306640625,0.9714787006378174,0.3620146512985229,0.3436893224716186,293.27593994140625,297.1499938964844,293.1499938964844,0.0063550863415002,-2266.2490234375,299.2251892089844,0.4892616868019104,0.050000000745058,0.2322567552328109,291.1491394042969,291.1499938964844,261.65069580078125,260.0077819824219,285.6105041503906,293.2759704589844,291.1493225097656,1.0,0.2563751935958862,1.0,0.050000000745058,0.7423719167709351,1.0,-1.1521114110946655,0.0002044769062194,1.1519068479537964,-0.2793706953525543,0.0,0.0,0.270598441362381,48.60612106323242,25.0,2.539312601089477,-6434.3681640625,182.6700897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1437647938728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911173462867736,0.1911217272281646,-4.376537617645226e-06,0.0,0.0001459029881516,0.0,0.0,7.835373401641846,0.0,0.0,0.0,0.2851833999156952,4.0,0.0,1.0
484860,293.14862060546875,297.1499938964844,293.1499938964844,0.0953613072633743,-2204.365478515625,304.15045166015625,0.7496094703674316,0.154642254114151,0.1402277797460556,293.2004699707031,297.1499938964844,293.1499938964844,0.0039846673607826,-316.2159118652344,296.5199890136719,0.5031872391700745,0.050000000745058,0.0487265102565288,293.2042541503906,297.1499938964844,293.1499938964844,0.195617139339447,-3046.9677734375,304.1570739746094,0.9067208766937256,0.2757194340229034,0.1937298625707626,293.1916198730469,297.1499938964844,293.1499938964844,0.2739620208740234,-5388.96826171875,304.154296875,0.9942097067832948,0.3612369298934936,0.3427100479602813,293.2756042480469,297.1499938964844,293.1499938964844,0.0062769521027803,-2243.15625,299.1830139160156,0.5031872391700745,0.050000000745058,0.2311375886201858,291.1506042480469,291.1499938964844,261.6297302246094,259.9894104003906,285.5958251953125,293.275634765625,291.1506652832031,1.0,0.2478598803281784,1.0,0.050000000745058,0.7413724660873413,1.0,-1.1479490995407104,0.0002035057405009,1.1477456092834473,-0.2786976099014282,0.0,0.0,0.2704126536846161,42.572513580322266,25.0,1.877210140228272,-6428.1796875,169.59913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06964111328125,305.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.1441008150577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910063177347183,0.1910106986761093,-4.376444849185646e-06,0.0,0.000146244012285,0.0,0.0,7.830367565155029,0.0,0.0,0.0,0.285165399312973,4.0,0.0,1.0
484920,293.14862060546875,297.1499938964844,293.1499938964844,0.0953613072633743,-2204.365478515625,304.15045166015625,0.7496094703674316,0.154642254114151,0.1402277797460556,293.2004699707031,297.1499938964844,293.1499938964844,0.0039846673607826,-316.2159118652344,296.5199890136719,0.5031872391700745,0.050000000745058,0.0487265102565288,293.2042541503906,297.1499938964844,293.1499938964844,0.195617139339447,-3046.9677734375,304.1570739746094,0.9067208766937256,0.2757194340229034,0.1937298625707626,293.1916198730469,297.1499938964844,293.1499938964844,0.2739620208740234,-5388.96826171875,304.154296875,0.9942097067832948,0.3612369298934936,0.3427100479602813,293.2756042480469,297.1499938964844,293.1499938964844,0.0062769521027803,-2243.15625,299.1830139160156,0.5031872391700745,0.050000000745058,0.2311375886201858,291.1506042480469,291.1499938964844,261.6297302246094,259.9894104003906,285.5958251953125,293.275634765625,291.1506652832031,1.0,0.2478598803281784,1.0,0.050000000745058,0.7413724660873413,1.0,-1.1479490995407104,0.0002035057405009,1.1477456092834473,-0.2786976099014282,0.0,0.0,0.2704126536846161,42.572513580322266,25.0,1.877210140228272,-6428.1796875,169.59913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06964111328125,305.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.1441008150577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910063177347183,0.1910106986761093,-4.376444849185646e-06,0.0,0.000146244012285,0.0,0.0,7.830367565155029,0.0,0.0,0.0,0.285165399312973,4.0,0.0,1.0
484980,293.1478576660156,297.1499938964844,293.1499938964844,0.0953478291630745,-2204.04833984375,304.1503295898437,0.7632745504379272,0.1548324525356292,0.1402681022882461,293.20001220703125,297.1499938964844,293.1499938964844,0.0039605256170034,-314.3100891113281,296.506591796875,0.5130832195281982,0.050000000745058,0.0485908240079879,293.2035217285156,297.1499938964844,293.1499938964844,0.1942973881959915,-3030.561279296875,304.15692138671875,0.924114227294922,0.2744932770729065,0.1927702128887176,293.1838073730469,297.1499938964844,293.1499938964844,0.2639780938625335,-5227.5546875,304.1702575683594,0.9990000128746032,0.3617267608642578,0.332176148891449,293.2750244140625,297.1499938964844,293.1499938964844,0.0062147635035216,-2224.482421875,299.1429748535156,0.5130832195281982,0.050000000745058,0.2304939478635788,291.15545654296875,291.1499938964844,261.60888671875,259.97125244140625,285.5691223144531,293.2750549316406,291.1568908691406,1.0,0.2411714941263198,1.0,0.050000000745058,0.7403730154037476,1.0,-1.1332478523254397,0.0001995431521208,1.1330482959747314,-0.275928646326065,0.0,0.0,0.2695126235485077,38.93505859375,25.0,10.238814353942873,-6403.8955078125,158.2473907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,305.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1443312913179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906511932611465,0.1906555742025375,-4.376093784230761e-06,0.0,0.0001464779052184,0.0,0.0,7.814263820648193,0.0,0.0,0.0,0.2851014733314514,4.0,0.0,1.0
485040,293.1478576660156,297.1499938964844,293.1499938964844,0.0953478291630745,-2204.04833984375,304.1503295898437,0.7632745504379272,0.1548324525356292,0.1402681022882461,293.20001220703125,297.1499938964844,293.1499938964844,0.0039605256170034,-314.3100891113281,296.506591796875,0.5130832195281982,0.050000000745058,0.0485908240079879,293.2035217285156,297.1499938964844,293.1499938964844,0.1942973881959915,-3030.561279296875,304.15692138671875,0.924114227294922,0.2744932770729065,0.1927702128887176,293.1838073730469,297.1499938964844,293.1499938964844,0.2639780938625335,-5227.5546875,304.1702575683594,0.9990000128746032,0.3617267608642578,0.332176148891449,293.2750244140625,297.1499938964844,293.1499938964844,0.0062147635035216,-2224.482421875,299.1429748535156,0.5130832195281982,0.050000000745058,0.2304939478635788,291.15545654296875,291.1499938964844,261.60888671875,259.97125244140625,285.5691223144531,293.2750549316406,291.1568908691406,1.0,0.2411714941263198,1.0,0.050000000745058,0.7403730154037476,1.0,-1.1332478523254397,0.0001995431521208,1.1330482959747314,-0.275928646326065,0.0,0.0,0.2695126235485077,38.93505859375,25.0,10.238814353942873,-6403.8955078125,158.2473907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,305.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1443312913179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906511932611465,0.1906555742025375,-4.376093784230761e-06,0.0,0.0001464779052184,0.0,0.0,7.814263820648193,0.0,0.0,0.0,0.2851014733314514,4.0,0.0,1.0
485100,293.1475830078125,297.1499938964844,293.1499938964844,0.0953208655118942,-2203.4482421875,304.1502990722656,0.7686583995819092,0.1549177765846252,0.1403037905693054,293.1996765136719,297.1499938964844,293.1499938964844,0.0039493539370596,-313.37945556640625,296.5028686523437,0.5170110464096069,0.050000000745058,0.0485433861613273,293.20318603515625,297.1499938964844,293.1499938964844,0.193593218922615,-3021.729736328125,304.1569519042969,0.9307741522789,0.2738793790340423,0.1923092603683471,293.1727905273437,297.1499938964844,293.1499938964844,0.2573506236076355,-5120.49755859375,304.1785583496094,0.9990000128746032,0.3634577095508575,0.3253294229507446,293.27459716796875,297.1499938964844,293.1499938964844,0.0061857597902417,-2215.441162109375,299.1251220703125,0.5170110464096069,0.050000000745058,0.2302689254283905,291.162353515625,291.1499938964844,261.5985107421875,259.9622802734375,285.5511474609375,293.274658203125,291.16357421875,1.0,0.2382632195949554,1.0,0.050000000745058,0.7398732900619507,1.0,-1.124216079711914,0.0001971145247807,1.1240190267562866,-0.2742679119110107,0.0,0.0,0.2679923176765442,37.61033630371094,25.0,13.390395164489746,-6378.56787109375,153.14093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1443664580583572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898068189620971,0.1898111999034881,-4.375177013571374e-06,0.0,0.0001465136010665,0.0,0.0,7.7758636474609375,0.0,0.0,0.0,0.2849566042423248,4.0,0.0,1.0
485160,293.1473083496094,297.1499938964844,293.1499938964844,0.0953135415911674,-2203.25390625,304.1502685546875,0.7737312912940979,0.1550010293722152,0.1403392106294632,293.19927978515625,297.1499938964844,293.1499938964844,0.0039390204474329,-312.5412292480469,296.498046875,0.5207423567771912,0.050000000745058,0.0485011972486972,293.202880859375,297.1499938964844,293.1499938964844,0.1929342895746231,-3013.501220703125,304.1568908691406,0.9368909597396852,0.2732672095298767,0.191851258277893,293.1592102050781,297.1499938964844,293.1499938964844,0.2513069212436676,-5023.197265625,304.184326171875,0.9990000128746032,0.3658373951911926,0.3191162645816803,293.2740478515625,297.1499938964844,293.1499938964844,0.0061587207019329,-2207.162841796875,299.1068420410156,0.5207423567771912,0.050000000745058,0.2300687879323959,291.1669921875,291.1499938964844,261.5881652832031,259.953369140625,285.5342102050781,293.27410888671875,291.1676330566406,1.0,0.2356240153312683,1.0,0.050000000745058,0.739373505115509,1.0,-1.1159597635269165,0.0001949197612702,1.115764856338501,-0.2727451622486114,0.0,0.0,0.2663791179656982,36.43002700805664,25.0,11.651815414428713,-6350.05029296875,148.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10302734375,305.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1443218439817428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886677742004394,0.1886721551418304,-4.37334847447346e-06,0.0,0.0001464683300582,0.0,0.0,7.723120212554932,0.0,0.0,0.0,0.2847564816474914,4.0,0.0,1.0
485220,293.1467590332031,297.1499938964844,293.1499938964844,0.0953528881072998,-2203.9482421875,304.1501159667969,0.7830087542533875,0.1551788598299026,0.1404270976781845,293.19830322265625,297.1499938964844,293.1499938964844,0.0039212559349834,-311.1419677734375,296.4861145019531,0.5276199579238892,0.050000000745058,0.0484298206865787,293.20220947265625,297.1499938964844,293.1499938964844,0.1917250603437423,-2998.466552734375,304.1566162109375,0.9475285410881042,0.2720630764961242,0.1909552663564682,293.1289978027344,297.1499938964844,293.1499938964844,0.2407783269882202,-4853.9609375,304.19024658203125,0.9990000128746032,0.3717273771762848,0.3083198368549347,293.2724609375,297.1499938964844,293.1499938964844,0.006110078189522,-2192.559326171875,299.0697937011719,0.5276199579238892,0.050000000745058,0.2297302186489105,291.1710510253906,291.1499938964844,261.5676574707031,259.93572998046875,285.50323486328125,293.2725830078125,291.1712951660156,1.0,0.2310466766357422,1.0,0.050000000745058,0.7383739948272705,1.0,-1.1015379428863523,0.0001911493309307,1.1013468503952026,-0.2700780928134918,0.0,0.0,0.2632566094398498,34.42921447753906,28.0,6.396378040313721,-6299.26416015625,140.91726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.1439706683158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864047646522522,0.186409130692482,-4.368769168650033e-06,0.0,0.0001461119245504,0.0,0.0,7.617002964019775,0.0,0.0,0.0,0.2843388617038727,4.0,0.0,1.0
485280,293.1467590332031,297.1499938964844,293.1499938964844,0.0953528881072998,-2203.9482421875,304.1501159667969,0.7830087542533875,0.1551788598299026,0.1404270976781845,293.19830322265625,297.1499938964844,293.1499938964844,0.0039212559349834,-311.1419677734375,296.4861145019531,0.5276199579238892,0.050000000745058,0.0484298206865787,293.20220947265625,297.1499938964844,293.1499938964844,0.1917250603437423,-2998.466552734375,304.1566162109375,0.9475285410881042,0.2720630764961242,0.1909552663564682,293.1289978027344,297.1499938964844,293.1499938964844,0.2407783269882202,-4853.9609375,304.19024658203125,0.9990000128746032,0.3717273771762848,0.3083198368549347,293.2724609375,297.1499938964844,293.1499938964844,0.006110078189522,-2192.559326171875,299.0697937011719,0.5276199579238892,0.050000000745058,0.2297302186489105,291.1710510253906,291.1499938964844,261.5676574707031,259.93572998046875,285.50323486328125,293.2725830078125,291.1712951660156,1.0,0.2310466766357422,1.0,0.050000000745058,0.7383739948272705,1.0,-1.1015379428863523,0.0001911493309307,1.1013468503952026,-0.2700780928134918,0.0,0.0,0.2632566094398498,34.42921447753906,28.0,6.396378040313721,-6299.26416015625,140.91726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.1439706683158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864047646522522,0.186409130692482,-4.368769168650033e-06,0.0,0.0001461119245504,0.0,0.0,7.617002964019775,0.0,0.0,0.0,0.2843388617038727,4.0,0.0,1.0
485340,293.1462097167969,297.1499938964844,293.1499938964844,0.0954665467143058,-2206.10009765625,304.1498718261719,0.788759708404541,0.1553722918033599,0.1405597478151321,293.197021484375,297.1499938964844,293.1499938964844,0.0039076376706361,-310.111572265625,296.4726867675781,0.5318246483802795,0.050000000745058,0.048389732837677,293.20147705078125,297.1499938964844,293.1499938964844,0.1906463801860809,-2985.11865234375,304.1561889648437,0.9531049132347108,0.2708860337734222,0.1901018023490905,293.10107421875,297.1499938964844,293.1499938964844,0.2345183342695236,-4754.7900390625,304.1870422363281,0.9990000128746032,0.3779315054416656,0.3020857870578766,293.2704467773437,297.1499938964844,293.1499938964844,0.0060692941769957,-2180.637939453125,299.0328674316406,0.5318246483802795,0.050000000745058,0.2295400649309158,291.1707458496094,291.1499938964844,261.5473327636719,259.9184265136719,285.4805603027344,293.27056884765625,291.1702880859375,1.0,0.2284990549087524,1.0,0.050000000745058,0.737374484539032,1.0,-1.0929110050201416,0.0001889986015157,1.0927220582962036,-0.2685009837150574,0.0,0.0,0.2604389190673828,33.299217224121094,46.0,-0.7397396564483643,-6261.38720703125,136.5325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.20703125,18000.0,0.0,0.0,0.1433046907186508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842729449272155,0.1842773109674453,-4.364104825071991e-06,0.0,0.0001454360317438,0.0,0.0,7.516817569732666,0.0,0.0,0.0,0.2839402258396148,4.0,0.0,1.0
485400,293.1462097167969,297.1499938964844,293.1499938964844,0.0954665467143058,-2206.10009765625,304.1498718261719,0.788759708404541,0.1553722918033599,0.1405597478151321,293.197021484375,297.1499938964844,293.1499938964844,0.0039076376706361,-310.111572265625,296.4726867675781,0.5318246483802795,0.050000000745058,0.048389732837677,293.20147705078125,297.1499938964844,293.1499938964844,0.1906463801860809,-2985.11865234375,304.1561889648437,0.9531049132347108,0.2708860337734222,0.1901018023490905,293.10107421875,297.1499938964844,293.1499938964844,0.2345183342695236,-4754.7900390625,304.1870422363281,0.9990000128746032,0.3779315054416656,0.3020857870578766,293.2704467773437,297.1499938964844,293.1499938964844,0.0060692941769957,-2180.637939453125,299.0328674316406,0.5318246483802795,0.050000000745058,0.2295400649309158,291.1707458496094,291.1499938964844,261.5473327636719,259.9184265136719,285.4805603027344,293.27056884765625,291.1702880859375,1.0,0.2284990549087524,1.0,0.050000000745058,0.737374484539032,1.0,-1.0929110050201416,0.0001889986015157,1.0927220582962036,-0.2685009837150574,0.0,0.0,0.2604389190673828,33.299217224121094,46.0,-0.7397396564483643,-6261.38720703125,136.5325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.20703125,18000.0,0.0,0.0,0.1433046907186508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842729449272155,0.1842773109674453,-4.364104825071991e-06,0.0,0.0001454360317438,0.0,0.0,7.516817569732666,0.0,0.0,0.0,0.2839402258396148,4.0,0.0,1.0
485460,293.1459045410156,297.1499938964844,293.1499938964844,0.0957615226507186,-2211.839111328125,304.1494140625,0.7791834473609924,0.1555288732051849,0.1407848000526428,293.1956787109375,297.1499938964844,293.1499938964844,0.0039054311346262,-310.1042785644531,296.4527893066406,0.5242095589637756,0.050000000745058,0.048464298248291,293.2009582519531,297.1499938964844,293.1499938964844,0.1898817420005798,-2975.910400390625,304.1553955078125,0.9384422302246094,0.2696917355060577,0.189331442117691,293.0913391113281,297.1499938964844,293.1499938964844,0.244779348373413,-4928.96826171875,304.15692138671875,0.9990000128746032,0.3812162578105926,0.3135740756988525,293.2685852050781,297.1499938964844,293.1499938964844,0.0060481214895844,-2175.77783203125,298.9913635253906,0.5242095589637756,0.050000000745058,0.2298937737941742,291.1583251953125,291.1499938964844,261.5272827148437,259.9014587402344,285.4909973144531,293.2686767578125,291.1557922363281,1.0,0.2338317483663559,1.0,0.050000000745058,0.7363749146461487,1.0,-1.1065479516983032,0.000192946914467,1.10635507106781,-0.2711800932884216,0.0,0.0,0.2599123120307922,35.365325927734375,64.0,-19.51073837280273,-6275.1201171875,144.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,305.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1424465328454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832378208637237,0.1832421869039535,-4.3605800783552695e-06,0.0,0.0001445651287212,0.0,0.0,7.466210842132568,0.0,0.0,0.0,0.2837303578853607,4.0,0.0,1.0
485520,293.1459045410156,297.1499938964844,293.1499938964844,0.0957615226507186,-2211.839111328125,304.1494140625,0.7791834473609924,0.1555288732051849,0.1407848000526428,293.1956787109375,297.1499938964844,293.1499938964844,0.0039054311346262,-310.1042785644531,296.4527893066406,0.5242095589637756,0.050000000745058,0.048464298248291,293.2009582519531,297.1499938964844,293.1499938964844,0.1898817420005798,-2975.910400390625,304.1553955078125,0.9384422302246094,0.2696917355060577,0.189331442117691,293.0913391113281,297.1499938964844,293.1499938964844,0.244779348373413,-4928.96826171875,304.15692138671875,0.9990000128746032,0.3812162578105926,0.3135740756988525,293.2685852050781,297.1499938964844,293.1499938964844,0.0060481214895844,-2175.77783203125,298.9913635253906,0.5242095589637756,0.050000000745058,0.2298937737941742,291.1583251953125,291.1499938964844,261.5272827148437,259.9014587402344,285.4909973144531,293.2686767578125,291.1557922363281,1.0,0.2338317483663559,1.0,0.050000000745058,0.7363749146461487,1.0,-1.1065479516983032,0.000192946914467,1.10635507106781,-0.2711800932884216,0.0,0.0,0.2599123120307922,35.365325927734375,64.0,-19.51073837280273,-6275.1201171875,144.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,305.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1424465328454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832378208637237,0.1832421869039535,-4.3605800783552695e-06,0.0,0.0001445651287212,0.0,0.0,7.466210842132568,0.0,0.0,0.0,0.2837303578853607,4.0,0.0,1.0
485580,293.1460266113281,297.1499938964844,293.1499938964844,0.096206784248352,-2220.57470703125,304.1488647460937,0.7585126161575317,0.1556097865104675,0.1410527974367141,293.1942443847656,297.1499938964844,293.1499938964844,0.0039158309809863,-311.2216796875,296.4250183105469,0.5085877776145935,0.050000000745058,0.048649463802576,293.20068359375,297.1499938964844,293.1499938964844,0.1894145160913467,-2970.611083984375,304.1543884277344,0.9079813957214355,0.2684565186500549,0.1886160969734192,293.1180419921875,297.1499938964844,293.1499938964844,0.27007856965065,-5343.9169921875,304.1122436523437,0.9990000128746032,0.3773649632930755,0.3404366374015808,293.2680053710937,297.1499938964844,293.1499938964844,0.006043970119208,-2177.311767578125,298.94110107421875,0.5085877776145935,0.050000000745058,0.2307721078395843,291.1315612792969,291.1499938964844,261.5074768066406,259.8848571777344,285.5353088378906,293.2680053710937,291.1286926269531,1.0,0.2454137951135635,1.0,0.050000000745058,0.7353753447532654,1.0,-1.1395236253738403,0.0002024119312409,1.139321208000183,-0.2774346768856048,0.0,0.0,0.264108657836914,40.49874114990234,67.0,-33.42228317260742,-6367.16455078125,163.08743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1417355686426162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853293627500534,0.1853337287902832,-4.361889750725823e-06,0.0,0.0001438435720046,0.0,0.0,7.55881404876709,0.0,0.0,0.0,0.2840653359889984,4.0,0.0,1.0
485640,293.1460266113281,297.1499938964844,293.1499938964844,0.096206784248352,-2220.57470703125,304.1488647460937,0.7585126161575317,0.1556097865104675,0.1410527974367141,293.1942443847656,297.1499938964844,293.1499938964844,0.0039158309809863,-311.2216796875,296.4250183105469,0.5085877776145935,0.050000000745058,0.048649463802576,293.20068359375,297.1499938964844,293.1499938964844,0.1894145160913467,-2970.611083984375,304.1543884277344,0.9079813957214355,0.2684565186500549,0.1886160969734192,293.1180419921875,297.1499938964844,293.1499938964844,0.27007856965065,-5343.9169921875,304.1122436523437,0.9990000128746032,0.3773649632930755,0.3404366374015808,293.2680053710937,297.1499938964844,293.1499938964844,0.006043970119208,-2177.311767578125,298.94110107421875,0.5085877776145935,0.050000000745058,0.2307721078395843,291.1315612792969,291.1499938964844,261.5074768066406,259.8848571777344,285.5353088378906,293.2680053710937,291.1286926269531,1.0,0.2454137951135635,1.0,0.050000000745058,0.7353753447532654,1.0,-1.1395236253738403,0.0002024119312409,1.139321208000183,-0.2774346768856048,0.0,0.0,0.264108657836914,40.49874114990234,67.0,-33.42228317260742,-6367.16455078125,163.08743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1417355686426162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853293627500534,0.1853337287902832,-4.361889750725823e-06,0.0,0.0001438435720046,0.0,0.0,7.55881404876709,0.0,0.0,0.0,0.2840653359889984,4.0,0.0,1.0
485700,293.1462097167969,297.1499938964844,293.1499938964844,0.0964048281311988,-2224.454345703125,304.1487121582031,0.7494329810142517,0.1556252837181091,0.141163021326065,293.1934814453125,297.1499938964844,293.1499938964844,0.0039219525642693,-311.8416748046875,296.4116516113281,0.5019140243530273,0.050000000745058,0.0487458407878875,293.2005920410156,297.1499938964844,293.1499938964844,0.1891616284847259,-2967.6728515625,304.154052734375,0.8954582810401917,0.2678293883800506,0.1882505714893341,293.1437683105469,297.1499938964844,293.1499938964844,0.2827145159244537,-5547.4072265625,304.09625244140625,0.9990000128746032,0.3727248907089233,0.353552758693695,293.2684326171875,297.1499938964844,293.1499938964844,0.0060407537966966,-2177.68408203125,298.9142761230469,0.5019140243530273,0.050000000745058,0.2312292754650116,291.1185913085937,291.1499938964844,261.4976806640625,259.876708984375,285.5598449707031,293.26837158203125,291.1164855957031,1.0,0.2507121562957763,1.0,0.050000000745058,0.7348755598068237,1.0,-1.1554527282714844,0.000207093427889,1.155245661735535,-0.2803680896759033,0.0,0.0,0.2675193250179291,43.1607551574707,67.0,-31.92110061645508,-6428.2197265625,173.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19140625,18000.0,0.0,0.0,0.1415695995092392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874807327985763,0.1874850988388061,-4.364991127658868e-06,0.0,0.0001436751335859,0.0,0.0,7.657286643981934,0.0,0.0,0.0,0.2844398617744446,4.0,0.0,1.0
485760,293.1463317871094,297.1499938964844,293.1499938964844,0.0965612456202507,-2227.40380859375,304.148681640625,0.7375776767730713,0.1556504219770431,0.141318991780281,293.19256591796875,297.1499938964844,293.1499938964844,0.0039320467039942,-312.6557312011719,296.4039611816406,0.4932425916194916,0.050000000745058,0.0488897003233432,293.200439453125,297.1499938964844,293.1499938964844,0.1888024061918258,-2963.23095703125,304.1539611816406,0.8792205452919006,0.2672217488288879,0.1879276186227798,293.1668701171875,297.1499938964844,293.1499938964844,0.2814240753650665,-5521.0283203125,304.108642578125,0.98512202501297,0.3682562410831451,0.3513147830963135,293.26910400390625,297.1499938964844,293.1499938964844,0.0060417372733354,-2178.645263671875,298.8901062011719,0.4932425916194916,0.050000000745058,0.231911689043045,291.1142578125,291.1499938964844,261.48797607421875,259.86865234375,285.5634765625,293.2690124511719,291.1153564453125,1.0,0.2553927302360534,1.0,0.050000000745058,0.7343759536743164,1.0,-1.153819918632507,0.0002067153982352,1.1536132097244265,-0.2798753380775451,0.0,0.0,0.2704198360443115,46.784812927246094,70.0,-12.14057731628418,-6465.50146484375,179.62086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.451171875,18000.0,0.0,0.0,0.1415652334690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898694038391113,0.1898737847805023,-4.369468570075696e-06,0.0,0.0001436707243556,0.0,0.0,7.7687668800354,0.0,0.0,0.0,0.2848685383796692,4.0,0.0,1.0
485820,293.1470031738281,297.1499938964844,293.1499938964844,0.0966099426150322,-2227.9814453125,304.1490478515625,0.7193613648414612,0.1556090712547302,0.1415559351444244,293.1910705566406,297.1499938964844,293.1499938964844,0.003942513372749,-313.2568664550781,296.40447998046875,0.4794783294200897,0.050000000745058,0.049151636660099,293.2004699707031,297.1499938964844,293.1499938964844,0.1876358389854431,-2948.29248046875,304.1545715332031,0.8543732166290283,0.2659362852573395,0.1872414946556091,293.1874694824219,297.1499938964844,293.1499938964844,0.2765782177448272,-5438.3828125,304.1300354003906,0.9546108841896056,0.363601952791214,0.3460277318954468,293.2709655761719,297.1499938964844,293.1499938964844,0.0060286740772426,-2174.079833984375,298.8511657714844,0.4794783294200897,0.050000000745058,0.2331541925668716,291.1329345703125,291.1499938964844,261.46881103515625,259.8528747558594,285.5531616210937,293.2708435058594,291.1341247558594,1.0,0.2634627819061279,1.0,0.050000000745058,0.733376681804657,1.0,-1.1486680507659912,0.0002054488140856,1.1484625339508057,-0.2788673937320709,0.0,0.0,0.2714253962039947,53.34608840942383,73.0,12.416267395019531,-6477.197265625,190.87608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,305.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1418728679418563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915776580572128,0.1915820389986038,-4.376145625428762e-06,0.0,0.0001439829211449,0.0,0.0,7.854790687561035,0.0,0.0,0.0,0.2852383852005005,4.0,0.0,1.0
485880,293.1470031738281,297.1499938964844,293.1499938964844,0.0966099426150322,-2227.9814453125,304.1490478515625,0.7193613648414612,0.1556090712547302,0.1415559351444244,293.1910705566406,297.1499938964844,293.1499938964844,0.003942513372749,-313.2568664550781,296.40447998046875,0.4794783294200897,0.050000000745058,0.049151636660099,293.2004699707031,297.1499938964844,293.1499938964844,0.1876358389854431,-2948.29248046875,304.1545715332031,0.8543732166290283,0.2659362852573395,0.1872414946556091,293.1874694824219,297.1499938964844,293.1499938964844,0.2765782177448272,-5438.3828125,304.1300354003906,0.9546108841896056,0.363601952791214,0.3460277318954468,293.2709655761719,297.1499938964844,293.1499938964844,0.0060286740772426,-2174.079833984375,298.8511657714844,0.4794783294200897,0.050000000745058,0.2331541925668716,291.1329345703125,291.1499938964844,261.46881103515625,259.8528747558594,285.5531616210937,293.2708435058594,291.1341247558594,1.0,0.2634627819061279,1.0,0.050000000745058,0.733376681804657,1.0,-1.1486680507659912,0.0002054488140856,1.1484625339508057,-0.2788673937320709,0.0,0.0,0.2714253962039947,53.34608840942383,73.0,12.416267395019531,-6477.197265625,190.87608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,305.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1418728679418563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915776580572128,0.1915820389986038,-4.376145625428762e-06,0.0,0.0001439829211449,0.0,0.0,7.854790687561035,0.0,0.0,0.0,0.2852383852005005,4.0,0.0,1.0
485940,293.1477355957031,297.1499938964844,293.1499938964844,0.0966812595725059,-2229.185302734375,304.14923095703125,0.7052757143974304,0.1555332243442535,0.1416985243558883,293.1897888183594,297.1499938964844,293.1499938964844,0.0039509083144366,-313.8412475585937,296.39764404296875,0.4677481949329376,0.050000000745058,0.0493716374039649,293.2006225585937,297.1499938964844,293.1499938964844,0.1865924745798111,-2935.11474609375,304.15478515625,0.8370986580848694,0.26462522149086,0.1864914745092392,293.1937561035156,297.1499938964844,293.1499938964844,0.2745823562145233,-5403.81982421875,304.13983154296875,0.930881917476654,0.3613624274730682,0.3437392711639404,293.2726745605469,297.1499938964844,293.1499938964844,0.0060124336741864,-2169.4375,298.8070983886719,0.4677481949329376,0.050000000745058,0.2341977953910827,291.1395568847656,291.1499938964844,261.45001220703125,259.8375549316406,285.5483093261719,293.2725830078125,291.1401062011719,1.0,0.2703116834163666,1.0,0.050000000745058,0.7323774099349976,1.0,-1.1467081308364868,0.0002051048068096,1.14650297164917,-0.2784453630447387,0.0,0.0,0.2723169326782226,58.89031219482422,61.0,9.559629440307615,-6474.16943359375,201.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.1423506438732147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921940594911575,0.1921984404325485,-4.378136054583592e-06,0.0,0.0001444678055122,0.0,0.0,7.885182380676269,0.0,0.0,0.0,0.2853742837905884,4.0,0.0,1.0
486000,293.1477355957031,297.1499938964844,293.1499938964844,0.0966812595725059,-2229.185302734375,304.14923095703125,0.7052757143974304,0.1555332243442535,0.1416985243558883,293.1897888183594,297.1499938964844,293.1499938964844,0.0039509083144366,-313.8412475585937,296.39764404296875,0.4677481949329376,0.050000000745058,0.0493716374039649,293.2006225585937,297.1499938964844,293.1499938964844,0.1865924745798111,-2935.11474609375,304.15478515625,0.8370986580848694,0.26462522149086,0.1864914745092392,293.1937561035156,297.1499938964844,293.1499938964844,0.2745823562145233,-5403.81982421875,304.13983154296875,0.930881917476654,0.3613624274730682,0.3437392711639404,293.2726745605469,297.1499938964844,293.1499938964844,0.0060124336741864,-2169.4375,298.8070983886719,0.4677481949329376,0.050000000745058,0.2341977953910827,291.1395568847656,291.1499938964844,261.45001220703125,259.8375549316406,285.5483093261719,293.2725830078125,291.1401062011719,1.0,0.2703116834163666,1.0,0.050000000745058,0.7323774099349976,1.0,-1.1467081308364868,0.0002051048068096,1.14650297164917,-0.2784453630447387,0.0,0.0,0.2723169326782226,58.89031219482422,61.0,9.559629440307615,-6474.16943359375,201.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.1423506438732147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921940594911575,0.1921984404325485,-4.378136054583592e-06,0.0,0.0001444678055122,0.0,0.0,7.885182380676269,0.0,0.0,0.0,0.2853742837905884,4.0,0.0,1.0
486060,293.14813232421875,297.1499938964844,293.1499938964844,0.0966411754488945,-2228.322021484375,304.1495666503906,0.702872097492218,0.1555098444223404,0.1416945904493332,293.1885070800781,297.1499938964844,293.1499938964844,0.0039452430792152,-313.35552978515625,296.3904724121094,0.4655576050281524,0.050000000745058,0.049409557133913,293.2005310058594,297.1499938964844,293.1499938964844,0.1854334324598312,-2920.46044921875,304.1551208496094,0.8333675861358643,0.2633619606494903,0.1856269091367721,293.1951904296875,297.1499938964844,293.1499938964844,0.2732765674591064,-5381.49853515625,304.14532470703125,0.9258822798728944,0.3599568903446197,0.3423083424568176,293.2739562988281,297.1499938964844,293.1499938964844,0.0059722275473177,-2157.240234375,298.7631225585937,0.4655576050281524,0.050000000745058,0.2343776673078537,291.1446533203125,291.1499938964844,261.4316711425781,259.8228759765625,285.54327392578125,293.2738952636719,291.14508056640625,1.0,0.2706906199455261,1.0,0.050000000745058,0.7313779592514038,1.0,-1.1442102193832395,0.0002046057052211,1.144005537033081,-0.2778991460800171,0.0,0.0,0.2726843953132629,59.81728363037109,49.0,7.580872535705566,-6468.64453125,202.0672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,305.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.1429153680801391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925953924655914,0.1925997734069824,-4.379397978482302e-06,0.0,0.0001450409326935,0.0,0.0,7.90493106842041,0.0,0.0,0.0,0.2854568362236023,4.0,0.0,1.0
486120,293.14813232421875,297.1499938964844,293.1499938964844,0.0966411754488945,-2228.322021484375,304.1495666503906,0.702872097492218,0.1555098444223404,0.1416945904493332,293.1885070800781,297.1499938964844,293.1499938964844,0.0039452430792152,-313.35552978515625,296.3904724121094,0.4655576050281524,0.050000000745058,0.049409557133913,293.2005310058594,297.1499938964844,293.1499938964844,0.1854334324598312,-2920.46044921875,304.1551208496094,0.8333675861358643,0.2633619606494903,0.1856269091367721,293.1951904296875,297.1499938964844,293.1499938964844,0.2732765674591064,-5381.49853515625,304.14532470703125,0.9258822798728944,0.3599568903446197,0.3423083424568176,293.2739562988281,297.1499938964844,293.1499938964844,0.0059722275473177,-2157.240234375,298.7631225585937,0.4655576050281524,0.050000000745058,0.2343776673078537,291.1446533203125,291.1499938964844,261.4316711425781,259.8228759765625,285.54327392578125,293.2738952636719,291.14508056640625,1.0,0.2706906199455261,1.0,0.050000000745058,0.7313779592514038,1.0,-1.1442102193832395,0.0002046057052211,1.144005537033081,-0.2778991460800171,0.0,0.0,0.2726843953132629,59.81728363037109,49.0,7.580872535705566,-6468.64453125,202.0672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,305.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.1429153680801391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925953924655914,0.1925997734069824,-4.379397978482302e-06,0.0,0.0001450409326935,0.0,0.0,7.90493106842041,0.0,0.0,0.0,0.2854568362236023,4.0,0.0,1.0
486180,293.1479797363281,297.1499938964844,293.1499938964844,0.0965721309185028,-2226.95361328125,304.1498107910156,0.7095950245857239,0.1555900871753692,0.1416424065828323,293.1870422363281,297.1499938964844,293.1499938964844,0.0039288098923861,-312.05645751953125,296.3833923339844,0.47152841091156,0.050000000745058,0.04930355027318,293.1999816894531,297.1499938964844,293.1499938964844,0.184243232011795,-2905.428466796875,304.1553955078125,0.8392730951309204,0.262190967798233,0.1847166717052459,293.1947326660156,297.1499938964844,293.1499938964844,0.2721763253211975,-5363.13916015625,304.148681640625,0.9345934391021729,0.3589041233062744,0.3411440551280975,293.274658203125,297.1499938964844,293.1499938964844,0.0059141600504517,-2139.376708984375,298.7196960449219,0.47152841091156,0.050000000745058,0.2338748127222061,291.148193359375,291.1499938964844,261.4139099121094,259.8089294433594,285.5367126464844,293.2746276855469,291.14849853515625,1.0,0.2666336297988891,1.0,0.050000000745058,0.7303785085678101,1.0,-1.1409270763397217,0.0002038831444224,1.1407232284545898,-0.2772045731544494,0.0,0.0,0.2726741135120392,57.089202880859375,37.0,5.354280471801758,-6458.78515625,195.7037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,305.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.143489584326744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926518082618713,0.1926561892032623,-4.379834081191802e-06,0.0,0.0001456236786907,0.0,0.0,7.9081597328186035,0.0,0.0,0.0,0.2854737937450409,4.0,0.0,1.0
486240,293.1479797363281,297.1499938964844,293.1499938964844,0.0965721309185028,-2226.95361328125,304.1498107910156,0.7095950245857239,0.1555900871753692,0.1416424065828323,293.1870422363281,297.1499938964844,293.1499938964844,0.0039288098923861,-312.05645751953125,296.3833923339844,0.47152841091156,0.050000000745058,0.04930355027318,293.1999816894531,297.1499938964844,293.1499938964844,0.184243232011795,-2905.428466796875,304.1553955078125,0.8392730951309204,0.262190967798233,0.1847166717052459,293.1947326660156,297.1499938964844,293.1499938964844,0.2721763253211975,-5363.13916015625,304.148681640625,0.9345934391021729,0.3589041233062744,0.3411440551280975,293.274658203125,297.1499938964844,293.1499938964844,0.0059141600504517,-2139.376708984375,298.7196960449219,0.47152841091156,0.050000000745058,0.2338748127222061,291.148193359375,291.1499938964844,261.4139099121094,259.8089294433594,285.5367126464844,293.2746276855469,291.14849853515625,1.0,0.2666336297988891,1.0,0.050000000745058,0.7303785085678101,1.0,-1.1409270763397217,0.0002038831444224,1.1407232284545898,-0.2772045731544494,0.0,0.0,0.2726741135120392,57.089202880859375,37.0,5.354280471801758,-6458.78515625,195.7037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,305.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.143489584326744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926518082618713,0.1926561892032623,-4.379834081191802e-06,0.0,0.0001456236786907,0.0,0.0,7.9081597328186035,0.0,0.0,0.0,0.2854737937450409,4.0,0.0,1.0
486300,293.147705078125,297.1499938964844,293.1499938964844,0.0965370833873748,-2226.26904296875,304.14990234375,0.715509295463562,0.1556662172079086,0.1416130363941192,293.1861877441406,297.1499938964844,293.1499938964844,0.0039178626611828,-311.199462890625,296.38006591796875,0.4763804078102112,0.050000000745058,0.049211885780096,293.1995849609375,297.1499938964844,293.1499938964844,0.183647334575653,-2897.90576171875,304.1554870605469,0.8452839851379395,0.261638730764389,0.1842567473649978,293.19415283203125,297.1499938964844,293.1499938964844,0.2716571092605591,-5354.615234375,304.1498413085937,0.9430429935455322,0.3584544062614441,0.3406077921390533,293.2748107910156,297.1499938964844,293.1499938964844,0.0058805919252336,-2128.970458984375,298.6982727050781,0.4763804078102112,0.050000000745058,0.2334399968385696,291.1496276855469,291.1499938964844,261.4052124023437,259.8022155761719,285.53302001953125,293.2748107910156,291.14990234375,1.0,0.2633125483989715,1.0,0.050000000745058,0.7298787832260132,1.0,-1.139064073562622,0.0002034593198914,1.1388607025146484,-0.276814192533493,0.0,0.0,0.2725565433502197,54.74329376220703,37.0,4.614165782928467,-6453.27294921875,190.56190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1437589824199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925969123840332,0.1926012933254242,-4.379836354928557e-06,0.0,0.0001458970946259,0.0,0.0,7.905762195587158,0.0,0.0,0.0,0.2854655981063843,4.0,0.0,1.0
