time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486360,293.1473693847656,297.1499938964844,293.1499938964844,0.0965039059519767,-2225.62353515625,304.1499938964844,0.7228213548660278,0.1557638198137283,0.1415850669145584,293.185302734375,297.1499938964844,293.1499938964844,0.0039055941160768,-310.2413635253906,296.37701416015625,0.4820956289768219,0.050000000745058,0.0491004809737205,293.1990966796875,297.1499938964844,293.1499938964844,0.1830532699823379,-2890.40576171875,304.15557861328125,0.8534027338027954,0.2611065804958343,0.1837967783212661,293.1933898925781,297.1499938964844,293.1499938964844,0.2711488604545593,-5346.34375,304.1507873535156,0.9538408517837524,0.3580413460731506,0.3400904238224029,293.2748718261719,297.1499938964844,293.1499938964844,0.005844893399626,-2117.850341796875,298.6771240234375,0.4820956289768219,0.050000000745058,0.2329115569591522,291.1509094238281,291.1499938964844,261.3966369628906,259.795654296875,285.52911376953125,293.2748718261719,291.15118408203125,1.0,0.2592854499816894,1.0,0.050000000745058,0.7293790578842163,1.0,-1.1370896100997925,0.0002030042960541,1.136886715888977,-0.276401937007904,0.0,0.0,0.2723643779754638,51.89614868164063,25.0,4.0525312423706055,-6447.38525390625,184.4319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,305.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.1440074145793914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924854516983032,0.1924898326396942,-4.379712208901765e-06,0.0,0.0001461492211092,0.0,0.0,7.900671482086182,0.0,0.0,0.0,0.2854465544223785,4.0,0.0,1.0
486420,293.1464538574219,297.1499938964844,293.1499938964844,0.0964482426643371,-2224.54345703125,304.15008544921875,0.7425444722175598,0.1560154110193252,0.1415396332740783,293.1833190917969,297.1499938964844,293.1499938964844,0.0038782285992056,-308.10858154296875,296.37164306640625,0.4965414404869079,0.050000000745058,0.0488326102495193,293.19793701171875,297.1499938964844,293.1499938964844,0.1818771213293075,-2875.555908203125,304.1556701660156,0.8770537376403809,0.2600955665111542,0.1828825026750564,293.1916198730469,297.1499938964844,293.1499938964844,0.2701607644557953,-5330.42626953125,304.15216064453125,0.9807403683662416,0.3573031723499298,0.3391007781028747,293.2746276855469,297.1499938964844,293.1499938964844,0.0057689542882144,-2094.044677734375,298.6355285644531,0.4965414404869079,0.050000000745058,0.2316408902406692,291.1531982421875,291.1499938964844,261.3798522949219,259.78302001953125,285.52081298828125,293.274658203125,291.1534118652344,1.0,0.2494519799947738,1.0,0.050000000745058,0.7283796072006226,1.0,-1.132903218269348,0.000202028939384,1.1327011585235596,-0.2755299806594848,0.0,0.0,0.2717825770378113,45.05772018432617,25.0,3.2566871643066406,-6434.7666015625,169.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04998779296875,305.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1444195806980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921091377735138,0.1921135187149047,-4.379111032903893e-06,0.0,0.0001465675159124,0.0,0.0,7.8831682205200195,0.0,0.0,0.0,0.2853790819644928,4.0,0.0,1.0
486480,293.1464538574219,297.1499938964844,293.1499938964844,0.0964482426643371,-2224.54345703125,304.15008544921875,0.7425444722175598,0.1560154110193252,0.1415396332740783,293.1833190917969,297.1499938964844,293.1499938964844,0.0038782285992056,-308.10858154296875,296.37164306640625,0.4965414404869079,0.050000000745058,0.0488326102495193,293.19793701171875,297.1499938964844,293.1499938964844,0.1818771213293075,-2875.555908203125,304.1556701660156,0.8770537376403809,0.2600955665111542,0.1828825026750564,293.1916198730469,297.1499938964844,293.1499938964844,0.2701607644557953,-5330.42626953125,304.15216064453125,0.9807403683662416,0.3573031723499298,0.3391007781028747,293.2746276855469,297.1499938964844,293.1499938964844,0.0057689542882144,-2094.044677734375,298.6355285644531,0.4965414404869079,0.050000000745058,0.2316408902406692,291.1531982421875,291.1499938964844,261.3798522949219,259.78302001953125,285.52081298828125,293.274658203125,291.1534118652344,1.0,0.2494519799947738,1.0,0.050000000745058,0.7283796072006226,1.0,-1.132903218269348,0.000202028939384,1.1327011585235596,-0.2755299806594848,0.0,0.0,0.2717825770378113,45.05772018432617,25.0,3.2566871643066406,-6434.7666015625,169.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04998779296875,305.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1444195806980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921091377735138,0.1921135187149047,-4.379111032903893e-06,0.0,0.0001465675159124,0.0,0.0,7.8831682205200195,0.0,0.0,0.0,0.2853790819644928,4.0,0.0,1.0
486540,293.1454467773437,297.1499938964844,293.1499938964844,0.0964929983019828,-2225.366943359375,304.14996337890625,0.7609437704086304,0.1563065648078918,0.1416088342666626,293.18115234375,297.1499938964844,293.1499938964844,0.0038577134255319,-306.5116577148437,296.3669738769531,0.5096362233161926,0.050000000745058,0.0486353747546672,293.1967163085937,297.1499938964844,293.1499938964844,0.1808196455240249,-2862.2353515625,304.1555480957031,0.8986402153968811,0.2591269016265869,0.1820572763681411,293.1895751953125,297.1499938964844,293.1499938964844,0.2688599228858948,-5309.30859375,304.1537170410156,0.9990000128746032,0.3566606044769287,0.3377353250980377,293.2740783691406,297.1499938964844,293.1499938964844,0.0057041798718273,-2073.740478515625,298.5944519042969,0.5096362233161926,0.050000000745058,0.2307052761316299,291.1546936035156,291.1499938964844,261.36346435546875,259.7709655761719,285.51348876953125,293.2741394042969,291.15478515625,1.0,0.2422210425138473,1.0,0.050000000745058,0.7273801565170288,1.0,-1.1290277242660522,0.000201143688173,1.1288264989852903,-0.2746895849704742,0.0,0.0,0.2710423767566681,40.012725830078125,25.0,2.119669437408448,-6422.33544921875,159.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,305.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1446947902441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915822327136993,0.1915866136550903,-4.37810922448989e-06,0.0,0.0001468468108214,0.0,0.0,7.858400821685791,0.0,0.0,0.0,0.2852821350097656,4.0,0.0,1.0
486600,293.1454467773437,297.1499938964844,293.1499938964844,0.0964929983019828,-2225.366943359375,304.14996337890625,0.7609437704086304,0.1563065648078918,0.1416088342666626,293.18115234375,297.1499938964844,293.1499938964844,0.0038577134255319,-306.5116577148437,296.3669738769531,0.5096362233161926,0.050000000745058,0.0486353747546672,293.1967163085937,297.1499938964844,293.1499938964844,0.1808196455240249,-2862.2353515625,304.1555480957031,0.8986402153968811,0.2591269016265869,0.1820572763681411,293.1895751953125,297.1499938964844,293.1499938964844,0.2688599228858948,-5309.30859375,304.1537170410156,0.9990000128746032,0.3566606044769287,0.3377353250980377,293.2740783691406,297.1499938964844,293.1499938964844,0.0057041798718273,-2073.740478515625,298.5944519042969,0.5096362233161926,0.050000000745058,0.2307052761316299,291.1546936035156,291.1499938964844,261.36346435546875,259.7709655761719,285.51348876953125,293.2741394042969,291.15478515625,1.0,0.2422210425138473,1.0,0.050000000745058,0.7273801565170288,1.0,-1.1290277242660522,0.000201143688173,1.1288264989852903,-0.2746895849704742,0.0,0.0,0.2710423767566681,40.012725830078125,25.0,2.119669437408448,-6422.33544921875,159.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,305.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1446947902441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915822327136993,0.1915866136550903,-4.37810922448989e-06,0.0,0.0001468468108214,0.0,0.0,7.858400821685791,0.0,0.0,0.0,0.2852821350097656,4.0,0.0,1.0
486660,293.14453125,297.1499938964844,293.1499938964844,0.0965622067451477,-2226.525390625,304.1498718261719,0.7723152041435242,0.1566079407930374,0.1417852789163589,293.1788024902344,297.1499938964844,293.1499938964844,0.0038455540779978,-305.4703063964844,296.3679504394531,0.517702579498291,0.050000000745058,0.0485354326665401,293.195556640625,297.1499938964844,293.1499938964844,0.1797502338886261,-2848.628662109375,304.1554870605469,0.9111854434013368,0.258179098367691,0.1813224405050277,293.1755676269531,297.1499938964844,293.1499938964844,0.2559881806373596,-5100.2626953125,304.1737365722656,0.9990000128746032,0.3584578037261963,0.3241578340530395,293.2732238769531,297.1499938964844,293.1499938964844,0.0056522297672927,-2056.89501953125,298.5575866699219,0.517702579498291,0.050000000745058,0.2302311956882476,291.16339111328125,291.1499938964844,261.3474426269531,259.7594299316406,285.4856872558594,293.2732849121094,291.164794921875,1.0,0.2362807691097259,1.0,0.050000000745058,0.7263806462287903,1.0,-1.111398696899414,0.0001963781396625,1.111202359199524,-0.271253764629364,0.0,0.0,0.2688390016555786,37.24626922607422,25.0,12.529191970825195,-6381.33447265625,148.89224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083740234375,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1447806358337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904428154230117,0.1904471963644027,-4.376560809760122e-06,0.0,0.0001469339331379,0.0,0.0,7.80597972869873,0.0,0.0,0.0,0.2850770056247711,4.0,0.0,1.0
486720,293.14453125,297.1499938964844,293.1499938964844,0.0965622067451477,-2226.525390625,304.1498718261719,0.7723152041435242,0.1566079407930374,0.1417852789163589,293.1788024902344,297.1499938964844,293.1499938964844,0.0038455540779978,-305.4703063964844,296.3679504394531,0.517702579498291,0.050000000745058,0.0485354326665401,293.195556640625,297.1499938964844,293.1499938964844,0.1797502338886261,-2848.628662109375,304.1554870605469,0.9111854434013368,0.258179098367691,0.1813224405050277,293.1755676269531,297.1499938964844,293.1499938964844,0.2559881806373596,-5100.2626953125,304.1737365722656,0.9990000128746032,0.3584578037261963,0.3241578340530395,293.2732238769531,297.1499938964844,293.1499938964844,0.0056522297672927,-2056.89501953125,298.5575866699219,0.517702579498291,0.050000000745058,0.2302311956882476,291.16339111328125,291.1499938964844,261.3474426269531,259.7594299316406,285.4856872558594,293.2732849121094,291.164794921875,1.0,0.2362807691097259,1.0,0.050000000745058,0.7263806462287903,1.0,-1.111398696899414,0.0001963781396625,1.111202359199524,-0.271253764629364,0.0,0.0,0.2688390016555786,37.24626922607422,25.0,12.529191970825195,-6381.33447265625,148.89224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083740234375,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1447806358337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904428154230117,0.1904471963644027,-4.376560809760122e-06,0.0,0.0001469339331379,0.0,0.0,7.80597972869873,0.0,0.0,0.0,0.2850770056247711,4.0,0.0,1.0
486780,293.143798828125,297.1499938964844,293.1499938964844,0.0966509580612182,-2228.07177734375,304.1497802734375,0.7822867631912231,0.1568976491689682,0.1419710218906402,293.1764221191406,297.1499938964844,293.1499938964844,0.0038349959068,-304.5696105957031,296.3695068359375,0.5248634219169617,0.050000000745058,0.0484575703740119,293.194580078125,297.1499938964844,293.1499938964844,0.1787186563014984,-2835.515625,304.1553649902344,0.9225606322288512,0.2572231292724609,0.1805988550186157,293.1488037109375,297.1499938964844,293.1499938964844,0.2447040379047393,-4918.30126953125,304.18438720703125,0.9990000128746032,0.3632180988788605,0.3125523626804352,293.2718811035156,297.1499938964844,293.1499938964844,0.0056047551333904,-2041.521240234375,298.5221862792969,0.5248634219169617,0.050000000745058,0.2298618406057357,291.1717224121094,291.1499938964844,261.3317565917969,259.74835205078125,285.4583740234375,293.2720031738281,291.172119140625,1.0,0.2313868999481201,1.0,0.050000000745058,0.7253811955451965,1.0,-1.096232295036316,0.0001923708623507,1.096039891242981,-0.2683182060718536,0.0,0.0,0.265281617641449,35.07413482666016,25.0,9.27005672454834,-6323.1728515625,140.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,305.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8828125,18000.0,0.0,0.0,0.1445428282022476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879341751337051,0.1879385411739349,-4.372217517811805e-06,0.0,0.0001466925896238,0.0,0.0,7.689278602600098,0.0,0.0,0.0,0.2846282422542572,4.0,0.0,1.0
486840,293.143798828125,297.1499938964844,293.1499938964844,0.0966509580612182,-2228.07177734375,304.1497802734375,0.7822867631912231,0.1568976491689682,0.1419710218906402,293.1764221191406,297.1499938964844,293.1499938964844,0.0038349959068,-304.5696105957031,296.3695068359375,0.5248634219169617,0.050000000745058,0.0484575703740119,293.194580078125,297.1499938964844,293.1499938964844,0.1787186563014984,-2835.515625,304.1553649902344,0.9225606322288512,0.2572231292724609,0.1805988550186157,293.1488037109375,297.1499938964844,293.1499938964844,0.2447040379047393,-4918.30126953125,304.18438720703125,0.9990000128746032,0.3632180988788605,0.3125523626804352,293.2718811035156,297.1499938964844,293.1499938964844,0.0056047551333904,-2041.521240234375,298.5221862792969,0.5248634219169617,0.050000000745058,0.2298618406057357,291.1717224121094,291.1499938964844,261.3317565917969,259.74835205078125,285.4583740234375,293.2720031738281,291.172119140625,1.0,0.2313868999481201,1.0,0.050000000745058,0.7253811955451965,1.0,-1.096232295036316,0.0001923708623507,1.096039891242981,-0.2683182060718536,0.0,0.0,0.265281617641449,35.07413482666016,25.0,9.27005672454834,-6323.1728515625,140.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,305.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8828125,18000.0,0.0,0.0,0.1445428282022476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879341751337051,0.1879385411739349,-4.372217517811805e-06,0.0,0.0001466925896238,0.0,0.0,7.689278602600098,0.0,0.0,0.0,0.2846282422542572,4.0,0.0,1.0
486900,293.1434326171875,297.1499938964844,293.1499938964844,0.096723087131977,-2229.398681640625,304.1496887207031,0.786841094493866,0.1570496559143066,0.1420735716819763,293.1752014160156,297.1499938964844,293.1499938964844,0.0038310578092932,-304.2489318847656,296.36920166015625,0.5281525254249573,0.050000000745058,0.0484246648848056,293.1941223144531,297.1499938964844,293.1499938964844,0.1782497465610504,-2829.587158203125,304.1552429199219,0.9277045726776124,0.256752073764801,0.180244579911232,293.1339416503906,297.1499938964844,293.1499938964844,0.2398106902837753,-4839.4228515625,304.18701171875,0.9990000128746032,0.3661563694477081,0.3075162470340729,293.27099609375,297.1499938964844,293.1499938964844,0.0055832308717072,-2034.68798828125,298.5041809082031,0.5281525254249573,0.050000000745058,0.2297057658433914,291.17333984375,291.1499938964844,261.3240051269531,259.74298095703125,285.446044921875,293.2711181640625,291.173583984375,1.0,0.2292731255292892,1.0,0.050000000745058,0.7248814702033997,1.0,-1.089658260345459,0.0001906649558804,1.0894675254821775,-0.2670413851737976,0.0,0.0,0.2635555863380432,34.15495681762695,25.0,6.684136867523193,-6297.0576171875,137.28030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.144282191991806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866845935583114,0.1866889595985412,-4.3696122702385765e-06,0.0,0.0001464280794607,0.0,0.0,7.630571365356445,0.0,0.0,0.0,0.2843958139419555,4.0,0.0,1.0
486960,293.1430358886719,297.1499938964844,293.1499938964844,0.0968082472681999,-2230.978271484375,304.1495666503906,0.7911268472671509,0.1572086364030838,0.1421850174665451,293.1739501953125,297.1499938964844,293.1499938964844,0.0038277618587017,-303.98504638671875,296.3687744140625,0.5312514305114746,0.050000000745058,0.0483951084315776,293.1936340332031,297.1499938964844,293.1499938964844,0.1777999997138977,-2823.908447265625,304.1551208496094,0.9324570894241332,0.2562877833843231,0.1798970401287078,293.1190490722656,297.1499938964844,293.1499938964844,0.2353334575891494,-4767.275390625,304.1883850097656,0.9990000128746032,0.3692914247512817,0.3029211759567261,293.2699890136719,297.1499938964844,293.1499938964844,0.0055629382841289,-2028.2802734375,298.48638916015625,0.5312514305114746,0.050000000745058,0.2295655608177185,291.17431640625,291.1499938964844,261.3163146972656,259.7377014160156,285.4344787597656,293.2701110839844,291.1744079589844,1.0,0.2273488193750381,1.0,0.050000000745058,0.724381685256958,1.0,-1.0836553573608398,0.0001891251013148,1.0834661722183228,-0.2658708989620209,0.0,0.0,0.2618350386619568,33.32855987548828,28.0,4.341859817504883,-6272.5263671875,134.1937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,305.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.1439346522092819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854477524757385,0.1854521185159683,-4.3669965634762775e-06,0.0,0.0001460753846913,0.0,0.0,7.572522163391113,0.0,0.0,0.0,0.2841649651527405,4.0,0.0,1.0
487020,293.14227294921875,297.1499938964844,293.1499938964844,0.097040444612503,-2235.34619140625,304.1493225097656,0.7964284420013428,0.1575381010770797,0.1424456238746643,293.1713562011719,297.1499938964844,293.1499938964844,0.0038243334274739,-303.7416687011719,296.3667297363281,0.5349372625350952,0.050000000745058,0.0483616217970848,293.19268798828125,297.1499938964844,293.1499938964844,0.1769939661026001,-2813.788330078125,304.1547546386719,0.9374932050704956,0.255372017621994,0.1792315691709518,293.09246826171875,297.1499938964844,293.1499938964844,0.2300176173448562,-4683.0810546875,304.18426513671875,0.9990000128746032,0.3754767477512359,0.2976284921169281,293.2676696777344,297.1499938964844,293.1499938964844,0.005527650937438,-2017.40234375,298.4505310058594,0.5349372625350952,0.050000000745058,0.2294067144393921,291.1727600097656,291.1499938964844,261.3011169433594,259.7274475097656,285.4184265136719,293.267822265625,291.17218017578125,1.0,0.2252427786588668,1.0,0.050000000745058,0.7233821153640747,1.0,-1.0765831470489502,0.0001874105801107,1.0763957500457764,-0.2644733786582947,0.0,0.0,0.2588326632976532,32.389495849609375,31.0,-2.501272678375244,-6234.80810546875,130.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,305.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1430157124996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183165967464447,0.1831703335046768,-4.361926130513893e-06,0.0,0.0001451427669962,0.0,0.0,7.465342998504639,0.0,0.0,0.0,0.2837375402450561,4.0,0.0,1.0
487080,293.14227294921875,297.1499938964844,293.1499938964844,0.097040444612503,-2235.34619140625,304.1493225097656,0.7964284420013428,0.1575381010770797,0.1424456238746643,293.1713562011719,297.1499938964844,293.1499938964844,0.0038243334274739,-303.7416687011719,296.3667297363281,0.5349372625350952,0.050000000745058,0.0483616217970848,293.19268798828125,297.1499938964844,293.1499938964844,0.1769939661026001,-2813.788330078125,304.1547546386719,0.9374932050704956,0.255372017621994,0.1792315691709518,293.09246826171875,297.1499938964844,293.1499938964844,0.2300176173448562,-4683.0810546875,304.18426513671875,0.9990000128746032,0.3754767477512359,0.2976284921169281,293.2676696777344,297.1499938964844,293.1499938964844,0.005527650937438,-2017.40234375,298.4505310058594,0.5349372625350952,0.050000000745058,0.2294067144393921,291.1727600097656,291.1499938964844,261.3011169433594,259.7274475097656,285.4184265136719,293.267822265625,291.17218017578125,1.0,0.2252427786588668,1.0,0.050000000745058,0.7233821153640747,1.0,-1.0765831470489502,0.0001874105801107,1.0763957500457764,-0.2644733786582947,0.0,0.0,0.2588326632976532,32.389495849609375,31.0,-2.501272678375244,-6234.80810546875,130.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,305.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1430157124996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183165967464447,0.1831703335046768,-4.361926130513893e-06,0.0,0.0001451427669962,0.0,0.0,7.465342998504639,0.0,0.0,0.0,0.2837375402450561,4.0,0.0,1.0
487140,293.1415710449219,297.1499938964844,293.1499938964844,0.0973392203450203,-2241.0146484375,304.1490478515625,0.798267662525177,0.1578780114650726,0.142740786075592,293.1686096191406,297.1499938964844,293.1499938964844,0.0038247904740273,-303.8463439941406,296.3632202148437,0.5359199047088623,0.050000000745058,0.0483529828488826,293.1918029785156,297.1499938964844,293.1499938964844,0.176294669508934,-2805.0751953125,304.1543273925781,0.9378898739814758,0.2544719874858856,0.1785958856344223,293.0742492675781,297.1499938964844,293.1499938964844,0.2284399420022964,-4660.39013671875,304.1753845214844,0.9990000128746032,0.3806439340114593,0.2962470650672912,293.2652893066406,297.1499938964844,293.1499938964844,0.0054976940155029,-2008.525390625,298.4136657714844,0.5359199047088623,0.050000000745058,0.229365736246109,291.1666259765625,291.1499938964844,261.2861022949219,259.7174987792969,285.4114990234375,293.26544189453125,291.1658020019531,1.0,0.2247111797332763,1.0,0.050000000745058,0.7223825454711914,1.0,-1.0744551420211792,0.0001870459527708,1.074268102645874,-0.2639862298965454,0.0,0.0,0.2570058107376098,32.144439697265625,34.0,-7.683309555053711,-6217.00341796875,129.6741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1418942213058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816548556089401,0.1816592067480087,-4.358014393801568e-06,0.0,0.0001440045889467,0.0,0.0,7.393683433532715,0.0,0.0,0.0,0.2834447026252746,4.0,0.0,1.0
487200,293.1415710449219,297.1499938964844,293.1499938964844,0.0973392203450203,-2241.0146484375,304.1490478515625,0.798267662525177,0.1578780114650726,0.142740786075592,293.1686096191406,297.1499938964844,293.1499938964844,0.0038247904740273,-303.8463439941406,296.3632202148437,0.5359199047088623,0.050000000745058,0.0483529828488826,293.1918029785156,297.1499938964844,293.1499938964844,0.176294669508934,-2805.0751953125,304.1543273925781,0.9378898739814758,0.2544719874858856,0.1785958856344223,293.0742492675781,297.1499938964844,293.1499938964844,0.2284399420022964,-4660.39013671875,304.1753845214844,0.9990000128746032,0.3806439340114593,0.2962470650672912,293.2652893066406,297.1499938964844,293.1499938964844,0.0054976940155029,-2008.525390625,298.4136657714844,0.5359199047088623,0.050000000745058,0.229365736246109,291.1666259765625,291.1499938964844,261.2861022949219,259.7174987792969,285.4114990234375,293.26544189453125,291.1658020019531,1.0,0.2247111797332763,1.0,0.050000000745058,0.7223825454711914,1.0,-1.0744551420211792,0.0001870459527708,1.074268102645874,-0.2639862298965454,0.0,0.0,0.2570058107376098,32.144439697265625,34.0,-7.683309555053711,-6217.00341796875,129.6741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1418942213058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816548556089401,0.1816592067480087,-4.358014393801568e-06,0.0,0.0001440045889467,0.0,0.0,7.393683433532715,0.0,0.0,0.0,0.2834447026252746,4.0,0.0,1.0
487260,293.1409606933594,297.1499938964844,293.1499938964844,0.0976681411266326,-2247.25390625,304.1488342285156,0.7972143888473511,0.1582162231206894,0.1430563181638717,293.1658020019531,297.1499938964844,293.1499938964844,0.0038280424196273,-304.1814880371094,296.3600158691406,0.5346415638923645,0.050000000745058,0.0483642593026161,293.19097900390625,297.1499938964844,293.1499938964844,0.1756456792354583,-2796.999267578125,304.1539611816406,0.9344555735588074,0.2535793781280517,0.1779816448688507,293.0653076171875,297.1499938964844,293.1499938964844,0.2299050688743591,-4687.51171875,304.1644592285156,0.9990000128746032,0.3843911588191986,0.2980466187000274,293.2632141113281,297.1499938964844,293.1499938964844,0.005470632109791,-2000.6629638671875,298.3761291503906,0.5346415638923645,0.050000000745058,0.2294192165136337,291.1590270996094,291.1499938964844,261.2712097167969,259.70782470703125,285.4119873046875,293.2633361816406,291.1581420898437,1.0,0.2254866808652877,1.0,0.050000000745058,0.7213829755783081,1.0,-1.0763330459594729,0.0001877728354884,1.0761452913284302,-0.2642430961132049,0.0,0.0,0.2562991380691528,32.45574951171875,37.0,-10.200447082519531,-6216.177734375,130.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1407192647457122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809412240982055,0.1809455752372741,-4.355743840278592e-06,0.0,0.0001428121613571,0.0,0.0,7.359216690063477,0.0,0.0,0.0,0.2832986712455749,4.0,0.0,1.0
487320,293.1409606933594,297.1499938964844,293.1499938964844,0.0976681411266326,-2247.25390625,304.1488342285156,0.7972143888473511,0.1582162231206894,0.1430563181638717,293.1658020019531,297.1499938964844,293.1499938964844,0.0038280424196273,-304.1814880371094,296.3600158691406,0.5346415638923645,0.050000000745058,0.0483642593026161,293.19097900390625,297.1499938964844,293.1499938964844,0.1756456792354583,-2796.999267578125,304.1539611816406,0.9344555735588074,0.2535793781280517,0.1779816448688507,293.0653076171875,297.1499938964844,293.1499938964844,0.2299050688743591,-4687.51171875,304.1644592285156,0.9990000128746032,0.3843911588191986,0.2980466187000274,293.2632141113281,297.1499938964844,293.1499938964844,0.005470632109791,-2000.6629638671875,298.3761291503906,0.5346415638923645,0.050000000745058,0.2294192165136337,291.1590270996094,291.1499938964844,261.2712097167969,259.70782470703125,285.4119873046875,293.2633361816406,291.1581420898437,1.0,0.2254866808652877,1.0,0.050000000745058,0.7213829755783081,1.0,-1.0763330459594729,0.0001877728354884,1.0761452913284302,-0.2642430961132049,0.0,0.0,0.2562991380691528,32.45574951171875,37.0,-10.200447082519531,-6216.177734375,130.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1407192647457122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809412240982055,0.1809455752372741,-4.355743840278592e-06,0.0,0.0001428121613571,0.0,0.0,7.359216690063477,0.0,0.0,0.0,0.2832986712455749,4.0,0.0,1.0
487380,293.1405029296875,297.1499938964844,293.1499938964844,0.0980067700147628,-2253.6669921875,304.1486511230469,0.7938021421432495,0.1585404872894287,0.1433778405189514,293.1629943847656,297.1499938964844,293.1499938964844,0.0038335188291966,-304.69195556640625,296.3575744628906,0.5315588712692261,0.050000000745058,0.0483922734856605,293.1902770996094,297.1499938964844,293.1499938964844,0.1750205308198928,-2789.20849609375,304.1536865234375,0.927891492843628,0.2526852488517761,0.1773801445960998,293.06524658203125,297.1499938964844,293.1499938964844,0.2339144647121429,-4755.85693359375,304.1529846191406,0.9990000128746032,0.3865647614002228,0.3024728298187256,293.2616882324219,297.1499938964844,293.1499938964844,0.0054450458846986,-1993.2933349609373,298.33758544921875,0.5315588712692261,0.050000000745058,0.2295521050691604,291.15106201171875,291.1499938964844,261.25640869140625,259.6983642578125,285.418701171875,293.26177978515625,291.1501770019531,1.0,0.2273425757884979,1.0,0.050000000745058,0.7203834652900696,1.0,-1.081501603126526,0.0001894054294098,1.0813121795654297,-0.2651128768920898,0.0,0.0,0.2566950917243957,33.23392868041992,40.0,-10.907817840576172,-6229.6865234375,133.46910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37554931640625,305.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1396357715129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810074746608734,0.181011825799942,-4.355105829745298e-06,0.0,0.0001417125458829,0.0,0.0,7.361021518707275,0.0,0.0,0.0,0.283296674489975,4.0,0.0,1.0
487440,293.1405029296875,297.1499938964844,293.1499938964844,0.0980067700147628,-2253.6669921875,304.1486511230469,0.7938021421432495,0.1585404872894287,0.1433778405189514,293.1629943847656,297.1499938964844,293.1499938964844,0.0038335188291966,-304.69195556640625,296.3575744628906,0.5315588712692261,0.050000000745058,0.0483922734856605,293.1902770996094,297.1499938964844,293.1499938964844,0.1750205308198928,-2789.20849609375,304.1536865234375,0.927891492843628,0.2526852488517761,0.1773801445960998,293.06524658203125,297.1499938964844,293.1499938964844,0.2339144647121429,-4755.85693359375,304.1529846191406,0.9990000128746032,0.3865647614002228,0.3024728298187256,293.2616882324219,297.1499938964844,293.1499938964844,0.0054450458846986,-1993.2933349609373,298.33758544921875,0.5315588712692261,0.050000000745058,0.2295521050691604,291.15106201171875,291.1499938964844,261.25640869140625,259.6983642578125,285.418701171875,293.26177978515625,291.1501770019531,1.0,0.2273425757884979,1.0,0.050000000745058,0.7203834652900696,1.0,-1.081501603126526,0.0001894054294098,1.0813121795654297,-0.2651128768920898,0.0,0.0,0.2566950917243957,33.23392868041992,40.0,-10.907817840576172,-6229.6865234375,133.46910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37554931640625,305.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1396357715129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810074746608734,0.181011825799942,-4.355105829745298e-06,0.0,0.0001417125458829,0.0,0.0,7.361021518707275,0.0,0.0,0.0,0.283296674489975,4.0,0.0,1.0
487500,293.14031982421875,297.1499938964844,293.1499938964844,0.0981743857264518,-2256.83544921875,304.1485900878906,0.7913780212402344,0.1586944311857223,0.1435372084379196,293.1615905761719,297.1499938964844,293.1499938964844,0.0038369363173842,-304.9979858398437,296.3567199707031,0.5294878482818604,0.050000000745058,0.0484117940068244,293.1899719238281,297.1499938964844,293.1499938964844,0.1747099459171295,-2785.328369140625,304.1535949707031,0.9236708283424376,0.252235472202301,0.1770819872617721,293.0682983398437,297.1499938964844,293.1499938964844,0.2367372065782547,-4803.1015625,304.1473083496094,0.9990000128746032,0.3870449364185333,0.3055192828178406,293.2611694335937,297.1499938964844,293.1499938964844,0.0054324548691511,-1989.661865234375,298.31787109375,0.5294878482818604,0.050000000745058,0.229644700884819,291.1471862792969,291.1499938964844,261.2489929199219,259.6936950683594,285.42401123046875,293.26123046875,291.1463623046875,1.0,0.2286149710416793,1.0,0.050000000745058,0.7198837399482727,1.0,-1.0851256847381592,0.0001905129756778,1.084935188293457,-0.2657422423362732,0.0,0.0,0.2572721540927887,33.7763786315918,40.0,-10.78243350982666,-6240.9755859375,135.40472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,305.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1391693353652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813144087791443,0.1813187599182129,-4.355377768661128e-06,0.0,0.0001412391866324,0.0,0.0,7.374680995941162,0.0,0.0,0.0,0.283346563577652,4.0,0.0,1.0
487560,293.14019775390625,297.1499938964844,293.1499938964844,0.0983389392495155,-2259.941650390625,304.1485595703125,0.7885620594024658,0.158841848373413,0.1436941772699356,293.16021728515625,297.1499938964844,293.1499938964844,0.0038407396059483,-305.3319091796875,296.356201171875,0.5271403789520264,0.050000000745058,0.0484346486628055,293.189697265625,297.1499938964844,293.1499938964844,0.1743983030319214,-2781.42724609375,304.15350341796875,0.9189702868461608,0.2517831027507782,0.1767846196889877,293.0731811523437,297.1499938964844,293.1499938964844,0.2400405257940292,-4857.9130859375,304.1418151855469,0.9990000128746032,0.3871181905269623,0.3090479671955108,293.2608337402344,297.1499938964844,293.1499938964844,0.0054198857396841,-1986.0245361328125,298.2977905273437,0.5271403789520264,0.050000000745058,0.2297531217336654,291.1434936523437,291.1499938964844,261.2416076660156,259.6890563964844,285.430419921875,293.2608947753906,291.1427001953125,1.0,0.230088010430336,1.0,0.050000000745058,0.7193840146064758,1.0,-1.089349627494812,0.0001917920017149,1.0891579389572144,-0.2664844393730163,0.0,0.0,0.258081316947937,34.41130447387695,43.0,-10.454797744750977,-6254.865234375,137.68026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,305.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.1387724876403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817905604839325,0.1817949265241623,-4.356020781415282e-06,0.0,0.0001408364332746,0.0,0.0,7.396246433258057,0.0,0.0,0.0,0.2834281027317047,4.0,0.0,1.0
487620,293.1400756835937,297.1499938964844,293.1499938964844,0.0986553356051445,-2265.90087890625,304.14849853515625,0.7820164561271667,0.1591154783964157,0.1439981907606125,293.1575622558594,297.1499938964844,293.1499938964844,0.0038493385072797,-306.0692443847656,296.3559265136719,0.521841824054718,0.050000000745058,0.048489362001419,293.1892395019531,297.1499938964844,293.1499938964844,0.1737674474716186,-2773.506103515625,304.15338134765625,0.9086837768554688,0.2508691847324371,0.1761904805898666,293.0880432128906,297.1499938964844,293.1499938964844,0.2478969395160675,-4986.85693359375,304.1315002441406,0.9990000128746032,0.3860622048377991,0.3173362016677856,293.2607421875,297.1499938964844,293.1499938964844,0.0053945272229611,-1978.6295166015625,298.256591796875,0.521841824054718,0.050000000745058,0.2300126552581787,291.1366882324219,291.1499938964844,261.2268371582031,259.67987060546875,285.4459533691406,293.2607116699219,291.1360168457031,1.0,0.2335508465766906,1.0,0.050000000745058,0.7183845639228821,1.0,-1.0993261337280271,0.0001947986893355,1.0991312265396118,-0.2682580947875976,0.0,0.0,0.2603205144405365,35.930049896240234,46.0,-9.409564018249512,-6289.3427734375,143.15316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,305.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1382313370704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832042634487152,0.183208629488945,-4.358332716947189e-06,0.0,0.0001402872439939,0.0,0.0,7.461029529571533,0.0,0.0,0.0,0.2836780250072479,4.0,0.0,1.0
487680,293.1400756835937,297.1499938964844,293.1499938964844,0.0986553356051445,-2265.90087890625,304.14849853515625,0.7820164561271667,0.1591154783964157,0.1439981907606125,293.1575622558594,297.1499938964844,293.1499938964844,0.0038493385072797,-306.0692443847656,296.3559265136719,0.521841824054718,0.050000000745058,0.048489362001419,293.1892395019531,297.1499938964844,293.1499938964844,0.1737674474716186,-2773.506103515625,304.15338134765625,0.9086837768554688,0.2508691847324371,0.1761904805898666,293.0880432128906,297.1499938964844,293.1499938964844,0.2478969395160675,-4986.85693359375,304.1315002441406,0.9990000128746032,0.3860622048377991,0.3173362016677856,293.2607421875,297.1499938964844,293.1499938964844,0.0053945272229611,-1978.6295166015625,298.256591796875,0.521841824054718,0.050000000745058,0.2300126552581787,291.1366882324219,291.1499938964844,261.2268371582031,259.67987060546875,285.4459533691406,293.2607116699219,291.1360168457031,1.0,0.2335508465766906,1.0,0.050000000745058,0.7183845639228821,1.0,-1.0993261337280271,0.0001947986893355,1.0991312265396118,-0.2682580947875976,0.0,0.0,0.2603205144405365,35.930049896240234,46.0,-9.409564018249512,-6289.3427734375,143.15316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,305.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1382313370704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832042634487152,0.183208629488945,-4.358332716947189e-06,0.0,0.0001402872439939,0.0,0.0,7.461029529571533,0.0,0.0,0.0,0.2836780250072479,4.0,0.0,1.0
487740,293.1401062011719,297.1499938964844,293.1499938964844,0.0989510044455528,-2271.452880859375,304.14849853515625,0.7746214866638184,0.1593598425388336,0.1442862451076507,293.1550598144531,297.1499938964844,293.1499938964844,0.0038590638432651,-306.8824157714844,296.3567810058594,0.5160481929779053,0.050000000745058,0.0485548339784145,293.1889038085937,297.1499938964844,293.1499938964844,0.1731215864419937,-2765.363525390625,304.1533508300781,0.8981447219848633,0.2499420493841171,0.1755951941013336,293.1089172363281,297.1499938964844,293.1499938964844,0.2571660578250885,-5137.046875,304.12225341796875,0.9990000128746032,0.3834137320518493,0.3269782364368438,293.2613220214844,297.1499938964844,293.1499938964844,0.0053685931488871,-1970.9703369140625,298.21392822265625,0.5160481929779053,0.050000000745058,0.2303232252597808,291.1308898925781,291.1499938964844,261.2120056152344,259.6707458496094,285.4642333984375,293.2612609863281,291.1303405761719,1.0,0.2375899106264114,1.0,0.050000000745058,0.7173851132392883,1.0,-1.1109812259674072,0.0001983183028642,1.1107828617095947,-0.2703530192375183,0.0,0.0,0.2632713317871094,37.74488830566406,49.0,-8.066332817077637,-6331.361328125,149.73638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1328125,18000.0,0.0,0.0,0.1380825638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851641535758972,0.185168519616127,-4.361889750725823e-06,0.0,0.0001401362387696,0.0,0.0,7.551664352416992,0.0,0.0,0.0,0.2840321362018585,4.0,0.0,1.0
487800,293.1401062011719,297.1499938964844,293.1499938964844,0.0989510044455528,-2271.452880859375,304.14849853515625,0.7746214866638184,0.1593598425388336,0.1442862451076507,293.1550598144531,297.1499938964844,293.1499938964844,0.0038590638432651,-306.8824157714844,296.3567810058594,0.5160481929779053,0.050000000745058,0.0485548339784145,293.1889038085937,297.1499938964844,293.1499938964844,0.1731215864419937,-2765.363525390625,304.1533508300781,0.8981447219848633,0.2499420493841171,0.1755951941013336,293.1089172363281,297.1499938964844,293.1499938964844,0.2571660578250885,-5137.046875,304.12225341796875,0.9990000128746032,0.3834137320518493,0.3269782364368438,293.2613220214844,297.1499938964844,293.1499938964844,0.0053685931488871,-1970.9703369140625,298.21392822265625,0.5160481929779053,0.050000000745058,0.2303232252597808,291.1308898925781,291.1499938964844,261.2120056152344,259.6707458496094,285.4642333984375,293.2612609863281,291.1303405761719,1.0,0.2375899106264114,1.0,0.050000000745058,0.7173851132392883,1.0,-1.1109812259674072,0.0001983183028642,1.1107828617095947,-0.2703530192375183,0.0,0.0,0.2632713317871094,37.74488830566406,49.0,-8.066332817077637,-6331.361328125,149.73638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1328125,18000.0,0.0,0.0,0.1380825638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851641535758972,0.185168519616127,-4.361889750725823e-06,0.0,0.0001401362387696,0.0,0.0,7.551664352416992,0.0,0.0,0.0,0.2840321362018585,4.0,0.0,1.0
487860,293.1402893066406,297.1499938964844,293.1499938964844,0.0992241948843002,-2276.5654296875,304.1485595703125,0.7667762637138367,0.1595761477947235,0.1445575356483459,293.1527099609375,297.1499938964844,293.1499938964844,0.0038697228301316,-307.7554931640625,296.3586730957031,0.5100718140602112,0.050000000745058,0.0486296378076076,293.1886901855469,297.1499938964844,293.1499938964844,0.1724577844142913,-2756.963623046875,304.1533203125,0.8872537016868591,0.2490022331476211,0.1749977320432663,293.1348876953125,297.1499938964844,293.1499938964844,0.2675645053386688,-5303.50634765625,304.1141967773437,0.9990000128746032,0.3791973888874054,0.337657630443573,293.2624816894531,297.1499938964844,293.1499938964844,0.0053419223986566,-1962.98486328125,298.1698913574219,0.5100718140602112,0.050000000745058,0.2306780666112899,291.1261291503906,291.1499938964844,261.1970520019531,259.6616516113281,285.4843139648437,293.26239013671875,291.1257019042969,1.0,0.2420801967382431,1.0,0.050000000745058,0.7163857221603394,1.0,-1.1239233016967771,0.000202256909688,1.1237210035324097,-0.2726989090442657,0.0,0.0,0.2667843997478485,39.81504821777344,37.0,-6.592238903045654,-6379.48828125,157.2965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.1383633613586425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875794827938079,0.1875838488340377,-4.366528628452215e-06,0.0,0.0001404212234774,0.0,0.0,7.664186477661133,0.0,0.0,0.0,0.2844749689102173,4.0,0.0,1.0
487920,293.1402893066406,297.1499938964844,293.1499938964844,0.0992241948843002,-2276.5654296875,304.1485595703125,0.7667762637138367,0.1595761477947235,0.1445575356483459,293.1527099609375,297.1499938964844,293.1499938964844,0.0038697228301316,-307.7554931640625,296.3586730957031,0.5100718140602112,0.050000000745058,0.0486296378076076,293.1886901855469,297.1499938964844,293.1499938964844,0.1724577844142913,-2756.963623046875,304.1533203125,0.8872537016868591,0.2490022331476211,0.1749977320432663,293.1348876953125,297.1499938964844,293.1499938964844,0.2675645053386688,-5303.50634765625,304.1141967773437,0.9990000128746032,0.3791973888874054,0.337657630443573,293.2624816894531,297.1499938964844,293.1499938964844,0.0053419223986566,-1962.98486328125,298.1698913574219,0.5100718140602112,0.050000000745058,0.2306780666112899,291.1261291503906,291.1499938964844,261.1970520019531,259.6616516113281,285.4843139648437,293.26239013671875,291.1257019042969,1.0,0.2420801967382431,1.0,0.050000000745058,0.7163857221603394,1.0,-1.1239233016967771,0.000202256909688,1.1237210035324097,-0.2726989090442657,0.0,0.0,0.2667843997478485,39.81504821777344,37.0,-6.592238903045654,-6379.48828125,157.2965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.1383633613586425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875794827938079,0.1875838488340377,-4.366528628452215e-06,0.0,0.0001404212234774,0.0,0.0,7.664186477661133,0.0,0.0,0.0,0.2844749689102173,4.0,0.0,1.0
487980,293.1402893066406,297.1499938964844,293.1499938964844,0.099356323480606,-2278.9013671875,304.1488342285156,0.7684335708618164,0.1598163545131683,0.1447508335113525,293.1503601074219,297.1499938964844,293.1499938964844,0.0038734306581318,-307.9874572753906,296.3664245605469,0.5110064744949341,0.050000000745058,0.048617385327816,293.1883239746094,297.1499938964844,293.1499938964844,0.1715989857912063,-2745.891845703125,304.1536560058594,0.887678861618042,0.2480962872505188,0.1743482053279876,293.1556396484375,297.1499938964844,293.1499938964844,0.2664547860622406,-5280.8095703125,304.12860107421875,0.9990000128746032,0.3753358125686645,0.3359340727329254,293.2637939453125,297.1499938964844,293.1499938964844,0.0053027891553938,-1950.1651611328125,298.1287536621094,0.5110064744949341,0.050000000745058,0.2306199371814727,291.129638671875,291.1499938964844,261.18194580078125,259.6524963378906,285.4851989746094,293.26373291015625,291.131103515625,1.0,0.2407581359148025,1.0,0.050000000745058,0.7153863310813904,1.0,-1.1212317943572998,0.0002017191291088,1.12103009223938,-0.2719818353652954,0.0,0.0,0.2694932818412781,39.47237396240234,25.0,7.863790512084961,-6400.51806640625,155.8789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,305.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1390478909015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899318844079971,0.1899362504482269,-4.371875093056588e-06,0.0,0.0001411159319104,0.0,0.0,7.775629997253418,0.0,0.0,0.0,0.2849165797233581,4.0,0.0,1.0
488040,293.1402893066406,297.1499938964844,293.1499938964844,0.099356323480606,-2278.9013671875,304.1488342285156,0.7684335708618164,0.1598163545131683,0.1447508335113525,293.1503601074219,297.1499938964844,293.1499938964844,0.0038734306581318,-307.9874572753906,296.3664245605469,0.5110064744949341,0.050000000745058,0.048617385327816,293.1883239746094,297.1499938964844,293.1499938964844,0.1715989857912063,-2745.891845703125,304.1536560058594,0.887678861618042,0.2480962872505188,0.1743482053279876,293.1556396484375,297.1499938964844,293.1499938964844,0.2664547860622406,-5280.8095703125,304.12860107421875,0.9990000128746032,0.3753358125686645,0.3359340727329254,293.2637939453125,297.1499938964844,293.1499938964844,0.0053027891553938,-1950.1651611328125,298.1287536621094,0.5110064744949341,0.050000000745058,0.2306199371814727,291.129638671875,291.1499938964844,261.18194580078125,259.6524963378906,285.4851989746094,293.26373291015625,291.131103515625,1.0,0.2407581359148025,1.0,0.050000000745058,0.7153863310813904,1.0,-1.1212317943572998,0.0002017191291088,1.12103009223938,-0.2719818353652954,0.0,0.0,0.2694932818412781,39.47237396240234,25.0,7.863790512084961,-6400.51806640625,155.8789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,305.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1390478909015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899318844079971,0.1899362504482269,-4.371875093056588e-06,0.0,0.0001411159319104,0.0,0.0,7.775629997253418,0.0,0.0,0.0,0.2849165797233581,4.0,0.0,1.0
