time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488100,293.1402282714844,297.1499938964844,293.1499938964844,0.0993615016341209,-2278.85107421875,304.1490173339844,0.7727240920066833,0.1599545329809188,0.1448336541652679,293.149169921875,297.1499938964844,293.1499938964844,0.0038717524148523,-307.7658386230469,296.37420654296875,0.51396644115448,0.050000000745058,0.0485799685120582,293.18804931640625,297.1499938964844,293.1499938964844,0.171072244644165,-2739.016357421875,304.1539611816406,0.891968846321106,0.2476624101400375,0.1740138083696365,293.1576843261719,297.1499938964844,293.1499938964844,0.2615410983562469,-5199.10595703125,304.1414489746094,0.9990000128746032,0.3748544454574585,0.3306083083152771,293.26434326171875,297.1499938964844,293.1499938964844,0.0052782343700528,-1941.668701171875,298.1111755371094,0.51396644115448,0.050000000745058,0.2304424494504928,291.13739013671875,291.1499938964844,261.17431640625,259.6478881835937,285.475830078125,293.2642822265625,291.13922119140625,1.0,0.2383267879486084,1.0,0.050000000745058,0.7148866653442383,1.0,-1.1142820119857788,0.0001998491643462,1.1140822172164917,-0.2705912590026855,0.0,0.0,0.2695636451244354,38.432735443115234,25.0,15.31303882598877,-6388.931640625,151.95338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,305.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1394778490066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903196573257446,0.1903240233659744,-4.373726369522046e-06,0.0,0.0001415522856405,0.0,0.0,7.795717716217041,0.0,0.0,0.0,0.2850061058998108,4.0,0.0,1.0
488160,293.1400756835937,297.1499938964844,293.1499938964844,0.099354937672615,-2278.572265625,304.14923095703125,0.7791828513145447,0.1601076871156692,0.1449128985404968,293.14794921875,297.1499938964844,293.1499938964844,0.0038686683401465,-307.4249572753906,296.38287353515625,0.5185291767120361,0.050000000745058,0.0485259890556335,293.187744140625,297.1499938964844,293.1499938964844,0.1705277562141418,-2731.902099609375,304.1542358398437,0.8987532258033752,0.2472437471151352,0.1736769080162048,293.15313720703125,297.1499938964844,293.1499938964844,0.254201740026474,-5078.22119140625,304.1563415527344,0.9990000128746032,0.3756429851055145,0.3227694928646087,293.2646789550781,297.1499938964844,293.1499938964844,0.0052519305609166,-1932.4996337890625,298.0945739746094,0.5185291767120361,0.050000000745058,0.2301863878965377,291.1462097167969,291.1499938964844,261.1666259765625,259.64324951171875,285.4610595703125,293.2646484375,291.1481628417969,1.0,0.234855517745018,1.0,0.050000000745058,0.7143869400024414,1.0,-1.104194164276123,0.0001971017627511,1.1039971113204956,-0.2686141431331634,0.0,0.0,0.2689364552497864,36.93229293823242,25.0,20.39000129699707,-6363.9208984375,146.34808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,305.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.1399088352918625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901464909315109,0.1901508569717407,-4.374436684884131e-06,0.0,0.0001419896725565,0.0,0.0,7.789393901824951,0.0,0.0,0.0,0.2849931418895721,4.0,0.0,1.0
488220,293.13970947265625,297.1499938964844,293.1499938964844,0.0994181856513023,-2279.518798828125,304.1493530273437,0.7894322276115417,0.1604329496622085,0.1451252549886703,293.1455078125,297.1499938964844,293.1499938964844,0.0038653956726193,-307.0125427246094,296.3988952636719,0.5257852077484131,0.050000000745058,0.0484482012689113,293.1870422363281,297.1499938964844,293.1499938964844,0.1695463061332702,-2719.14501953125,304.1544494628906,0.9092723727226256,0.2464286834001541,0.1730463951826095,293.1312561035156,297.1499938964844,293.1499938964844,0.2430403679609298,-4895.69091796875,304.1724548339844,0.9990000128746032,0.3799812793731689,0.3111237287521362,293.2646179199219,297.1499938964844,293.1499938964844,0.0052051255479454,-1916.3262939453125,298.0616455078125,0.5257852077484131,0.050000000745058,0.2298174202442169,291.1604919433594,291.1499938964844,261.15106201171875,259.63385009765625,285.4338073730469,293.2646484375,291.1612854003906,1.0,0.2301254570484161,1.0,0.050000000745058,0.7133874893188477,1.0,-1.0891740322113037,0.0001931266742758,1.088980793952942,-0.2657397389411926,0.0,0.0,0.2664497792720794,34.764442443847656,28.0,16.456003189086914,-6306.18310546875,138.29278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.1406351178884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188577190041542,0.1885815560817718,-4.372683633846464e-06,0.0,0.0001427267707185,0.0,0.0,7.718040943145752,0.0,0.0,0.0,0.2847312390804291,4.0,0.0,1.0
488280,293.13970947265625,297.1499938964844,293.1499938964844,0.0994181856513023,-2279.518798828125,304.1493530273437,0.7894322276115417,0.1604329496622085,0.1451252549886703,293.1455078125,297.1499938964844,293.1499938964844,0.0038653956726193,-307.0125427246094,296.3988952636719,0.5257852077484131,0.050000000745058,0.0484482012689113,293.1870422363281,297.1499938964844,293.1499938964844,0.1695463061332702,-2719.14501953125,304.1544494628906,0.9092723727226256,0.2464286834001541,0.1730463951826095,293.1312561035156,297.1499938964844,293.1499938964844,0.2430403679609298,-4895.69091796875,304.1724548339844,0.9990000128746032,0.3799812793731689,0.3111237287521362,293.2646179199219,297.1499938964844,293.1499938964844,0.0052051255479454,-1916.3262939453125,298.0616455078125,0.5257852077484131,0.050000000745058,0.2298174202442169,291.1604919433594,291.1499938964844,261.15106201171875,259.63385009765625,285.4338073730469,293.2646484375,291.1612854003906,1.0,0.2301254570484161,1.0,0.050000000745058,0.7133874893188477,1.0,-1.0891740322113037,0.0001931266742758,1.088980793952942,-0.2657397389411926,0.0,0.0,0.2664497792720794,34.764442443847656,28.0,16.456003189086914,-6306.18310546875,138.29278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.1406351178884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188577190041542,0.1885815560817718,-4.372683633846464e-06,0.0,0.0001427267707185,0.0,0.0,7.718040943145752,0.0,0.0,0.0,0.2847312390804291,4.0,0.0,1.0
488340,293.13922119140625,297.1499938964844,293.1499938964844,0.0996178239583969,-2283.173095703125,304.14923095703125,0.7958415746688843,0.1607897132635116,0.1453971862792968,293.14288330078125,297.1499938964844,293.1499938964844,0.0038679167628288,-307.1625671386719,296.40997314453125,0.5302110314369202,0.050000000745058,0.0484049096703529,293.18621826171875,297.1499938964844,293.1499938964844,0.1687775254249572,-2709.296875,304.1542358398437,0.9155466556549072,0.2456535845994949,0.1724672764539718,293.1064758300781,297.1499938964844,293.1499938964844,0.2365204095840454,-4790.43896484375,304.1755676269531,0.9990000128746032,0.3854859471321106,0.3044486343860626,293.2636413574219,297.1499938964844,293.1499938964844,0.0051673427224159,-1903.8116455078125,298.0263671875,0.5302110314369202,0.050000000745058,0.2296120524406433,291.1642761230469,291.1499938964844,261.1352233886719,259.624267578125,285.4157409667969,293.26373291015625,291.16424560546875,1.0,0.2274536937475204,1.0,0.050000000745058,0.7123880982398987,1.0,-1.0804920196533203,0.0001909553247969,1.08030104637146,-0.2640579044818878,0.0,0.0,0.2642105221748352,33.55516052246094,31.0,6.113900661468506,-6263.28076171875,133.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,305.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1410865783691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868789196014404,0.1868832856416702,-4.369166163087357e-06,0.0,0.0001431849377695,0.0,0.0,7.638250827789307,0.0,0.0,0.0,0.2844175696372986,4.0,0.0,1.0
488400,293.13922119140625,297.1499938964844,293.1499938964844,0.0996178239583969,-2283.173095703125,304.14923095703125,0.7958415746688843,0.1607897132635116,0.1453971862792968,293.14288330078125,297.1499938964844,293.1499938964844,0.0038679167628288,-307.1625671386719,296.40997314453125,0.5302110314369202,0.050000000745058,0.0484049096703529,293.18621826171875,297.1499938964844,293.1499938964844,0.1687775254249572,-2709.296875,304.1542358398437,0.9155466556549072,0.2456535845994949,0.1724672764539718,293.1064758300781,297.1499938964844,293.1499938964844,0.2365204095840454,-4790.43896484375,304.1755676269531,0.9990000128746032,0.3854859471321106,0.3044486343860626,293.2636413574219,297.1499938964844,293.1499938964844,0.0051673427224159,-1903.8116455078125,298.0263671875,0.5302110314369202,0.050000000745058,0.2296120524406433,291.1642761230469,291.1499938964844,261.1352233886719,259.624267578125,285.4157409667969,293.26373291015625,291.16424560546875,1.0,0.2274536937475204,1.0,0.050000000745058,0.7123880982398987,1.0,-1.0804920196533203,0.0001909553247969,1.08030104637146,-0.2640579044818878,0.0,0.0,0.2642105221748352,33.55516052246094,31.0,6.113900661468506,-6263.28076171875,133.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,305.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1410865783691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868789196014404,0.1868832856416702,-4.369166163087357e-06,0.0,0.0001431849377695,0.0,0.0,7.638250827789307,0.0,0.0,0.0,0.2844175696372986,4.0,0.0,1.0
488460,293.138671875,297.1499938964844,293.1499938964844,0.0999112352728843,-2288.65625,304.14898681640625,0.7987585067749023,0.1611765623092651,0.1457225382328033,293.13995361328125,297.1499938964844,293.1499938964844,0.003875090740621,-307.7342834472656,296.4193115234375,0.5319570899009705,0.050000000745058,0.0483885928988456,293.185302734375,297.1499938964844,293.1499938964844,0.1681532114744186,-2701.389892578125,304.15386962890625,0.9174228310585022,0.2449212521314621,0.1719376444816589,293.0873413085937,297.1499938964844,293.1499938964844,0.2338864058256149,-4749.5009765625,304.1712951660156,0.9990000128746032,0.3904787898063659,0.3018940389156341,293.2621154785156,297.1499938964844,293.1499938964844,0.0051359143108129,-1893.763671875,297.9902038574219,0.5319570899009705,0.050000000745058,0.2295346558094024,291.1621398925781,291.1499938964844,261.1190185546875,259.6144104003906,285.40606689453125,293.2622375488281,291.16168212890625,1.0,0.2264591306447982,1.0,0.050000000745058,0.7113885283470154,1.0,-1.077066421508789,0.0001902502262964,1.076876163482666,-0.2633618116378784,0.0,0.0,0.262691468000412,33.09809494018555,34.0,-1.8392518758773804,-6241.1455078125,132.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060546875,305.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.141274943947792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856313943862915,0.1856357604265213,-4.366087068774505e-06,0.0,0.0001433761062799,0.0,0.0,7.57895040512085,0.0,0.0,0.0,0.2841775417327881,4.0,0.0,1.0
488520,293.138671875,297.1499938964844,293.1499938964844,0.0999112352728843,-2288.65625,304.14898681640625,0.7987585067749023,0.1611765623092651,0.1457225382328033,293.13995361328125,297.1499938964844,293.1499938964844,0.003875090740621,-307.7342834472656,296.4193115234375,0.5319570899009705,0.050000000745058,0.0483885928988456,293.185302734375,297.1499938964844,293.1499938964844,0.1681532114744186,-2701.389892578125,304.15386962890625,0.9174228310585022,0.2449212521314621,0.1719376444816589,293.0873413085937,297.1499938964844,293.1499938964844,0.2338864058256149,-4749.5009765625,304.1712951660156,0.9990000128746032,0.3904787898063659,0.3018940389156341,293.2621154785156,297.1499938964844,293.1499938964844,0.0051359143108129,-1893.763671875,297.9902038574219,0.5319570899009705,0.050000000745058,0.2295346558094024,291.1621398925781,291.1499938964844,261.1190185546875,259.6144104003906,285.40606689453125,293.2622375488281,291.16168212890625,1.0,0.2264591306447982,1.0,0.050000000745058,0.7113885283470154,1.0,-1.077066421508789,0.0001902502262964,1.076876163482666,-0.2633618116378784,0.0,0.0,0.262691468000412,33.09809494018555,34.0,-1.8392518758773804,-6241.1455078125,132.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060546875,305.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.141274943947792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856313943862915,0.1856357604265213,-4.366087068774505e-06,0.0,0.0001433761062799,0.0,0.0,7.57895040512085,0.0,0.0,0.0,0.2841775417327881,4.0,0.0,1.0
488580,293.1380920410156,297.1499938964844,293.1499938964844,0.1002627611160278,-2295.25048828125,304.14874267578125,0.79872065782547,0.1615815609693527,0.146087646484375,293.1367492675781,297.1499938964844,293.1499938964844,0.0038859515916556,-308.61968994140625,296.4286804199219,0.531408429145813,0.050000000745058,0.0483936853706836,293.184326171875,297.1499938964844,293.1499938964844,0.1676220148801803,-2694.70947265625,304.1534729003906,0.9155017137527466,0.2442245781421661,0.1714501827955246,293.076416015625,297.1499938964844,293.1499938964844,0.2344373315572738,-4760.95263671875,304.1632385253906,0.9990000128746032,0.3942996263504028,0.3026922345161438,293.260498046875,297.1499938964844,293.1499938964844,0.0051083625294268,-1885.1702880859373,297.9535217285156,0.531408429145813,0.050000000745058,0.2295587956905365,291.1571655273437,291.1499938964844,261.1024475097656,259.6042785644531,285.4032287597656,293.2605895996094,291.156494140625,1.0,0.2268543988466262,1.0,0.050000000745058,0.7103889584541321,1.0,-1.0779112577438354,0.0001907301339088,1.0777205228805542,-0.2634749114513397,0.0,0.0,0.2620541453361511,33.23860549926758,37.0,-6.286156177520752,-6238.43994140625,132.56588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,305.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1412687003612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849973499774933,0.185001716017723,-4.364138021628605e-06,0.0,0.0001433697761967,0.0,0.0,7.548218250274658,0.0,0.0,0.0,0.2840485274791717,4.0,0.0,1.0
488640,293.1380920410156,297.1499938964844,293.1499938964844,0.1002627611160278,-2295.25048828125,304.14874267578125,0.79872065782547,0.1615815609693527,0.146087646484375,293.1367492675781,297.1499938964844,293.1499938964844,0.0038859515916556,-308.61968994140625,296.4286804199219,0.531408429145813,0.050000000745058,0.0483936853706836,293.184326171875,297.1499938964844,293.1499938964844,0.1676220148801803,-2694.70947265625,304.1534729003906,0.9155017137527466,0.2442245781421661,0.1714501827955246,293.076416015625,297.1499938964844,293.1499938964844,0.2344373315572738,-4760.95263671875,304.1632385253906,0.9990000128746032,0.3942996263504028,0.3026922345161438,293.260498046875,297.1499938964844,293.1499938964844,0.0051083625294268,-1885.1702880859373,297.9535217285156,0.531408429145813,0.050000000745058,0.2295587956905365,291.1571655273437,291.1499938964844,261.1024475097656,259.6042785644531,285.4032287597656,293.2605895996094,291.156494140625,1.0,0.2268543988466262,1.0,0.050000000745058,0.7103889584541321,1.0,-1.0779112577438354,0.0001907301339088,1.0777205228805542,-0.2634749114513397,0.0,0.0,0.2620541453361511,33.23860549926758,37.0,-6.286156177520752,-6238.43994140625,132.56588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,305.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1412687003612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849973499774933,0.185001716017723,-4.364138021628605e-06,0.0,0.0001433697761967,0.0,0.0,7.548218250274658,0.0,0.0,0.0,0.2840485274791717,4.0,0.0,1.0
488700,293.1378173828125,297.1499938964844,293.1499938964844,0.100451149046421,-2298.783447265625,304.14862060546875,0.797751784324646,0.1617862731218338,0.146279975771904,293.13507080078125,297.1499938964844,293.1499938964844,0.0038925369735807,-309.1558532714844,296.4337158203125,0.5304034948348999,0.050000000745058,0.0484031029045581,293.183837890625,297.1499938964844,293.1499938964844,0.1673793494701385,-2691.664794921875,304.1532592773437,0.9133509397506714,0.2438865154981613,0.1712193489074707,293.0741577148437,297.1499938964844,293.1499938964844,0.235741525888443,-4783.45947265625,304.158447265625,0.9990000128746032,0.3956758677959442,0.3041649162769317,293.2597351074219,297.1499938964844,293.1499938964844,0.0050954758189618,-1881.194091796875,297.9349670410156,0.5304034948348999,0.050000000745058,0.2296034842729568,291.1542053222656,291.1499938964844,261.093994140625,259.5990905761719,285.404052734375,293.25982666015625,291.15350341796875,1.0,0.2274966835975647,1.0,0.050000000745058,0.7098891735076904,1.0,-1.0796970129013062,0.0001913502201205,1.0795056819915771,-0.2637906670570373,0.0,0.0,0.2620717585086822,33.500667572021484,37.0,-7.444787979125977,-6243.47607421875,133.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,305.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1412210762500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849212795495987,0.1849256306886673,-4.363656898931367e-06,0.0,0.0001433214347343,0.0,0.0,7.544118404388428,0.0,0.0,0.0,0.2840285301208496,4.0,0.0,1.0
488760,293.1375732421875,297.1499938964844,293.1499938964844,0.1006440445780754,-2302.3974609375,304.1485290527344,0.7962343692779541,0.1619902551174163,0.1464762538671493,293.13336181640625,297.1499938964844,293.1499938964844,0.0038997849915176,-309.74365234375,296.4390869140625,0.5289855003356934,0.050000000745058,0.0484166294336319,293.183349609375,297.1499938964844,293.1499938964844,0.1671471297740936,-2688.75146484375,304.1531066894531,0.9105529189109802,0.2435537725687027,0.170995607972145,293.0740051269531,297.1499938964844,293.1499938964844,0.2376551628112793,-4815.81396484375,304.1534423828125,0.9990000128746032,0.3966704905033111,0.3062675297260284,293.25909423828125,297.1499938964844,293.1499938964844,0.0050829732790589,-1877.3487548828125,297.9162292480469,0.5289855003356934,0.050000000745058,0.2296676486730575,291.151123046875,291.1499938964844,261.0854187011719,259.5937805175781,285.4061889648437,293.2591857910156,291.15045166015625,1.0,0.2284003049135208,1.0,0.050000000745058,0.7093894481658936,1.0,-1.0822803974151611,0.0001921950024552,1.0820882320404053,-0.2642587125301361,0.0,0.0,0.2623050808906555,33.87715530395508,40.0,-8.083566665649414,-6252.2236328125,134.86329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,305.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.1411604285240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850021630525589,0.1850065290927887,-4.363510470284382e-06,0.0,0.0001432598946848,0.0,0.0,7.54737377166748,0.0,0.0,0.0,0.2840378284454345,4.0,0.0,1.0
488820,293.1371459960937,297.1499938964844,293.1499938964844,0.1010350212454795,-2309.710205078125,304.1483764648437,0.7918274402618408,0.162390798330307,0.146874263882637,293.1298522949219,297.1499938964844,293.1499938964844,0.0039160149171948,-311.05084228515625,296.450927734375,0.5251508951187134,0.050000000745058,0.04845467582345,293.1824035644531,297.1499938964844,293.1499938964844,0.1667043417692184,-2683.18994140625,304.1528015136719,0.903563380241394,0.2429004609584808,0.170565664768219,293.0794982910156,297.1499938964844,293.1499938964844,0.2430831640958786,-4906.0751953125,304.14324951171875,0.9990000128746032,0.3974954187870025,0.3121054768562317,293.2581787109375,297.1499938964844,293.1499938964844,0.0050585865974426,-1869.8516845703125,297.8780212402344,0.5251508951187134,0.050000000745058,0.2298481166362762,291.1450500488281,291.1499938964844,261.0679016113281,259.5828857421875,285.4137878417969,293.2582092285156,291.1444396972656,1.0,0.2308880090713501,1.0,0.050000000745058,0.7083899974822998,1.0,-1.0895105600357056,0.0001944753021234,1.0893160104751587,-0.2655905485153198,0.0,0.0,0.263372927904129,34.935699462890625,43.0,-8.352733612060547,-6279.1435546875,138.7042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,305.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1484375,18000.0,0.0,0.0,0.1410507410764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095939874649,-4.364179403637536e-06,0.0,0.0001431485579814,0.0,0.0,7.574606895446777,0.0,0.0,0.0,0.2841392159461975,4.0,0.0,1.0
488880,293.1371459960937,297.1499938964844,293.1499938964844,0.1010350212454795,-2309.710205078125,304.1483764648437,0.7918274402618408,0.162390798330307,0.146874263882637,293.1298522949219,297.1499938964844,293.1499938964844,0.0039160149171948,-311.05084228515625,296.450927734375,0.5251508951187134,0.050000000745058,0.04845467582345,293.1824035644531,297.1499938964844,293.1499938964844,0.1667043417692184,-2683.18994140625,304.1528015136719,0.903563380241394,0.2429004609584808,0.170565664768219,293.0794982910156,297.1499938964844,293.1499938964844,0.2430831640958786,-4906.0751953125,304.14324951171875,0.9990000128746032,0.3974954187870025,0.3121054768562317,293.2581787109375,297.1499938964844,293.1499938964844,0.0050585865974426,-1869.8516845703125,297.8780212402344,0.5251508951187134,0.050000000745058,0.2298481166362762,291.1450500488281,291.1499938964844,261.0679016113281,259.5828857421875,285.4137878417969,293.2582092285156,291.1444396972656,1.0,0.2308880090713501,1.0,0.050000000745058,0.7083899974822998,1.0,-1.0895105600357056,0.0001944753021234,1.0893160104751587,-0.2655905485153198,0.0,0.0,0.263372927904129,34.935699462890625,43.0,-8.352733612060547,-6279.1435546875,138.7042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,305.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1484375,18000.0,0.0,0.0,0.1410507410764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095939874649,-4.364179403637536e-06,0.0,0.0001431485579814,0.0,0.0,7.574606895446777,0.0,0.0,0.0,0.2841392159461975,4.0,0.0,1.0
488940,293.1368408203125,297.1499938964844,293.1499938964844,0.1014238595962524,-2316.9638671875,304.14825439453125,0.7859936952590942,0.1627757251262664,0.1472720056772232,293.1263732910156,297.1499938964844,293.1499938964844,0.0039342762902379,-312.5082702636719,296.4642639160156,0.5203410387039185,0.050000000745058,0.0485057309269905,293.1815185546875,297.1499938964844,293.1499938964844,0.166280448436737,-2677.851318359375,304.152587890625,0.8953129649162292,0.2422593384981155,0.1701545566320419,293.092041015625,297.1499938964844,293.1499938964844,0.2503418624401092,-5025.01123046875,304.1334533691406,0.9990000128746032,0.3967517614364624,0.3197724223136902,293.2578430175781,297.1499938964844,293.1499938964844,0.0050344401970505,-1862.39892578125,297.83868408203125,0.5203410387039185,0.050000000745058,0.2300903052091598,291.139404296875,291.1499938964844,261.04986572265625,259.571533203125,285.42498779296875,293.2578430175781,291.1388244628906,1.0,0.2341443002223968,1.0,0.050000000745058,0.7073904871940613,1.0,-1.099048137664795,0.0001974345505004,1.0988507270812988,-0.2673682272434234,0.0,0.0,0.2651739418506622,36.35471725463867,46.0,-7.884313106536865,-6316.45263671875,143.88296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,305.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1410321742296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186753898859024,0.1867582648992538,-4.366055236459943e-06,0.0,0.0001431297278031,0.0,0.0,7.627558708190918,0.0,0.0,0.0,0.2843437194824219,4.0,0.0,1.0
489000,293.1368408203125,297.1499938964844,293.1499938964844,0.1014238595962524,-2316.9638671875,304.14825439453125,0.7859936952590942,0.1627757251262664,0.1472720056772232,293.1263732910156,297.1499938964844,293.1499938964844,0.0039342762902379,-312.5082702636719,296.4642639160156,0.5203410387039185,0.050000000745058,0.0485057309269905,293.1815185546875,297.1499938964844,293.1499938964844,0.166280448436737,-2677.851318359375,304.152587890625,0.8953129649162292,0.2422593384981155,0.1701545566320419,293.092041015625,297.1499938964844,293.1499938964844,0.2503418624401092,-5025.01123046875,304.1334533691406,0.9990000128746032,0.3967517614364624,0.3197724223136902,293.2578430175781,297.1499938964844,293.1499938964844,0.0050344401970505,-1862.39892578125,297.83868408203125,0.5203410387039185,0.050000000745058,0.2300903052091598,291.139404296875,291.1499938964844,261.04986572265625,259.571533203125,285.42498779296875,293.2578430175781,291.1388244628906,1.0,0.2341443002223968,1.0,0.050000000745058,0.7073904871940613,1.0,-1.099048137664795,0.0001974345505004,1.0988507270812988,-0.2673682272434234,0.0,0.0,0.2651739418506622,36.35471725463867,46.0,-7.884313106536865,-6316.45263671875,143.88296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,305.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1410321742296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186753898859024,0.1867582648992538,-4.366055236459943e-06,0.0,0.0001431297278031,0.0,0.0,7.627558708190918,0.0,0.0,0.0,0.2843437194824219,4.0,0.0,1.0
489060,293.1366882324219,297.1499938964844,293.1499938964844,0.1018039807677269,-2324.0361328125,304.1482238769531,0.7791918516159058,0.1631414592266082,0.1476637721061706,293.1228942871094,297.1499938964844,293.1499938964844,0.0039542824961245,-314.0917053222656,296.47906494140625,0.5149478912353516,0.050000000745058,0.0485680289566516,293.1806945800781,297.1499938964844,293.1499938964844,0.165868192911148,-2672.642578125,304.15240478515625,0.8860180377960205,0.2416277527809143,0.1697587072849273,293.11065673828125,297.1499938964844,293.1499938964844,0.2590955793857574,-5166.677734375,304.1243896484375,0.9990000128746032,0.3944518566131592,0.3288854658603668,293.25811767578125,297.1499938964844,293.1499938964844,0.0050101145170629,-1854.837890625,297.79803466796875,0.5149478912353516,0.050000000745058,0.230385810136795,291.13427734375,291.1499938964844,261.03125,259.5596618652344,285.4388122558594,293.2580871582031,291.1337890625,1.0,0.2380171418190002,1.0,0.050000000745058,0.7063910961151123,1.0,-1.110410213470459,0.0002009551681112,1.1102092266082764,-0.2695023417472839,0.0,0.0,0.2676177620887756,38.08373260498047,49.0,-7.103797435760498,-6361.99658203125,150.22984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1411831676959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883929669857025,0.1883973330259323,-4.369036105345003e-06,0.0,0.0001432829594705,0.0,0.0,7.703797817230225,0.0,0.0,0.0,0.2846418917179107,4.0,0.0,1.0
489120,293.1366882324219,297.1499938964844,293.1499938964844,0.1018039807677269,-2324.0361328125,304.1482238769531,0.7791918516159058,0.1631414592266082,0.1476637721061706,293.1228942871094,297.1499938964844,293.1499938964844,0.0039542824961245,-314.0917053222656,296.47906494140625,0.5149478912353516,0.050000000745058,0.0485680289566516,293.1806945800781,297.1499938964844,293.1499938964844,0.165868192911148,-2672.642578125,304.15240478515625,0.8860180377960205,0.2416277527809143,0.1697587072849273,293.11065673828125,297.1499938964844,293.1499938964844,0.2590955793857574,-5166.677734375,304.1243896484375,0.9990000128746032,0.3944518566131592,0.3288854658603668,293.25811767578125,297.1499938964844,293.1499938964844,0.0050101145170629,-1854.837890625,297.79803466796875,0.5149478912353516,0.050000000745058,0.230385810136795,291.13427734375,291.1499938964844,261.03125,259.5596618652344,285.4388122558594,293.2580871582031,291.1337890625,1.0,0.2380171418190002,1.0,0.050000000745058,0.7063910961151123,1.0,-1.110410213470459,0.0002009551681112,1.1102092266082764,-0.2695023417472839,0.0,0.0,0.2676177620887756,38.08373260498047,49.0,-7.103797435760498,-6361.99658203125,150.22984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1411831676959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883929669857025,0.1883973330259323,-4.369036105345003e-06,0.0,0.0001432829594705,0.0,0.0,7.703797817230225,0.0,0.0,0.0,0.2846418917179107,4.0,0.0,1.0
489180,293.1366577148437,297.1499938964844,293.1499938964844,0.1021722331643104,-2330.870361328125,304.148193359375,0.7718163728713989,0.1634874790906906,0.1480470150709152,293.1195068359375,297.1499938964844,293.1499938964844,0.0039758440107107,-315.7853698730469,296.4952392578125,0.5092859864234924,0.050000000745058,0.048640102148056,293.179931640625,297.1499938964844,293.1499938964844,0.1654639244079589,-2667.517578125,304.1522827148437,0.8761436939239502,0.2410051524639129,0.169376328587532,293.13458251953125,297.1499938964844,293.1499938964844,0.2690605223178863,-5326.0654296875,304.1163635253906,0.9990000128746032,0.3906073868274688,0.339122861623764,293.2589111328125,297.1499938964844,293.1499938964844,0.0049853771924972,-1847.0836181640625,297.7561340332031,0.5092859864234924,0.050000000745058,0.2307277023792266,291.1298217773437,291.1499938964844,261.0119934082031,259.5472412109375,285.4543762207031,293.25885009765625,291.1294250488281,1.0,0.2423788160085678,1.0,0.050000000745058,0.7053917050361633,1.0,-1.1231954097747805,0.0002049402246484,1.1229904890060425,-0.271918386220932,0.0,0.0,0.2706148624420166,40.0809211730957,37.0,-6.1934661865234375,-6414.1875,157.6090545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1415648609399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904697865247726,0.1904741525650024,-4.373029696580488e-06,0.0,0.0001436703314539,0.0,0.0,7.801059722900391,0.0,0.0,0.0,0.2850249111652374,4.0,0.0,1.0
489240,293.1366577148437,297.1499938964844,293.1499938964844,0.1021722331643104,-2330.870361328125,304.148193359375,0.7718163728713989,0.1634874790906906,0.1480470150709152,293.1195068359375,297.1499938964844,293.1499938964844,0.0039758440107107,-315.7853698730469,296.4952392578125,0.5092859864234924,0.050000000745058,0.048640102148056,293.179931640625,297.1499938964844,293.1499938964844,0.1654639244079589,-2667.517578125,304.1522827148437,0.8761436939239502,0.2410051524639129,0.169376328587532,293.13458251953125,297.1499938964844,293.1499938964844,0.2690605223178863,-5326.0654296875,304.1163635253906,0.9990000128746032,0.3906073868274688,0.339122861623764,293.2589111328125,297.1499938964844,293.1499938964844,0.0049853771924972,-1847.0836181640625,297.7561340332031,0.5092859864234924,0.050000000745058,0.2307277023792266,291.1298217773437,291.1499938964844,261.0119934082031,259.5472412109375,285.4543762207031,293.25885009765625,291.1294250488281,1.0,0.2423788160085678,1.0,0.050000000745058,0.7053917050361633,1.0,-1.1231954097747805,0.0002049402246484,1.1229904890060425,-0.271918386220932,0.0,0.0,0.2706148624420166,40.0809211730957,37.0,-6.1934661865234375,-6414.1875,157.6090545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1415648609399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904697865247726,0.1904741525650024,-4.373029696580488e-06,0.0,0.0001436703314539,0.0,0.0,7.801059722900391,0.0,0.0,0.0,0.2850249111652374,4.0,0.0,1.0
489300,293.1365966796875,297.1499938964844,293.1499938964844,0.1023170873522758,-2333.527099609375,304.14825439453125,0.771587073802948,0.1636691838502884,0.1482083201408386,293.1177673339844,297.1499938964844,293.1499938964844,0.0039845583960413,-316.45263671875,296.5046691894531,0.5089298486709595,0.050000000745058,0.0486448742449283,293.17950439453125,297.1499938964844,293.1499938964844,0.1652196943759918,-2664.373291015625,304.1523132324219,0.8751959204673767,0.2407117038965225,0.1691686362028122,293.1463317871094,297.1499938964844,293.1499938964844,0.2699942588806152,-5338.8984375,304.12091064453125,0.9990000128746032,0.3884930312633514,0.3397917449474334,293.2593994140625,297.1499938964844,293.1499938964844,0.0049693020991981,-1841.8116455078125,297.7354736328125,0.5089298486709595,0.050000000745058,0.2307503372430801,291.12890625,291.1499938964844,261.0021057128906,259.540771484375,285.4568786621094,293.25933837890625,291.1293029785156,1.0,0.2422885447740554,1.0,0.050000000745058,0.7048919796943665,1.0,-1.1239819526672363,0.0002053044590866,1.12377667427063,-0.2719884216785431,0.0,0.0,0.272129476070404,40.2140998840332,37.0,-1.3551828861236572,-6432.53173828125,158.08718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882568359375,305.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.141850933432579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916262209415435,0.1916306018829345,-4.375378921395168e-06,0.0,0.0001439606712665,0.0,0.0,7.855579853057861,0.0,0.0,0.0,0.2852398455142975,4.0,0.0,1.0
489360,293.1364440917969,297.1499938964844,293.1499938964844,0.1024056226015091,-2335.05712890625,304.1484069824219,0.7739762663841248,0.1638641953468322,0.14835886657238,293.11602783203125,297.1499938964844,293.1499938964844,0.003990706987679,-316.8594055175781,296.5175170898437,0.5104073882102966,0.050000000745058,0.048625212162733,293.17901611328125,297.1499938964844,293.1499938964844,0.1648921370506286,-2660.063720703125,304.1524963378906,0.8772383332252502,0.2404345273971557,0.1689555048942566,293.1533508300781,297.1499938964844,293.1499938964844,0.2675833404064178,-5297.66162109375,304.130615234375,0.9990000128746032,0.3871529400348663,0.3370364904403686,293.2598571777344,297.1499938964844,293.1499938964844,0.004949543159455,-1834.908203125,297.7174072265625,0.5104073882102966,0.050000000745058,0.2306570708751678,291.1332702636719,291.1499938964844,260.9920654296875,259.5341796875,285.4510498046875,293.2597961425781,291.1347351074219,1.0,0.2409572750329971,1.0,0.050000000745058,0.7043923139572144,1.0,-1.1204670667648315,0.0002044172288151,1.120262622833252,-0.2712884843349457,0.0,0.0,0.2728337943553924,39.66946029663086,25.0,7.801026821136475,-6439.04638671875,156.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,305.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1421823799610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924835443496704,0.1924879252910614,-4.377703589852899e-06,0.0,0.000144297038787,0.0,0.0,7.897082805633545,0.0,0.0,0.0,0.2854056060314178,4.0,0.0,1.0
489420,293.1360168457031,297.1499938964844,293.1499938964844,0.1025074571371078,-2336.62744140625,304.1487731933594,0.7852891683578491,0.1642966717481613,0.1486445963382721,293.11248779296875,297.1499938964844,293.1499938964844,0.003997232299298,-317.14862060546875,296.5487670898437,0.5180342793464661,0.050000000745058,0.0485316477715969,293.1778564453125,297.1499938964844,293.1499938964844,0.1641293168067932,-2649.95263671875,304.1529235839844,0.8887215852737427,0.239931046962738,0.1685229539871215,293.1490783691406,297.1499938964844,293.1499938964844,0.2550444900989532,-5090.81396484375,304.158203125,0.9990000128746032,0.3878850638866424,0.3235991895198822,293.26031494140625,297.1499938964844,293.1499938964844,0.0049031367525458,-1818.2423095703125,297.68609619140625,0.5180342793464661,0.050000000745058,0.2302132397890091,291.149658203125,291.1499938964844,260.9714050292969,259.5204772949219,285.4230041503906,293.26031494140625,291.1515808105469,1.0,0.2349921613931656,1.0,0.050000000745058,0.7033929824829102,1.0,-1.1035221815109253,0.0001997901999857,1.1033223867416382,-0.2680270969867706,0.0,0.0,0.271828830242157,37.07423400878906,28.0,20.097524642944336,-6405.99169921875,146.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.1428454220294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658698797226,0.1923702508211136,-4.379568053991534e-06,0.0,0.000144969948451,0.0,0.0,7.89518928527832,0.0,0.0,0.0,0.2854194641113281,4.0,0.0,1.0
489480,293.1360168457031,297.1499938964844,293.1499938964844,0.1025074571371078,-2336.62744140625,304.1487731933594,0.7852891683578491,0.1642966717481613,0.1486445963382721,293.11248779296875,297.1499938964844,293.1499938964844,0.003997232299298,-317.14862060546875,296.5487670898437,0.5180342793464661,0.050000000745058,0.0485316477715969,293.1778564453125,297.1499938964844,293.1499938964844,0.1641293168067932,-2649.95263671875,304.1529235839844,0.8887215852737427,0.239931046962738,0.1685229539871215,293.1490783691406,297.1499938964844,293.1499938964844,0.2550444900989532,-5090.81396484375,304.158203125,0.9990000128746032,0.3878850638866424,0.3235991895198822,293.26031494140625,297.1499938964844,293.1499938964844,0.0049031367525458,-1818.2423095703125,297.68609619140625,0.5180342793464661,0.050000000745058,0.2302132397890091,291.149658203125,291.1499938964844,260.9714050292969,259.5204772949219,285.4230041503906,293.26031494140625,291.1515808105469,1.0,0.2349921613931656,1.0,0.050000000745058,0.7033929824829102,1.0,-1.1035221815109253,0.0001997901999857,1.1033223867416382,-0.2680270969867706,0.0,0.0,0.271828830242157,37.07423400878906,28.0,20.097524642944336,-6405.99169921875,146.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.1428454220294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658698797226,0.1923702508211136,-4.379568053991534e-06,0.0,0.000144969948451,0.0,0.0,7.89518928527832,0.0,0.0,0.0,0.2854194641113281,4.0,0.0,1.0
489540,293.135498046875,297.1499938964844,293.1499938964844,0.1027047708630561,-2340.068359375,304.1488342285156,0.7937284111976624,0.1647569239139557,0.1489956080913543,293.1088256835937,297.1499938964844,293.1499938964844,0.0040074787102639,-317.7807312011719,296.5791015625,0.5236788392066956,0.050000000745058,0.0484698712825775,293.17657470703125,297.1499938964844,293.1499938964844,0.1635131686925888,-2641.859619140625,304.1529541015625,0.8968862295150757,0.2394873201847076,0.1681578159332275,293.1274108886719,297.1499938964844,293.1499938964844,0.2461468428373336,-4946.0048828125,304.1697998046875,0.9990000128746032,0.3922870457172394,0.3144092857837677,293.2599792480469,297.1499938964844,293.1499938964844,0.0048624752089381,-1803.8326416015625,297.6549987792969,0.5236788392066956,0.050000000745058,0.2299201935529709,291.1619567871094,291.1499938964844,260.95001220703125,259.50604248046875,285.3960876464844,293.260009765625,291.16229248046875,1.0,0.2314599752426147,1.0,0.050000000745058,0.7023935914039612,1.0,-1.0920428037643433,0.0001967948192032,1.091845989227295,-0.2659344375133514,0.0,0.0,0.2692286670207977,35.356380462646484,31.0,12.945155143737791,-6358.1455078125,140.15802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6328125,18000.0,0.0,0.0,0.1432894319295883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905762553215026,0.1905806362628936,-4.377132881927537e-06,0.0,0.000145420548506,0.0,0.0,7.8127899169921875,0.0,0.0,0.0,0.2851126492023468,4.0,0.0,1.0
489600,293.135498046875,297.1499938964844,293.1499938964844,0.1027047708630561,-2340.068359375,304.1488342285156,0.7937284111976624,0.1647569239139557,0.1489956080913543,293.1088256835937,297.1499938964844,293.1499938964844,0.0040074787102639,-317.7807312011719,296.5791015625,0.5236788392066956,0.050000000745058,0.0484698712825775,293.17657470703125,297.1499938964844,293.1499938964844,0.1635131686925888,-2641.859619140625,304.1529541015625,0.8968862295150757,0.2394873201847076,0.1681578159332275,293.1274108886719,297.1499938964844,293.1499938964844,0.2461468428373336,-4946.0048828125,304.1697998046875,0.9990000128746032,0.3922870457172394,0.3144092857837677,293.2599792480469,297.1499938964844,293.1499938964844,0.0048624752089381,-1803.8326416015625,297.6549987792969,0.5236788392066956,0.050000000745058,0.2299201935529709,291.1619567871094,291.1499938964844,260.95001220703125,259.50604248046875,285.3960876464844,293.260009765625,291.16229248046875,1.0,0.2314599752426147,1.0,0.050000000745058,0.7023935914039612,1.0,-1.0920428037643433,0.0001967948192032,1.091845989227295,-0.2659344375133514,0.0,0.0,0.2692286670207977,35.356380462646484,31.0,12.945155143737791,-6358.1455078125,140.15802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6328125,18000.0,0.0,0.0,0.1432894319295883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905762553215026,0.1905806362628936,-4.377132881927537e-06,0.0,0.000145420548506,0.0,0.0,7.8127899169921875,0.0,0.0,0.0,0.2851126492023468,4.0,0.0,1.0
489660,293.1348876953125,297.1499938964844,293.1499938964844,0.1030508205294609,-2346.446044921875,304.1486511230469,0.7982933521270752,0.1652474403381347,0.1494008898735046,293.104736328125,297.1499938964844,293.1499938964844,0.0040249326266348,-319.09820556640625,296.60467529296875,0.5264900922775269,0.050000000745058,0.0484411269426345,293.1749572753906,297.1499938964844,293.1499938964844,0.163161814212799,-2637.396240234375,304.1525573730469,0.900689423084259,0.2391395717859268,0.167875587940216,293.1065673828125,297.1499938964844,293.1499938964844,0.2418492287397384,-4877.44384765625,304.170166015625,0.9990000128746032,0.3970958590507507,0.3100405037403106,293.2587890625,297.1499938964844,293.1499938964844,0.0048304479569196,-1793.1043701171875,297.6201477050781,0.5264900922775269,0.050000000745058,0.2297838479280471,291.1620178222656,291.1499938964844,260.9239501953125,259.4876403808594,285.3787841796875,293.2589111328125,291.1617431640625,1.0,0.2297613471746444,1.0,0.050000000745058,0.7013940811157227,1.0,-1.0867466926574707,0.0001955727493623,1.086551070213318,-0.2649741470813751,0.0,0.0,0.2675677537918091,34.558135986328125,34.0,2.1081337928771973,-6332.23779296875,137.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,305.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94140625,18000.0,0.0,0.0,0.1434479355812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891876608133316,0.1891920268535614,-4.373773208499188e-06,0.0,0.0001455814199289,0.0,0.0,7.746479511260986,0.0,0.0,0.0,0.2848463654518127,4.0,0.0,1.0
489720,293.1348876953125,297.1499938964844,293.1499938964844,0.1030508205294609,-2346.446044921875,304.1486511230469,0.7982933521270752,0.1652474403381347,0.1494008898735046,293.104736328125,297.1499938964844,293.1499938964844,0.0040249326266348,-319.09820556640625,296.60467529296875,0.5264900922775269,0.050000000745058,0.0484411269426345,293.1749572753906,297.1499938964844,293.1499938964844,0.163161814212799,-2637.396240234375,304.1525573730469,0.900689423084259,0.2391395717859268,0.167875587940216,293.1065673828125,297.1499938964844,293.1499938964844,0.2418492287397384,-4877.44384765625,304.170166015625,0.9990000128746032,0.3970958590507507,0.3100405037403106,293.2587890625,297.1499938964844,293.1499938964844,0.0048304479569196,-1793.1043701171875,297.6201477050781,0.5264900922775269,0.050000000745058,0.2297838479280471,291.1620178222656,291.1499938964844,260.9239501953125,259.4876403808594,285.3787841796875,293.2589111328125,291.1617431640625,1.0,0.2297613471746444,1.0,0.050000000745058,0.7013940811157227,1.0,-1.0867466926574707,0.0001955727493623,1.086551070213318,-0.2649741470813751,0.0,0.0,0.2675677537918091,34.558135986328125,34.0,2.1081337928771973,-6332.23779296875,137.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,305.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94140625,18000.0,0.0,0.0,0.1434479355812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891876608133316,0.1891920268535614,-4.373773208499188e-06,0.0,0.0001455814199289,0.0,0.0,7.746479511260986,0.0,0.0,0.0,0.2848463654518127,4.0,0.0,1.0
489780,293.1342163085937,297.1499938964844,293.1499938964844,0.1034790128469467,-2354.399169921875,304.1483764648437,0.7997893691062927,0.1657679826021194,0.1498569846153259,293.10015869140625,297.1499938964844,293.1499938964844,0.0040474575944244,-320.8502502441406,296.63043212890625,0.5269787907600403,0.050000000745058,0.0484362579882144,293.17303466796875,297.1499938964844,293.1499938964844,0.1629813462495803,-2635.21484375,304.1520080566406,0.9010825753211976,0.2388961911201477,0.167684257030487,293.0920104980469,297.1499938964844,293.1499938964844,0.2409811615943908,-4865.3779296875,304.1647644042969,0.9990000128746032,0.4011635184288025,0.309294044971466,293.2572326660156,297.1499938964844,293.1499938964844,0.0048032947815954,-1784.2978515625,297.5845947265625,0.5269787907600403,0.050000000745058,0.2297607511281967,291.1576232910156,291.1499938964844,260.8897399902344,259.4622802734375,285.3667297363281,293.25732421875,291.15692138671875,1.0,0.2295818030834198,1.0,0.050000000745058,0.7003945112228394,1.0,-1.086133360862732,0.0001956822961801,1.0859376192092896,-0.264901340007782,0.0,0.0,0.2668009400367737,34.42599105834961,37.0,-5.2588419914245605,-6327.2314453125,136.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1433967798948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884229630231857,0.1884273290634155,-4.371508566691773e-06,0.0,0.0001455294986953,0.0,0.0,7.709324359893799,0.0,0.0,0.0,0.2846919596195221,4.0,0.0,1.0
