time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489840,293.1342163085937,297.1499938964844,293.1499938964844,0.1034790128469467,-2354.399169921875,304.1483764648437,0.7997893691062927,0.1657679826021194,0.1498569846153259,293.10015869140625,297.1499938964844,293.1499938964844,0.0040474575944244,-320.8502502441406,296.63043212890625,0.5269787907600403,0.050000000745058,0.0484362579882144,293.17303466796875,297.1499938964844,293.1499938964844,0.1629813462495803,-2635.21484375,304.1520080566406,0.9010825753211976,0.2388961911201477,0.167684257030487,293.0920104980469,297.1499938964844,293.1499938964844,0.2409811615943908,-4865.3779296875,304.1647644042969,0.9990000128746032,0.4011635184288025,0.309294044971466,293.2572326660156,297.1499938964844,293.1499938964844,0.0048032947815954,-1784.2978515625,297.5845947265625,0.5269787907600403,0.050000000745058,0.2297607511281967,291.1576232910156,291.1499938964844,260.8897399902344,259.4622802734375,285.3667297363281,293.25732421875,291.15692138671875,1.0,0.2295818030834198,1.0,0.050000000745058,0.7003945112228394,1.0,-1.086133360862732,0.0001956822961801,1.0859376192092896,-0.264901340007782,0.0,0.0,0.2668009400367737,34.42599105834961,37.0,-5.2588419914245605,-6327.2314453125,136.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1433967798948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884229630231857,0.1884273290634155,-4.371508566691773e-06,0.0,0.0001455294986953,0.0,0.0,7.709324359893799,0.0,0.0,0.0,0.2846919596195221,4.0,0.0,1.0
489900,293.13385009765625,297.1499938964844,293.1499938964844,0.1037168577313423,-2358.825439453125,304.14825439453125,0.7995381951332092,0.1660365909337997,0.1501005887985229,293.09771728515625,297.1499938964844,293.1499938964844,0.0040604840032756,-321.8724975585937,296.64373779296875,0.5264638066291809,0.050000000745058,0.0484413914382457,293.1719970703125,297.1499938964844,293.1499938964844,0.1629450917243957,-2634.83837890625,304.1517028808594,0.9001773595809937,0.2388099879026413,0.1676197648048401,293.08770751953125,297.1499938964844,293.1499938964844,0.24166139960289,-4877.55908203125,304.1608581542969,0.9990000128746032,0.4027481973171234,0.3100807070732116,293.2563781738281,297.1499938964844,293.1499938964844,0.0047910124994814,-1780.4029541015625,297.5665283203125,0.5264638066291809,0.050000000745058,0.2297851145267486,291.1542358398437,291.1499938964844,260.8697204589844,259.4471435546875,285.3623962402344,293.2565002441406,291.1534423828125,1.0,0.2299776822328567,1.0,0.050000000745058,0.6998947858810425,1.0,-1.087327241897583,0.0001961642265086,1.0871310234069824,-0.2651495039463043,0.0,0.0,0.2668546140193939,34.57125473022461,37.0,-7.635473728179932,-6332.6025390625,137.46546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,305.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1433241218328476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883435994386673,0.1883479803800583,-4.370935130282305e-06,0.0,0.0001454557641409,0.0,0.0,7.704894065856934,0.0,0.0,0.0,0.2846699655056,4.0,0.0,1.0
489960,293.1335144042969,297.1499938964844,293.1499938964844,0.1039648577570915,-2363.439208984375,304.1481018066406,0.798703134059906,0.1663089543581009,0.1503524333238601,293.0951538085937,297.1499938964844,293.1499938964844,0.0040745306760072,-322.9749450683594,296.65753173828125,0.5255100727081299,0.050000000745058,0.0484510101377964,293.1708984375,297.1499938964844,293.1499938964844,0.1629363298416137,-2634.8193359375,304.1513977050781,0.8986333012580872,0.2387452572584152,0.1675741374492645,293.0854187011719,297.1499938964844,293.1499938964844,0.2429990470409393,-4900.39501953125,304.1564636230469,0.9990000128746032,0.4039883613586426,0.3115487396717071,293.2555847167969,297.1499938964844,293.1499938964844,0.0047793230041861,-1776.7266845703125,297.54833984375,0.5255100727081299,0.050000000745058,0.229830726981163,291.1505432128906,291.1499938964844,260.847900390625,259.4304504394531,285.35906982421875,293.2557067871094,291.14971923828125,1.0,0.2306591123342514,1.0,0.050000000745058,0.6993950605392456,1.0,-1.089402437210083,0.0001968989381566,1.0892055034637451,-0.2655650377273559,0.0,0.0,0.2671894431114197,34.84158706665039,40.0,-9.154937744140623,-6342.78564453125,138.51051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,305.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1432399898767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884730011224746,0.1884773671627044,-4.370795068098232e-06,0.0,0.0001453703735023,0.0,0.0,7.710282325744629,0.0,0.0,0.0,0.2846867740154266,4.0,0.0,1.0
490020,293.1328430175781,297.1499938964844,293.1499938964844,0.1044804751873016,-2373.017822265625,304.1478881835937,0.7955463528633118,0.1668599098920822,0.1508746594190597,293.0897827148437,297.1499938964844,293.1499938964844,0.0041053430177271,-325.38629150390625,296.68701171875,0.522513210773468,0.050000000745058,0.0484821759164333,293.16864013671875,297.1499938964844,293.1499938964844,0.1629852354526519,-2635.635986328125,304.1508483886719,0.8939368724822998,0.2386733889579773,0.1675334870815277,293.0867004394531,297.1499938964844,293.1499938964844,0.2474049776792526,-4973.8154296875,304.1469421386719,0.9990000128746032,0.4053787887096405,0.3162596523761749,293.2542419433594,297.1499938964844,293.1499938964844,0.004757072776556,-1769.767822265625,297.5115966796875,0.522513210773468,0.050000000745058,0.2299785763025283,291.1428527832031,291.1499938964844,260.7989807128906,259.3924865722656,285.3549194335937,293.2543334960937,291.1420288085937,1.0,0.2327681630849838,1.0,0.050000000745058,0.6983955502510071,1.0,-1.095848560333252,0.0001990358578041,1.0956496000289917,-0.2668333053588867,0.0,0.0,0.2686554193496704,35.714820861816406,43.0,-10.443384170532228,-6375.55908203125,141.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,305.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1430993229150772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893233060836792,0.1893276870250702,-4.371802333480446e-06,0.0,0.0001452276192139,0.0,0.0,7.749003887176514,0.0,0.0,0.0,0.2848320603370666,4.0,0.0,1.0
490080,293.1328430175781,297.1499938964844,293.1499938964844,0.1044804751873016,-2373.017822265625,304.1478881835937,0.7955463528633118,0.1668599098920822,0.1508746594190597,293.0897827148437,297.1499938964844,293.1499938964844,0.0041053430177271,-325.38629150390625,296.68701171875,0.522513210773468,0.050000000745058,0.0484821759164333,293.16864013671875,297.1499938964844,293.1499938964844,0.1629852354526519,-2635.635986328125,304.1508483886719,0.8939368724822998,0.2386733889579773,0.1675334870815277,293.0867004394531,297.1499938964844,293.1499938964844,0.2474049776792526,-4973.8154296875,304.1469421386719,0.9990000128746032,0.4053787887096405,0.3162596523761749,293.2542419433594,297.1499938964844,293.1499938964844,0.004757072776556,-1769.767822265625,297.5115966796875,0.522513210773468,0.050000000745058,0.2299785763025283,291.1428527832031,291.1499938964844,260.7989807128906,259.3924865722656,285.3549194335937,293.2543334960937,291.1420288085937,1.0,0.2327681630849838,1.0,0.050000000745058,0.6983955502510071,1.0,-1.095848560333252,0.0001990358578041,1.0956496000289917,-0.2668333053588867,0.0,0.0,0.2686554193496704,35.714820861816406,43.0,-10.443384170532228,-6375.55908203125,141.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,305.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1430993229150772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893233060836792,0.1893276870250702,-4.371802333480446e-06,0.0,0.0001452276192139,0.0,0.0,7.749003887176514,0.0,0.0,0.0,0.2848320603370666,4.0,0.0,1.0
490140,293.1322631835937,297.1499938964844,293.1499938964844,0.1050101965665817,-2382.8330078125,304.147705078125,0.7908039689064026,0.1674129366874694,0.1514136344194412,293.0841979980469,297.1499938964844,293.1499938964844,0.0041394205763936,-328.0374450683594,296.7191162109375,0.5184114575386047,0.050000000745058,0.048527356237173,293.1663513183594,297.1499938964844,293.1499938964844,0.1631039381027221,-2637.33837890625,304.150390625,0.8875581622123718,0.2386673688888549,0.1675515323877334,293.0951843261719,297.1499938964844,293.1499938964844,0.2537913918495178,-5078.46533203125,304.1373291015625,0.9990000128746032,0.4052717685699463,0.3229664266109466,293.2532958984375,297.1499938964844,293.1499938964844,0.0047355978749692,-1763.048828125,297.47418212890625,0.5184114575386047,0.050000000745058,0.2301928848028183,291.1354064941406,291.1499938964844,260.74346923828125,259.348876953125,285.3534240722656,293.2533569335937,291.1346435546875,1.0,0.2357218116521835,1.0,0.050000000745058,0.6973960995674133,1.0,-1.1048777103424072,0.0002019423263845,1.1046757698059082,-0.268595427274704,0.0,0.0,0.2711063921451568,36.97762298583984,46.0,-10.29625415802002,-6422.39599609375,146.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,305.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1430897861719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909202486276626,0.1909246295690536,-4.3744662434619386e-06,0.0,0.0001452179421903,0.0,0.0,7.823186874389648,0.0,0.0,0.0,0.2851195633411407,4.0,0.0,1.0
490200,293.1322631835937,297.1499938964844,293.1499938964844,0.1050101965665817,-2382.8330078125,304.147705078125,0.7908039689064026,0.1674129366874694,0.1514136344194412,293.0841979980469,297.1499938964844,293.1499938964844,0.0041394205763936,-328.0374450683594,296.7191162109375,0.5184114575386047,0.050000000745058,0.048527356237173,293.1663513183594,297.1499938964844,293.1499938964844,0.1631039381027221,-2637.33837890625,304.150390625,0.8875581622123718,0.2386673688888549,0.1675515323877334,293.0951843261719,297.1499938964844,293.1499938964844,0.2537913918495178,-5078.46533203125,304.1373291015625,0.9990000128746032,0.4052717685699463,0.3229664266109466,293.2532958984375,297.1499938964844,293.1499938964844,0.0047355978749692,-1763.048828125,297.47418212890625,0.5184114575386047,0.050000000745058,0.2301928848028183,291.1354064941406,291.1499938964844,260.74346923828125,259.348876953125,285.3534240722656,293.2533569335937,291.1346435546875,1.0,0.2357218116521835,1.0,0.050000000745058,0.6973960995674133,1.0,-1.1048777103424072,0.0002019423263845,1.1046757698059082,-0.268595427274704,0.0,0.0,0.2711063921451568,36.97762298583984,46.0,-10.29625415802002,-6422.39599609375,146.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,305.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1430897861719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909202486276626,0.1909246295690536,-4.3744662434619386e-06,0.0,0.0001452179421903,0.0,0.0,7.823186874389648,0.0,0.0,0.0,0.2851195633411407,4.0,0.0,1.0
490260,293.1317749023437,297.1499938964844,293.1499938964844,0.105544276535511,-2392.7001953125,304.1475830078125,0.7849298715591431,0.1679631620645523,0.1519623845815658,293.0785217285156,297.1499938964844,293.1499938964844,0.004176321439445,-330.8887939453125,296.7538757324219,0.513595700263977,0.050000000745058,0.0485845655202865,293.1640930175781,297.1499938964844,293.1499938964844,0.1632722020149231,-2639.658935546875,304.14996337890625,0.8800191283226013,0.2387116998434066,0.1676162630319595,293.1100158691406,297.1499938964844,293.1499938964844,0.2618007063865661,-5208.0439453125,304.12823486328125,0.9990000128746032,0.4036630094051361,0.3312645852565765,293.2528686523437,297.1499938964844,293.1499938964844,0.0047143334522843,-1756.3505859375,297.43603515625,0.513595700263977,0.050000000745058,0.2304642647504806,291.12860107421875,291.1499938964844,260.6819152832031,259.3000183105469,285.35369873046875,293.2528991699219,291.1279602050781,1.0,0.2393566071987152,1.0,0.050000000745058,0.6963967084884644,1.0,-1.115967869758606,0.0002054886135738,1.1157623529434204,-0.2707544863224029,0.0,0.0,0.2744219005107879,38.57368850708008,49.0,-9.45831298828125,-6480.60498046875,152.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,305.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1433102637529373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931960582733154,0.1932004392147064,-4.378682660899358e-06,0.0,0.0001454416924389,0.0,0.0,7.929958343505859,0.0,0.0,0.0,0.2855384349822998,4.0,0.0,1.0
490320,293.1317749023437,297.1499938964844,293.1499938964844,0.105544276535511,-2392.7001953125,304.1475830078125,0.7849298715591431,0.1679631620645523,0.1519623845815658,293.0785217285156,297.1499938964844,293.1499938964844,0.004176321439445,-330.8887939453125,296.7538757324219,0.513595700263977,0.050000000745058,0.0485845655202865,293.1640930175781,297.1499938964844,293.1499938964844,0.1632722020149231,-2639.658935546875,304.14996337890625,0.8800191283226013,0.2387116998434066,0.1676162630319595,293.1100158691406,297.1499938964844,293.1499938964844,0.2618007063865661,-5208.0439453125,304.12823486328125,0.9990000128746032,0.4036630094051361,0.3312645852565765,293.2528686523437,297.1499938964844,293.1499938964844,0.0047143334522843,-1756.3505859375,297.43603515625,0.513595700263977,0.050000000745058,0.2304642647504806,291.12860107421875,291.1499938964844,260.6819152832031,259.3000183105469,285.35369873046875,293.2528991699219,291.1279602050781,1.0,0.2393566071987152,1.0,0.050000000745058,0.6963967084884644,1.0,-1.115967869758606,0.0002054886135738,1.1157623529434204,-0.2707544863224029,0.0,0.0,0.2744219005107879,38.57368850708008,49.0,-9.45831298828125,-6480.60498046875,152.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,305.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1433102637529373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931960582733154,0.1932004392147064,-4.378682660899358e-06,0.0,0.0001454416924389,0.0,0.0,7.929958343505859,0.0,0.0,0.0,0.2855384349822998,4.0,0.0,1.0
490380,293.13134765625,297.1499938964844,293.1499938964844,0.1060777008533477,-2402.527099609375,304.1474914550781,0.7783194184303284,0.1685086637735366,0.1525170356035232,293.07281494140625,297.1499938964844,293.1499938964844,0.0042157364077866,-333.9134521484375,296.79107666015625,0.5083882212638855,0.050000000745058,0.0486522056162357,293.16192626953125,297.1499938964844,293.1499938964844,0.1634747684001922,-2642.3984375,304.149658203125,0.87176913022995,0.2387937009334564,0.1677169799804687,293.13037109375,297.1499938964844,293.1499938964844,0.2711329758167267,-5357.27197265625,304.1199645996094,0.9990000128746032,0.4005601108074188,0.3408147990703583,293.2529296875,297.1499938964844,293.1499938964844,0.0046929619275033,-1749.5535888671875,297.3970642089844,0.5083882212638855,0.050000000745058,0.2307851165533065,291.12261962890625,291.1499938964844,260.6148376464844,259.2463073730469,285.35504150390625,293.2528991699219,291.1220703125,1.0,0.243535503745079,1.0,0.050000000745058,0.6953973174095154,1.0,-1.1286832094192505,0.0002095677773468,1.1284736394882202,-0.273229569196701,0.0,0.0,0.2784846425056457,40.457313537597656,52.0,-8.335479736328125,-6548.15185546875,159.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,305.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1438377946615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960853487253189,0.1960897296667099,-4.384347448649351e-06,0.0,0.0001459770865039,0.0,0.0,8.066630363464355,0.0,0.0,0.0,0.2860784232616424,4.0,0.0,1.0
490440,293.13134765625,297.1499938964844,293.1499938964844,0.1060777008533477,-2402.527099609375,304.1474914550781,0.7783194184303284,0.1685086637735366,0.1525170356035232,293.07281494140625,297.1499938964844,293.1499938964844,0.0042157364077866,-333.9134521484375,296.79107666015625,0.5083882212638855,0.050000000745058,0.0486522056162357,293.16192626953125,297.1499938964844,293.1499938964844,0.1634747684001922,-2642.3984375,304.149658203125,0.87176913022995,0.2387937009334564,0.1677169799804687,293.13037109375,297.1499938964844,293.1499938964844,0.2711329758167267,-5357.27197265625,304.1199645996094,0.9990000128746032,0.4005601108074188,0.3408147990703583,293.2529296875,297.1499938964844,293.1499938964844,0.0046929619275033,-1749.5535888671875,297.3970642089844,0.5083882212638855,0.050000000745058,0.2307851165533065,291.12261962890625,291.1499938964844,260.6148376464844,259.2463073730469,285.35504150390625,293.2528991699219,291.1220703125,1.0,0.243535503745079,1.0,0.050000000745058,0.6953973174095154,1.0,-1.1286832094192505,0.0002095677773468,1.1284736394882202,-0.273229569196701,0.0,0.0,0.2784846425056457,40.457313537597656,52.0,-8.335479736328125,-6548.15185546875,159.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,305.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1438377946615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960853487253189,0.1960897296667099,-4.384347448649351e-06,0.0,0.0001459770865039,0.0,0.0,8.066630363464355,0.0,0.0,0.0,0.2860784232616424,4.0,0.0,1.0
490500,293.1311950683594,297.1499938964844,293.1499938964844,0.1063433960080146,-2407.411376953125,304.1474609375,0.7748473882675171,0.1687796711921692,0.1527960002422332,293.07000732421875,297.1499938964844,293.1499938964844,0.0042363088577985,-335.4842224121094,296.8105773925781,0.5057179927825928,0.050000000745058,0.0486894808709621,293.160888671875,297.1499938964844,293.1499938964844,0.1635854989290237,-2643.88134765625,304.1495056152344,0.8675001859664917,0.2388461977243423,0.167778342962265,293.1423645019531,297.1499938964844,293.1499938964844,0.2762103080749511,-5437.7783203125,304.1162109375,0.9990000128746032,0.3984535038471222,0.3459648787975311,293.25311279296875,297.1499938964844,293.1499938964844,0.0046821888536214,-1746.0999755859375,297.3772888183594,0.5057179927825928,0.050000000745058,0.2309619337320327,291.11993408203125,291.1499938964844,260.5793762207031,259.2178039550781,285.3558959960937,293.2530822753906,291.11944580078125,1.0,0.2457906752824783,1.0,0.050000000745058,0.6948975920677185,1.0,-1.1355299949645996,0.0002117774565704,1.135318160057068,-0.2745632231235504,0.0,0.0,0.2807577848434448,41.49396514892578,52.0,-7.726305961608887,-6584.91943359375,163.8892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,305.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.1442334353923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197738766670227,0.197743147611618,-4.387689386931015e-06,0.0,0.0001463786029489,0.0,0.0,8.145316123962402,0.0,0.0,0.0,0.2863905429840088,4.0,0.0,1.0
490560,293.1310119628906,297.1499938964844,293.1499938964844,0.1066082417964935,-2412.273193359375,304.1474609375,0.7713140249252319,0.1690497994422912,0.1530760377645492,293.06719970703125,297.1499938964844,293.1499938964844,0.0042574279941618,-337.0912170410156,296.83062744140625,0.5030351877212524,0.050000000745058,0.0487288385629653,293.1598815917969,297.1499938964844,293.1499938964844,0.1637013256549835,-2645.42431640625,304.1493835449219,0.8631905317306519,0.2389056533575058,0.1678462475538253,293.15545654296875,297.1499938964844,293.1499938964844,0.2815214991569519,-5521.51953125,304.1127014160156,0.9990000128746032,0.3959761261940002,0.3513206839561462,293.2533874511719,297.1499938964844,293.1499938964844,0.0046713510528206,-1742.6065673828125,297.3573608398437,0.5030351877212524,0.050000000745058,0.2311486154794693,291.11749267578125,291.1499938964844,260.5427551269531,259.188232421875,285.3567810058594,293.2533569335937,291.1170654296875,1.0,0.2481383681297302,1.0,0.050000000745058,0.6943979263305664,1.0,-1.14264714717865,0.0002140867291018,1.1424330472946167,-0.2759506702423095,0.0,0.0,0.2831714451313019,42.58761215209961,40.0,-7.098579406738281,-6623.46484375,168.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,305.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.1447232216596603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995199620723724,0.1995243430137634,-4.39135465057916e-06,0.0,0.0001468756672693,0.0,0.0,8.230443954467773,0.0,0.0,0.0,0.2867290377616882,4.0,0.0,1.0
490620,293.1304931640625,297.1499938964844,293.1499938964844,0.1070064678788185,-2419.426513671875,304.14764404296875,0.7735210657119751,0.1696376800537109,0.1535748988389969,293.0614929199219,297.1499938964844,293.1499938964844,0.0042921341955661,-339.6156005859375,296.8770751953125,0.5039400458335876,0.050000000745058,0.0487153157591819,293.1577453613281,297.1499938964844,293.1499938964844,0.1637703478336334,-2646.2392578125,304.1495056152344,0.8648613095283508,0.239089548587799,0.1679482609033584,293.17510986328125,297.1499938964844,293.1499938964844,0.2803558111190796,-5497.71923828125,304.127685546875,0.9990000128746032,0.3918153643608093,0.349493533372879,293.25390625,297.1499938964844,293.1499938964844,0.0046395352110266,-1731.4744873046875,297.3217468261719,0.5039400458335876,0.050000000745058,0.2310844808816909,291.1206970214844,291.1499938964844,260.4661865234375,259.1261291503906,285.3393859863281,293.2538757324219,291.12213134765625,1.0,0.2469336837530136,1.0,0.050000000745058,0.693398654460907,1.0,-1.1410915851593018,0.0002139367570634,1.140877604484558,-0.2756064236164093,0.0,0.0,0.2870945334434509,42.22520446777344,28.0,7.349521636962891,-6671.41748046875,166.9374237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2109375,18000.0,0.0,0.0,0.1459537595510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202955275774002,0.2029596865177154,-4.399333192850463e-06,0.0,0.0001481245126342,0.0,0.0,8.397025108337402,0.0,0.0,0.0,0.2873938083648681,4.0,0.0,1.0
490680,293.1304931640625,297.1499938964844,293.1499938964844,0.1070064678788185,-2419.426513671875,304.14764404296875,0.7735210657119751,0.1696376800537109,0.1535748988389969,293.0614929199219,297.1499938964844,293.1499938964844,0.0042921341955661,-339.6156005859375,296.8770751953125,0.5039400458335876,0.050000000745058,0.0487153157591819,293.1577453613281,297.1499938964844,293.1499938964844,0.1637703478336334,-2646.2392578125,304.1495056152344,0.8648613095283508,0.239089548587799,0.1679482609033584,293.17510986328125,297.1499938964844,293.1499938964844,0.2803558111190796,-5497.71923828125,304.127685546875,0.9990000128746032,0.3918153643608093,0.349493533372879,293.25390625,297.1499938964844,293.1499938964844,0.0046395352110266,-1731.4744873046875,297.3217468261719,0.5039400458335876,0.050000000745058,0.2310844808816909,291.1206970214844,291.1499938964844,260.4661865234375,259.1261291503906,285.3393859863281,293.2538757324219,291.12213134765625,1.0,0.2469336837530136,1.0,0.050000000745058,0.693398654460907,1.0,-1.1410915851593018,0.0002139367570634,1.140877604484558,-0.2756064236164093,0.0,0.0,0.2870945334434509,42.22520446777344,28.0,7.349521636962891,-6671.41748046875,166.9374237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2109375,18000.0,0.0,0.0,0.1459537595510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202955275774002,0.2029596865177154,-4.399333192850463e-06,0.0,0.0001481245126342,0.0,0.0,8.397025108337402,0.0,0.0,0.0,0.2873938083648681,4.0,0.0,1.0
490740,293.1296691894531,297.1499938964844,293.1499938964844,0.1072775870561599,-2424.061279296875,304.1479797363281,0.7844924330711365,0.1702955067157745,0.1540586054325103,293.0556945800781,297.1499938964844,293.1499938964844,0.0043181614018976,-341.32275390625,296.9329528808594,0.5107625722885132,0.050000000745058,0.048620518296957,293.1554260253906,297.1499938964844,293.1499938964844,0.1636657267808914,-2644.62451171875,304.1498413085937,0.8762233257293701,0.2393626421689987,0.1680523157119751,293.1713562011719,297.1499938964844,293.1499938964844,0.2680696547031402,-5296.33544921875,304.1557922363281,0.9990000128746032,0.3918889760971069,0.3363817036151886,293.25390625,297.1499938964844,293.1499938964844,0.0045977775007486,-1716.0484619140625,297.2940979003906,0.5107625722885132,0.050000000745058,0.2306348085403442,291.1368103027344,291.1499938964844,260.3856506347656,259.0604858398437,285.2974548339844,293.2539367675781,291.1387023925781,1.0,0.2411924004554748,1.0,0.050000000745058,0.6923993229866028,1.0,-1.1254104375839231,0.0002095481031574,1.1252009868621826,-0.2726300358772278,0.0,0.0,0.2878185510635376,39.61103057861328,25.0,19.67036247253418,-6660.56591796875,157.3537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9191589355469,305.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.1473109275102615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041706889867782,0.2041750848293304,-4.404328592499951e-06,0.0,0.0001495018659625,0.0,0.0,8.460224151611328,0.0,0.0,0.0,0.2876694202423095,4.0,0.0,1.0
490800,293.1296691894531,297.1499938964844,293.1499938964844,0.1072775870561599,-2424.061279296875,304.1479797363281,0.7844924330711365,0.1702955067157745,0.1540586054325103,293.0556945800781,297.1499938964844,293.1499938964844,0.0043181614018976,-341.32275390625,296.9329528808594,0.5107625722885132,0.050000000745058,0.048620518296957,293.1554260253906,297.1499938964844,293.1499938964844,0.1636657267808914,-2644.62451171875,304.1498413085937,0.8762233257293701,0.2393626421689987,0.1680523157119751,293.1713562011719,297.1499938964844,293.1499938964844,0.2680696547031402,-5296.33544921875,304.1557922363281,0.9990000128746032,0.3918889760971069,0.3363817036151886,293.25390625,297.1499938964844,293.1499938964844,0.0045977775007486,-1716.0484619140625,297.2940979003906,0.5107625722885132,0.050000000745058,0.2306348085403442,291.1368103027344,291.1499938964844,260.3856506347656,259.0604858398437,285.2974548339844,293.2539367675781,291.1387023925781,1.0,0.2411924004554748,1.0,0.050000000745058,0.6923993229866028,1.0,-1.1254104375839231,0.0002095481031574,1.1252009868621826,-0.2726300358772278,0.0,0.0,0.2878185510635376,39.61103057861328,25.0,19.67036247253418,-6660.56591796875,157.3537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9191589355469,305.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.1473109275102615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041706889867782,0.2041750848293304,-4.404328592499951e-06,0.0,0.0001495018659625,0.0,0.0,8.460224151611328,0.0,0.0,0.0,0.2876694202423095,4.0,0.0,1.0
490860,293.1286926269531,297.1499938964844,293.1499938964844,0.1076042875647544,-2429.761474609375,304.1481018066406,0.7971612811088562,0.1710089296102523,0.154593825340271,293.0497436523437,297.1499938964844,293.1499938964844,0.0043453807011246,-343.1316833496094,296.990478515625,0.5189024209976196,0.050000000745058,0.0485217273235321,293.15301513671875,297.1499938964844,293.1499938964844,0.163645327091217,-2644.16357421875,304.14990234375,0.8895293474197388,0.2397151738405227,0.1682117581367492,293.1457824707031,297.1499938964844,293.1499938964844,0.2543850541114807,-5074.39111328125,304.1764221191406,0.9990000128746032,0.3965018689632416,0.3221466541290283,293.2530517578125,297.1499938964844,293.1499938964844,0.0045576295815408,-1701.251708984375,297.268310546875,0.5189024209976196,0.050000000745058,0.2301661968231201,291.1518249511719,291.1499938964844,260.3016967773437,258.99169921875,285.24755859375,293.2531433105469,291.15289306640625,1.0,0.2354085594415664,1.0,0.050000000745058,0.691399872303009,1.0,-1.1084749698638916,0.0002048567403107,1.1082700490951538,-0.2695011794567108,0.0,0.0,0.2864812016487121,36.88008117675781,28.0,18.18389892578125,-6622.3896484375,147.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,305.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1484889686107635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203464537858963,0.2034689486026764,-4.404582796269096e-06,0.0,0.0001506974367657,0.0,0.0,8.429305076599121,0.0,0.0,0.0,0.2875682413578033,4.0,0.0,1.0
490920,293.1286926269531,297.1499938964844,293.1499938964844,0.1076042875647544,-2429.761474609375,304.1481018066406,0.7971612811088562,0.1710089296102523,0.154593825340271,293.0497436523437,297.1499938964844,293.1499938964844,0.0043453807011246,-343.1316833496094,296.990478515625,0.5189024209976196,0.050000000745058,0.0485217273235321,293.15301513671875,297.1499938964844,293.1499938964844,0.163645327091217,-2644.16357421875,304.14990234375,0.8895293474197388,0.2397151738405227,0.1682117581367492,293.1457824707031,297.1499938964844,293.1499938964844,0.2543850541114807,-5074.39111328125,304.1764221191406,0.9990000128746032,0.3965018689632416,0.3221466541290283,293.2530517578125,297.1499938964844,293.1499938964844,0.0045576295815408,-1701.251708984375,297.268310546875,0.5189024209976196,0.050000000745058,0.2301661968231201,291.1518249511719,291.1499938964844,260.3016967773437,258.99169921875,285.24755859375,293.2531433105469,291.15289306640625,1.0,0.2354085594415664,1.0,0.050000000745058,0.691399872303009,1.0,-1.1084749698638916,0.0002048567403107,1.1082700490951538,-0.2695011794567108,0.0,0.0,0.2864812016487121,36.88008117675781,28.0,18.18389892578125,-6622.3896484375,147.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,305.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1484889686107635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203464537858963,0.2034689486026764,-4.404582796269096e-06,0.0,0.0001506974367657,0.0,0.0,8.429305076599121,0.0,0.0,0.0,0.2875682413578033,4.0,0.0,1.0
490980,293.12762451171875,297.1499938964844,293.1499938964844,0.1080821752548217,-2438.38818359375,304.1479187011719,0.8061177134513855,0.1717663556337356,0.1552063673734665,293.0435485839844,297.1499938964844,293.1499938964844,0.0043798354454338,-345.5925598144531,297.04547119140625,0.5245493650436401,0.050000000745058,0.0484607890248298,293.1505126953125,297.1499938964844,293.1499938964844,0.1638521999120712,-2646.820556640625,304.14959716796875,0.8987697958946228,0.2401431649923324,0.1684518903493881,293.1134338378906,297.1499938964844,293.1499938964844,0.2454519569873809,-4931.04638671875,304.18212890625,0.9990000128746032,0.4031668603420257,0.3130422532558441,293.2512512207031,297.1499938964844,293.1499938964844,0.0045256908051669,-1689.8857421875,297.2406005859375,0.5245493650436401,0.050000000745058,0.2298771291971206,291.157470703125,291.1499938964844,260.21484375,258.92022705078125,285.2046203613281,293.2514038085937,291.157470703125,1.0,0.2319426238536834,1.0,0.050000000745058,0.6904004216194153,1.0,-1.0981465578079224,0.0002021575201069,1.0979443788528442,-0.2676520645618438,0.0,0.0,0.2849954068660736,35.197696685791016,31.0,7.581719875335693,-6594.5341796875,141.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,305.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1493330299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022564262151718,0.202260822057724,-4.402280410431558e-06,0.0,0.0001515540498076,0.0,0.0,8.37143325805664,0.0,0.0,0.0,0.2873446941375732,4.0,0.0,1.0
491040,293.12762451171875,297.1499938964844,293.1499938964844,0.1080821752548217,-2438.38818359375,304.1479187011719,0.8061177134513855,0.1717663556337356,0.1552063673734665,293.0435485839844,297.1499938964844,293.1499938964844,0.0043798354454338,-345.5925598144531,297.04547119140625,0.5245493650436401,0.050000000745058,0.0484607890248298,293.1505126953125,297.1499938964844,293.1499938964844,0.1638521999120712,-2646.820556640625,304.14959716796875,0.8987697958946228,0.2401431649923324,0.1684518903493881,293.1134338378906,297.1499938964844,293.1499938964844,0.2454519569873809,-4931.04638671875,304.18212890625,0.9990000128746032,0.4031668603420257,0.3130422532558441,293.2512512207031,297.1499938964844,293.1499938964844,0.0045256908051669,-1689.8857421875,297.2406005859375,0.5245493650436401,0.050000000745058,0.2298771291971206,291.157470703125,291.1499938964844,260.21484375,258.92022705078125,285.2046203613281,293.2514038085937,291.157470703125,1.0,0.2319426238536834,1.0,0.050000000745058,0.6904004216194153,1.0,-1.0981465578079224,0.0002021575201069,1.0979443788528442,-0.2676520645618438,0.0,0.0,0.2849954068660736,35.197696685791016,31.0,7.581719875335693,-6594.5341796875,141.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,305.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1493330299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022564262151718,0.202260822057724,-4.402280410431558e-06,0.0,0.0001515540498076,0.0,0.0,8.37143325805664,0.0,0.0,0.0,0.2873446941375732,4.0,0.0,1.0
491100,293.1270446777344,297.1499938964844,293.1499938964844,0.1083742082118988,-2443.721435546875,304.14776611328125,0.8090970516204834,0.1721616089344024,0.1555387079715728,293.0403137207031,297.1499938964844,293.1499938964844,0.0044000041671097,-347.08026123046875,297.0722351074219,0.5263321995735168,0.050000000745058,0.0484426580369472,293.14923095703125,297.1499938964844,293.1499938964844,0.1640380471944809,-2649.26953125,304.1493225097656,0.9017841815948486,0.2403873354196548,0.1686014235019683,293.0987854003906,297.1499938964844,293.1499938964844,0.2426975667476654,-4887.49560546875,304.1812744140625,0.9990000128746032,0.4065086543560028,0.3102821707725525,293.2500305175781,297.1499938964844,293.1499938964844,0.0045124907046556,-1685.36767578125,297.2259826660156,0.5263321995735168,0.050000000745058,0.2297911196947097,291.1568603515625,291.1499938964844,260.17047119140625,258.88360595703125,285.1866760253906,293.2502136230469,291.15655517578125,1.0,0.2309254109859466,1.0,0.050000000745058,0.6899007558822632,1.0,-1.0952861309051514,0.0002014857309404,1.095084547996521,-0.2671548128128052,0.0,0.0,0.2845917642116546,34.70001220703125,31.0,2.3471827507019043,-6589.66552734375,139.80923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1496296525001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201838806271553,0.2018432021141052,-4.4011057980242185e-06,0.0,0.000151855070726,0.0,0.0,8.350761413574219,0.0,0.0,0.0,0.2872605621814728,4.0,0.0,1.0
491160,293.12646484375,297.1499938964844,293.1499938964844,0.1086900159716606,-2449.5009765625,304.1476135253906,0.8112108707427979,0.1725667268037796,0.1558868288993835,293.0369873046875,297.1499938964844,293.1499938964844,0.0044216676615178,-348.6897888183594,297.0992126464844,0.5274887084960938,0.050000000745058,0.0484311617910862,293.14794921875,297.1499938964844,293.1499938964844,0.1642620265483856,-2652.225830078125,304.1490478515625,0.9038691520690918,0.2406509071588516,0.1687696874141693,293.08599853515625,297.1499938964844,293.1499938964844,0.2408907115459442,-4859.4716796875,304.1788635253906,0.9990000128746032,0.4096711277961731,0.3085189163684845,293.24871826171875,297.1499938964844,293.1499938964844,0.0045006610453128,-1681.3896484375,297.2112731933594,0.5274887084960938,0.050000000745058,0.2297365665435791,291.1551513671875,291.1499938964844,260.1255798339844,258.84649658203125,285.1706237792969,293.2489013671875,291.1546325683594,1.0,0.2303257882595062,1.0,0.050000000745058,0.6894009709358215,1.0,-1.0937092304229736,0.0002011887700064,1.093508005142212,-0.2668997943401336,0.0,0.0,0.2844178974628448,34.387264251708984,34.0,-1.68739914894104,-6590.84423828125,138.81112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1498568058013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016040384769439,0.2016084343194961,-4.400246325531043e-06,0.0,0.000152085602167,0.0,0.0,8.338784217834473,0.0,0.0,0.0,0.2872093319892883,4.0,0.0,1.0
491220,293.12530517578125,297.1499938964844,293.1499938964844,0.1093760505318641,-2462.0673828125,304.1472473144531,0.8131979703903198,0.1733989417552948,0.15662182867527,293.0301513671875,297.1499938964844,293.1499938964844,0.0044690230861306,-352.22479248046875,297.154296875,0.5280674695968628,0.050000000745058,0.0484254769980907,293.1453552246094,297.1499938964844,293.1499938964844,0.1648024320602417,-2659.354736328125,304.1484680175781,0.905501902103424,0.241228699684143,0.1691564917564392,293.0669860839844,297.1499938964844,293.1499938964844,0.2398131638765335,-4844.84912109375,304.17095947265625,0.9990000128746032,0.4151664972305298,0.3076441586017608,293.24591064453125,297.1499938964844,293.1499938964844,0.004479989875108,-1674.59716796875,297.1818542480469,0.5280674695968628,0.050000000745058,0.2297096103429794,291.1495666503906,291.1499938964844,260.0344543457031,258.7709350585937,285.143798828125,293.24609375,291.1488342285156,1.0,0.2302327156066894,1.0,0.050000000745058,0.688401460647583,1.0,-1.09396493434906,0.0002015888603636,1.0937633514404297,-0.2670328617095947,0.0,0.0,0.2848263680934906,34.24523162841797,37.0,-7.015026092529297,-6609.24462890625,138.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1501570343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016965746879577,0.2017009705305099,-4.399681529321242e-06,0.0,0.00015239030472,0.0,0.0,8.341853141784668,0.0,0.0,0.0,0.2872139513492584,4.0,0.0,1.0
491280,293.12530517578125,297.1499938964844,293.1499938964844,0.1093760505318641,-2462.0673828125,304.1472473144531,0.8131979703903198,0.1733989417552948,0.15662182867527,293.0301513671875,297.1499938964844,293.1499938964844,0.0044690230861306,-352.22479248046875,297.154296875,0.5280674695968628,0.050000000745058,0.0484254769980907,293.1453552246094,297.1499938964844,293.1499938964844,0.1648024320602417,-2659.354736328125,304.1484680175781,0.905501902103424,0.241228699684143,0.1691564917564392,293.0669860839844,297.1499938964844,293.1499938964844,0.2398131638765335,-4844.84912109375,304.17095947265625,0.9990000128746032,0.4151664972305298,0.3076441586017608,293.24591064453125,297.1499938964844,293.1499938964844,0.004479989875108,-1674.59716796875,297.1818542480469,0.5280674695968628,0.050000000745058,0.2297096103429794,291.1495666503906,291.1499938964844,260.0344543457031,258.7709350585937,285.143798828125,293.24609375,291.1488342285156,1.0,0.2302327156066894,1.0,0.050000000745058,0.688401460647583,1.0,-1.09396493434906,0.0002015888603636,1.0937633514404297,-0.2670328617095947,0.0,0.0,0.2848263680934906,34.24523162841797,37.0,-7.015026092529297,-6609.24462890625,138.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1501570343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016965746879577,0.2017009705305099,-4.399681529321242e-06,0.0,0.00015239030472,0.0,0.0,8.341853141784668,0.0,0.0,0.0,0.2872139513492584,4.0,0.0,1.0
491340,293.12420654296875,297.1499938964844,293.1499938964844,0.1101089641451835,-2475.479736328125,304.1469421386719,0.8126557469367981,0.1742464900016784,0.1573931127786636,293.0231628417969,297.1499938964844,293.1499938964844,0.0045211529359221,-356.11590576171875,297.2115173339844,0.5266480445861816,0.050000000745058,0.0484394915401935,293.142822265625,297.1499938964844,293.1499938964844,0.1654299646615982,-2667.608642578125,304.1479187011719,0.9041045904159546,0.2418568432331085,0.1695961356163025,293.0570068359375,297.1499938964844,293.1499938964844,0.2416563779115677,-4877.63427734375,304.160888671875,0.9990000128746032,0.4193060994148254,0.3097984194755554,293.24322509765625,297.1499938964844,293.1499938964844,0.0044619510881602,-1668.801513671875,297.1522216796875,0.5266480445861816,0.050000000745058,0.2297760844230651,291.1425476074219,291.1499938964844,259.9419860839844,258.6939697265625,285.123291015625,293.243408203125,291.1417541503906,1.0,0.2313991487026214,1.0,0.050000000745058,0.6874018907546997,1.0,-1.0980994701385498,0.0002031269978033,1.0978963375091553,-0.2678983211517334,0.0,0.0,0.2862841486930847,34.65317916870117,40.0,-9.355916976928713,-6646.84912109375,140.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1503527611494064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026008516550064,0.2026052474975586,-4.400864781928249e-06,0.0,0.0001525889383628,0.0,0.0,8.384115219116211,0.0,0.0,0.0,0.287374883890152,4.0,0.0,1.0
491400,293.12420654296875,297.1499938964844,293.1499938964844,0.1101089641451835,-2475.479736328125,304.1469421386719,0.8126557469367981,0.1742464900016784,0.1573931127786636,293.0231628417969,297.1499938964844,293.1499938964844,0.0045211529359221,-356.11590576171875,297.2115173339844,0.5266480445861816,0.050000000745058,0.0484394915401935,293.142822265625,297.1499938964844,293.1499938964844,0.1654299646615982,-2667.608642578125,304.1479187011719,0.9041045904159546,0.2418568432331085,0.1695961356163025,293.0570068359375,297.1499938964844,293.1499938964844,0.2416563779115677,-4877.63427734375,304.160888671875,0.9990000128746032,0.4193060994148254,0.3097984194755554,293.24322509765625,297.1499938964844,293.1499938964844,0.0044619510881602,-1668.801513671875,297.1522216796875,0.5266480445861816,0.050000000745058,0.2297760844230651,291.1425476074219,291.1499938964844,259.9419860839844,258.6939697265625,285.123291015625,293.243408203125,291.1417541503906,1.0,0.2313991487026214,1.0,0.050000000745058,0.6874018907546997,1.0,-1.0980994701385498,0.0002031269978033,1.0978963375091553,-0.2678983211517334,0.0,0.0,0.2862841486930847,34.65317916870117,40.0,-9.355916976928713,-6646.84912109375,140.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1503527611494064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026008516550064,0.2026052474975586,-4.400864781928249e-06,0.0,0.0001525889383628,0.0,0.0,8.384115219116211,0.0,0.0,0.0,0.287374883890152,4.0,0.0,1.0
491460,293.1232604980469,297.1499938964844,293.1499938964844,0.1108619272708892,-2489.22705078125,304.146728515625,0.8100494742393494,0.175093337893486,0.1581828892230987,293.0160827636719,297.1499938964844,293.1499938964844,0.0045774052850902,-360.2950134277344,297.2713928222656,0.5236623883247375,0.050000000745058,0.0484699830412864,293.1403503417969,297.1499938964844,293.1499938964844,0.1661201268434524,-2676.650634765625,304.1474609375,0.9003772735595703,0.2425397336483001,0.1700832843780517,293.0555725097656,297.1499938964844,293.1499938964844,0.2459230273962021,-4949.27294921875,304.150146484375,0.9990000128746032,0.421966940164566,0.3144347667694092,293.240966796875,297.1499938964844,293.1499938964844,0.0044452860020101,-1663.4881591796875,297.1222839355469,0.5236623883247375,0.050000000745058,0.2299207299947738,291.1354064941406,291.1499938964844,259.8487243652344,258.6160583496094,285.1081237792969,293.2411193847656,291.1346740722656,1.0,0.2335992306470871,1.0,0.050000000745058,0.6864024996757507,1.0,-1.1054061651229858,0.0002056140074273,1.1052005290985107,-0.2693643569946289,0.0,0.0,0.2887086272239685,35.52083206176758,43.0,-9.813679695129396,-6699.9873046875,144.0558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,305.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1505697816610336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042852640151977,0.2042896598577499,-4.403848834044766e-06,0.0,0.0001528091815998,0.0,0.0,8.464431762695312,0.0,0.0,0.0,0.287689059972763,4.0,0.0,1.0
491520,293.1232604980469,297.1499938964844,293.1499938964844,0.1108619272708892,-2489.22705078125,304.146728515625,0.8100494742393494,0.175093337893486,0.1581828892230987,293.0160827636719,297.1499938964844,293.1499938964844,0.0045774052850902,-360.2950134277344,297.2713928222656,0.5236623883247375,0.050000000745058,0.0484699830412864,293.1403503417969,297.1499938964844,293.1499938964844,0.1661201268434524,-2676.650634765625,304.1474609375,0.9003772735595703,0.2425397336483001,0.1700832843780517,293.0555725097656,297.1499938964844,293.1499938964844,0.2459230273962021,-4949.27294921875,304.150146484375,0.9990000128746032,0.421966940164566,0.3144347667694092,293.240966796875,297.1499938964844,293.1499938964844,0.0044452860020101,-1663.4881591796875,297.1222839355469,0.5236623883247375,0.050000000745058,0.2299207299947738,291.1354064941406,291.1499938964844,259.8487243652344,258.6160583496094,285.1081237792969,293.2411193847656,291.1346740722656,1.0,0.2335992306470871,1.0,0.050000000745058,0.6864024996757507,1.0,-1.1054061651229858,0.0002056140074273,1.1052005290985107,-0.2693643569946289,0.0,0.0,0.2887086272239685,35.52083206176758,43.0,-9.813679695129396,-6699.9873046875,144.0558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,305.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1505697816610336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042852640151977,0.2042896598577499,-4.403848834044766e-06,0.0,0.0001528091815998,0.0,0.0,8.464431762695312,0.0,0.0,0.0,0.287689059972763,4.0,0.0,1.0
