time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491580,293.1224975585937,297.1499938964844,293.1499938964844,0.1116176843643188,-2502.987548828125,304.14654541015625,0.8057374954223633,0.1759274005889892,0.1589769273996353,293.0089416503906,297.1499938964844,293.1499938964844,0.0046374886296689,-364.7298889160156,297.3341369628906,0.519538402557373,0.050000000745058,0.0485145598649978,293.1378173828125,297.1499938964844,293.1499938964844,0.1668802201747894,-2686.57177734375,304.14703369140625,0.8949064016342163,0.2432994395494461,0.1706308722496032,293.0617980957031,297.1499938964844,293.1499938964844,0.252203106880188,-5052.607421875,304.1396484375,0.9990000128746032,0.423113077878952,0.3210918009281158,293.23931884765625,297.1499938964844,293.1499938964844,0.0044292006641626,-1658.349365234375,297.0917358398437,0.519538402557373,0.050000000745058,0.2301321923732757,291.1286926269531,291.1499938964844,259.755126953125,258.5376281738281,285.09747314453125,293.2394104003906,291.1280212402344,1.0,0.2366488575935363,1.0,0.050000000745058,0.685403048992157,1.0,-1.1153130531311035,0.0002089039771817,1.1151041984558103,-0.2713247835636139,0.0,0.0,0.2920082509517669,36.78063201904297,46.0,-9.330531120300291,-6765.580078125,149.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.419921875,18000.0,0.0,0.0,0.1509232372045517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066975086927414,0.2067019194364547,-4.408568656799616e-06,0.0,0.0001531679008621,0.0,0.0,8.580667495727539,0.0,0.0,0.0,0.2881488502025604,4.0,0.0,1.0
491640,293.1224975585937,297.1499938964844,293.1499938964844,0.1116176843643188,-2502.987548828125,304.14654541015625,0.8057374954223633,0.1759274005889892,0.1589769273996353,293.0089416503906,297.1499938964844,293.1499938964844,0.0046374886296689,-364.7298889160156,297.3341369628906,0.519538402557373,0.050000000745058,0.0485145598649978,293.1378173828125,297.1499938964844,293.1499938964844,0.1668802201747894,-2686.57177734375,304.14703369140625,0.8949064016342163,0.2432994395494461,0.1706308722496032,293.0617980957031,297.1499938964844,293.1499938964844,0.252203106880188,-5052.607421875,304.1396484375,0.9990000128746032,0.423113077878952,0.3210918009281158,293.23931884765625,297.1499938964844,293.1499938964844,0.0044292006641626,-1658.349365234375,297.0917358398437,0.519538402557373,0.050000000745058,0.2301321923732757,291.1286926269531,291.1499938964844,259.755126953125,258.5376281738281,285.09747314453125,293.2394104003906,291.1280212402344,1.0,0.2366488575935363,1.0,0.050000000745058,0.685403048992157,1.0,-1.1153130531311035,0.0002089039771817,1.1151041984558103,-0.2713247835636139,0.0,0.0,0.2920082509517669,36.78063201904297,46.0,-9.330531120300291,-6765.580078125,149.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.419921875,18000.0,0.0,0.0,0.1509232372045517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066975086927414,0.2067019194364547,-4.408568656799616e-06,0.0,0.0001531679008621,0.0,0.0,8.580667495727539,0.0,0.0,0.0,0.2881488502025604,4.0,0.0,1.0
491700,293.1221618652344,297.1499938964844,293.1499938964844,0.111993059515953,-2509.8076171875,304.146484375,0.8030535578727722,0.1763374060392379,0.1593724936246872,293.00537109375,297.1499938964844,293.1499938964844,0.0046688811853528,-367.0345153808594,297.3665771484375,0.5171775817871094,0.050000000745058,0.0485414862632751,293.13653564453125,297.1499938964844,293.1499938964844,0.1672870367765426,-2691.86767578125,304.1468505859375,0.8916869163513184,0.2437081634998321,0.1709288358688354,293.06744384765625,297.1499938964844,293.1499938964844,0.2559811472892761,-5114.11279296875,304.1346740722656,0.9990000128746032,0.4231219291687011,0.3250463604927063,293.2387084960937,297.1499938964844,293.1499938964844,0.0044212066568434,-1655.78125,297.0761413574219,0.5171775817871094,0.050000000745058,0.2302599102258682,291.12554931640625,291.1499938964844,259.7084045410156,258.49835205078125,285.0935363769531,293.23876953125,291.1249389648437,1.0,0.2384398281574249,1.0,0.050000000745058,0.6849033236503601,1.0,-1.121077299118042,0.0002108087646774,1.1208665370941162,-0.2724598944187164,0.0,0.0,0.2939521968364715,37.53926467895508,46.0,-8.906251907348633,-6802.2412109375,152.1845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,305.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.1511822938919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081575840711593,0.2081619948148727,-4.411552254168782e-06,0.0,0.0001534308103146,0.0,0.0,8.651487350463867,0.0,0.0,0.0,0.2884304225444793,4.0,0.0,1.0
491760,293.1219177246094,297.1499938964844,293.1499938964844,0.1123656406998634,-2516.567626953125,304.1464538574219,0.800113320350647,0.1767421662807464,0.1597661972045898,293.0018310546875,297.1499938964844,293.1499938964844,0.0047010956332087,-369.3904724121094,297.39971923828125,0.5146779417991638,0.050000000745058,0.0485712066292762,293.1352233886719,297.1499938964844,293.1499938964844,0.16770900785923,-2697.351318359375,304.14666748046875,0.8882234692573547,0.2441328018903732,0.1712409406900406,293.0746154785156,297.1499938964844,293.1499938964844,0.2601296305656433,-5181.21533203125,304.12994384765625,0.9990000128746032,0.4227583706378937,0.329356700181961,293.2382507324219,297.1499938964844,293.1499938964844,0.0044131916947662,-1653.1934814453125,297.06036376953125,0.5146779417991638,0.050000000745058,0.2304008901119232,291.12261962890625,291.1499938964844,259.66180419921875,258.4591369628906,285.09039306640625,293.2383117675781,291.1220703125,1.0,0.2403834015130996,1.0,0.050000000745058,0.684403657913208,1.0,-1.127302646636963,0.000212866871152,1.1270897388458252,-0.273683488368988,0.0,0.0,0.2960730791091919,38.37538528442383,49.0,-8.41019058227539,-6841.1201171875,155.5353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,305.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.193359375,18000.0,0.0,0.0,0.1515101343393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097761929035186,0.209780603647232,-4.414935574459378e-06,0.0,0.0001537635253043,0.0,0.0,8.730348587036133,0.0,0.0,0.0,0.2887448370456695,4.0,0.0,1.0
491820,293.1215209960937,297.1499938964844,293.1499938964844,0.1131000891327858,-2529.865234375,304.1464233398437,0.7936536073684692,0.1775351911783218,0.1605461537837982,292.99481201171875,297.1499938964844,293.1499938964844,0.0047678812406957,-374.24560546875,297.4679870605469,0.5094173550605774,0.050000000745058,0.0486382357776165,293.1326904296875,297.1499938964844,293.1499938964844,0.1685881614685058,-2708.74658203125,304.14630126953125,0.88077312707901,0.2450199872255325,0.171899601817131,293.09307861328125,297.1499938964844,293.1499938964844,0.2693859934806824,-5329.56982421875,304.1212463378906,0.9990000128746032,0.420930951833725,0.3388761878013611,293.2377624511719,297.1499938964844,293.1499938964844,0.0043969699181616,-1647.9100341796875,297.0281677246094,0.5094173550605774,0.050000000745058,0.2307188510894775,291.1174011230469,291.1499938964844,259.5692138671875,258.3810729980469,285.0860900878906,293.23779296875,291.1169128417969,1.0,0.2446599900722503,1.0,0.050000000745058,0.6834043264389038,1.0,-1.1409170627593994,0.0002173878165194,1.1406997442245483,-0.2763554453849792,0.0,0.0,0.3007819950580597,40.25708770751953,52.0,-7.274604797363281,-6924.6025390625,163.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,305.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.216796875,18000.0,0.0,0.0,0.1524029672145843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134519517421722,0.2134563773870468,-4.422849087859504e-06,0.0,0.0001546696439618,0.0,0.0,8.910696029663086,0.0,0.0,0.0,0.2894665002822876,4.0,0.0,1.0
491880,293.1215209960937,297.1499938964844,293.1499938964844,0.1131000891327858,-2529.865234375,304.1464233398437,0.7936536073684692,0.1775351911783218,0.1605461537837982,292.99481201171875,297.1499938964844,293.1499938964844,0.0047678812406957,-374.24560546875,297.4679870605469,0.5094173550605774,0.050000000745058,0.0486382357776165,293.1326904296875,297.1499938964844,293.1499938964844,0.1685881614685058,-2708.74658203125,304.14630126953125,0.88077312707901,0.2450199872255325,0.171899601817131,293.09307861328125,297.1499938964844,293.1499938964844,0.2693859934806824,-5329.56982421875,304.1212463378906,0.9990000128746032,0.420930951833725,0.3388761878013611,293.2377624511719,297.1499938964844,293.1499938964844,0.0043969699181616,-1647.9100341796875,297.0281677246094,0.5094173550605774,0.050000000745058,0.2307188510894775,291.1174011230469,291.1499938964844,259.5692138671875,258.3810729980469,285.0860900878906,293.23779296875,291.1169128417969,1.0,0.2446599900722503,1.0,0.050000000745058,0.6834043264389038,1.0,-1.1409170627593994,0.0002173878165194,1.1406997442245483,-0.2763554453849792,0.0,0.0,0.3007819950580597,40.25708770751953,52.0,-7.274604797363281,-6924.6025390625,163.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,305.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.216796875,18000.0,0.0,0.0,0.1524029672145843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134519517421722,0.2134563773870468,-4.422849087859504e-06,0.0,0.0001546696439618,0.0,0.0,8.910696029663086,0.0,0.0,0.0,0.2894665002822876,4.0,0.0,1.0
491940,293.12127685546875,297.1499938964844,293.1499938964844,0.113817885518074,-2542.825439453125,304.1464233398437,0.786690890789032,0.1783061921596527,0.1613148003816604,292.9880065917969,297.1499938964844,293.1499938964844,0.0048375823535025,-379.2707214355469,297.5386657714844,0.5040071606636047,0.050000000745058,0.0487142540514469,293.1303100585937,297.1499938964844,293.1499938964844,0.169500783085823,-2720.53564453125,304.1460266113281,0.8729169964790344,0.2459452301263809,0.1725939810276031,293.11639404296875,297.1499938964844,293.1499938964844,0.2797069251537323,-5493.07177734375,304.1136474609375,0.9990000128746032,0.417653352022171,0.3493582308292389,293.2378234863281,297.1499938964844,293.1499938964844,0.0043803891167044,-1642.4407958984375,296.99517822265625,0.5040071606636047,0.050000000745058,0.2310794591903686,291.1130676269531,291.1499938964844,259.4778747558594,258.3038024902344,285.0838623046875,293.23779296875,291.1127014160156,1.0,0.2493597716093063,1.0,0.050000000745058,0.6824049949645996,1.0,-1.1557782888412476,0.0002223716728622,1.1555559635162354,-0.2792702913284302,0.0,0.0,0.3060081303119659,42.38594055175781,55.0,-6.008669376373291,-7014.45654296875,171.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,305.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.1536464989185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176496833562851,0.2176541090011596,-4.432200967130484e-06,0.0,0.0001559316733619,0.0,0.0,9.118688583374023,0.0,0.0,0.0,0.2903023064136505,4.0,0.0,1.0
492000,293.12127685546875,297.1499938964844,293.1499938964844,0.113817885518074,-2542.825439453125,304.1464233398437,0.786690890789032,0.1783061921596527,0.1613148003816604,292.9880065917969,297.1499938964844,293.1499938964844,0.0048375823535025,-379.2707214355469,297.5386657714844,0.5040071606636047,0.050000000745058,0.0487142540514469,293.1303100585937,297.1499938964844,293.1499938964844,0.169500783085823,-2720.53564453125,304.1460266113281,0.8729169964790344,0.2459452301263809,0.1725939810276031,293.11639404296875,297.1499938964844,293.1499938964844,0.2797069251537323,-5493.07177734375,304.1136474609375,0.9990000128746032,0.417653352022171,0.3493582308292389,293.2378234863281,297.1499938964844,293.1499938964844,0.0043803891167044,-1642.4407958984375,296.99517822265625,0.5040071606636047,0.050000000745058,0.2310794591903686,291.1130676269531,291.1499938964844,259.4778747558594,258.3038024902344,285.0838623046875,293.23779296875,291.1127014160156,1.0,0.2493597716093063,1.0,0.050000000745058,0.6824049949645996,1.0,-1.1557782888412476,0.0002223716728622,1.1555559635162354,-0.2792702913284302,0.0,0.0,0.3060081303119659,42.38594055175781,55.0,-6.008669376373291,-7014.45654296875,171.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,305.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.1536464989185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176496833562851,0.2176541090011596,-4.432200967130484e-06,0.0,0.0001559316733619,0.0,0.0,9.118688583374023,0.0,0.0,0.0,0.2903023064136505,4.0,0.0,1.0
492060,293.12115478515625,297.1499938964844,293.1499938964844,0.1145174801349639,-2555.422119140625,304.1464538574219,0.7795034050941467,0.1790562570095062,0.1620716303586959,292.9814147949219,297.1499938964844,293.1499938964844,0.0049099759198725,-384.4444580078125,297.6116027832031,0.4986123144626617,0.050000000745058,0.048797994852066,293.1280822753906,297.1499938964844,293.1499938964844,0.170433834195137,-2732.549560546875,304.1457824707031,0.864947497844696,0.2468969076871872,0.1733143031597137,293.1438903808594,297.1499938964844,293.1499938964844,0.2908594608306885,-5667.7509765625,304.10723876953125,0.9990000128746032,0.4129375219345093,0.3605520129203796,293.2382507324219,297.1499938964844,293.1499938964844,0.0043634232133626,-1636.7713623046875,296.9615783691406,0.4986123144626617,0.050000000745058,0.231476679444313,291.1097106933594,291.1499938964844,259.38836669921875,258.2278747558594,285.08319091796875,293.2382202148437,291.1094665527344,1.0,0.25437992811203,1.0,0.050000000745058,0.6814057230949402,1.0,-1.1715642213821411,0.0002277356979902,1.1713365316390991,-0.2823677659034729,0.0,0.0,0.3116165101528168,44.72597885131836,43.0,-4.660315990447998,-7109.34521484375,181.11602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,305.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.181640625,18000.0,0.0,0.0,0.1552589386701584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222829163074493,0.2222873568534851,-4.442857061803807e-06,0.0,0.000157568079885,0.0,0.0,9.350730895996094,0.0,0.0,0.0,0.291238397359848,4.0,0.0,1.0
492120,293.12115478515625,297.1499938964844,293.1499938964844,0.1145174801349639,-2555.422119140625,304.1464538574219,0.7795034050941467,0.1790562570095062,0.1620716303586959,292.9814147949219,297.1499938964844,293.1499938964844,0.0049099759198725,-384.4444580078125,297.6116027832031,0.4986123144626617,0.050000000745058,0.048797994852066,293.1280822753906,297.1499938964844,293.1499938964844,0.170433834195137,-2732.549560546875,304.1457824707031,0.864947497844696,0.2468969076871872,0.1733143031597137,293.1438903808594,297.1499938964844,293.1499938964844,0.2908594608306885,-5667.7509765625,304.10723876953125,0.9990000128746032,0.4129375219345093,0.3605520129203796,293.2382507324219,297.1499938964844,293.1499938964844,0.0043634232133626,-1636.7713623046875,296.9615783691406,0.4986123144626617,0.050000000745058,0.231476679444313,291.1097106933594,291.1499938964844,259.38836669921875,258.2278747558594,285.08319091796875,293.2382202148437,291.1094665527344,1.0,0.25437992811203,1.0,0.050000000745058,0.6814057230949402,1.0,-1.1715642213821411,0.0002277356979902,1.1713365316390991,-0.2823677659034729,0.0,0.0,0.3116165101528168,44.72597885131836,43.0,-4.660315990447998,-7109.34521484375,181.11602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,305.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.181640625,18000.0,0.0,0.0,0.1552589386701584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222829163074493,0.2222873568534851,-4.442857061803807e-06,0.0,0.000157568079885,0.0,0.0,9.350730895996094,0.0,0.0,0.0,0.291238397359848,4.0,0.0,1.0
492180,293.12091064453125,297.1499938964844,293.1499938964844,0.1150582283735275,-2564.966552734375,304.146728515625,0.7815532088279724,0.1798371970653534,0.1627508997917175,292.9748840332031,297.1499938964844,293.1499938964844,0.0049734916538,-388.801025390625,297.6910705566406,0.4992052018642425,0.050000000745058,0.0487883538007736,293.1257629394531,297.1499938964844,293.1499938964844,0.1711914539337158,-2742.1181640625,304.1459350585937,0.8671070337295532,0.2479209303855896,0.1740020960569381,293.1655578613281,297.1499938964844,293.1499938964844,0.2902631461620331,-5652.310546875,304.1230773925781,0.9990000128746032,0.408661812543869,0.3592855632305145,293.2387084960937,297.1499938964844,293.1499938964844,0.0043368823826313,-1627.0875244140625,296.9326477050781,0.4992052018642425,0.050000000745058,0.2314309477806091,291.1151123046875,291.1499938964844,259.3011779785156,258.1536865234375,285.06561279296875,293.2386779785156,291.1167297363281,1.0,0.2535329163074493,1.0,0.050000000745058,0.680406391620636,1.0,-1.17162823677063,0.000228137243539,1.1714000701904297,-0.2823265194892883,0.0,0.0,0.3161498308181762,44.48427963256836,31.0,10.282955169677734,-7170.82373046875,180.6542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.650390625,18000.0,0.0,0.0,0.1571918725967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267097383737564,0.2267141938209533,-4.454297140910057e-06,0.0,0.0001595297799212,0.0,0.0,9.576828956604004,0.0,0.0,0.0,0.2921533584594726,4.0,0.0,1.0
492240,293.12091064453125,297.1499938964844,293.1499938964844,0.1150582283735275,-2564.966552734375,304.146728515625,0.7815532088279724,0.1798371970653534,0.1627508997917175,292.9748840332031,297.1499938964844,293.1499938964844,0.0049734916538,-388.801025390625,297.6910705566406,0.4992052018642425,0.050000000745058,0.0487883538007736,293.1257629394531,297.1499938964844,293.1499938964844,0.1711914539337158,-2742.1181640625,304.1459350585937,0.8671070337295532,0.2479209303855896,0.1740020960569381,293.1655578613281,297.1499938964844,293.1499938964844,0.2902631461620331,-5652.310546875,304.1230773925781,0.9990000128746032,0.408661812543869,0.3592855632305145,293.2387084960937,297.1499938964844,293.1499938964844,0.0043368823826313,-1627.0875244140625,296.9326477050781,0.4992052018642425,0.050000000745058,0.2314309477806091,291.1151123046875,291.1499938964844,259.3011779785156,258.1536865234375,285.06561279296875,293.2386779785156,291.1167297363281,1.0,0.2535329163074493,1.0,0.050000000745058,0.680406391620636,1.0,-1.17162823677063,0.000228137243539,1.1714000701904297,-0.2823265194892883,0.0,0.0,0.3161498308181762,44.48427963256836,31.0,10.282955169677734,-7170.82373046875,180.6542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.650390625,18000.0,0.0,0.0,0.1571918725967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267097383737564,0.2267141938209533,-4.454297140910057e-06,0.0,0.0001595297799212,0.0,0.0,9.576828956604004,0.0,0.0,0.0,0.2921533584594726,4.0,0.0,1.0
492300,293.1206970214844,297.1499938964844,293.1499938964844,0.1152590215206146,-2568.39013671875,304.14697265625,0.7858913540840149,0.1802466958761215,0.1630762964487075,292.9716491699219,297.1499938964844,293.1499938964844,0.0050007281824946,-390.5602111816406,297.73455810546875,0.5016182065010071,0.050000000745058,0.0487502738833427,293.12451171875,297.1499938964844,293.1499938964844,0.1714896708726883,-2745.77880859375,304.1461486816406,0.8718284368515015,0.2484719306230545,0.1743504852056503,293.16796875,297.1499938964844,293.1499938964844,0.2855562269687652,-5574.6884765625,304.1365661621094,0.9990000128746032,0.4079869389533996,0.3542230725288391,293.23876953125,297.1499938964844,293.1499938964844,0.0043195611797273,-1620.4505615234375,296.9219055175781,0.5016182065010071,0.050000000745058,0.2312503010034561,291.1238098144531,291.1499938964844,259.25860595703125,258.11737060546875,285.04815673828125,293.23876953125,291.125732421875,1.0,0.2513428330421448,1.0,0.050000000745058,0.6799067854881287,1.0,-1.1661005020141602,0.0002265728107886,1.1658740043640137,-0.2812606990337372,0.0,0.0,0.3170272707939148,43.44259262084961,31.0,17.646080017089844,-7176.16015625,176.87457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77899169921875,305.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.1582012623548507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279035300016403,0.2279079854488372,-4.458699095266638e-06,0.0,0.0001605541765457,0.0,0.0,9.640844345092772,0.0,0.0,0.0,0.2924243807792663,4.0,0.0,1.0
492360,293.12042236328125,297.1499938964844,293.1499938964844,0.115446537733078,-2571.564697265625,304.1471862792969,0.7922379374504089,0.1806703209877014,0.1633970290422439,292.9683837890625,297.1499938964844,293.1499938964844,0.0050262976437807,-392.1792907714844,297.7790222167969,0.5053476691246033,0.050000000745058,0.0486946329474449,293.12335205078125,297.1499938964844,293.1499938964844,0.1717671304941177,-2749.162353515625,304.1463317871094,0.8787727952003479,0.2490212470293045,0.1746928691864013,293.16357421875,297.1499938964844,293.1499938964844,0.2784175872802734,-5458.607421875,304.1519775390625,0.9990000128746032,0.4086153209209442,0.3466922342777252,293.2386474609375,297.1499938964844,293.1499938964844,0.0043008415959775,-1613.2576904296875,296.91217041015625,0.5053476691246033,0.050000000745058,0.2309863716363906,291.1334533691406,291.1499938964844,259.2168273925781,258.0816955566406,285.0260925292969,293.2386779785156,291.135498046875,1.0,0.2481230944395065,1.0,0.050000000745058,0.6794071197509766,1.0,-1.1574759483337402,0.0002240384783362,1.1572519540786743,-0.2796018719673157,0.0,0.0,0.3171686232089996,41.91345977783203,34.0,22.641340255737305,-7166.56591796875,171.23013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1591750383377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283977717161178,0.2284022271633148,-4.461431672098115e-06,0.0,0.0001615424262126,0.0,0.0,9.669281005859377,0.0,0.0,0.0,0.2925539910793304,4.0,0.0,1.0
492420,293.11993408203125,297.1499938964844,293.1499938964844,0.1159316375851631,-2580.022216796875,304.1473083496094,0.800099790096283,0.1815187633037567,0.1641008108854293,292.96197509765625,297.1499938964844,293.1499938964844,0.0050847930833697,-396.0104370117188,297.8666076660156,0.5097208023071289,0.050000000745058,0.0486341156065464,293.1212158203125,297.1499938964844,293.1499938964844,0.1724545508623123,-2757.755126953125,304.1463928222656,0.8873960971832275,0.2501313984394073,0.1754176169633865,293.1434631347656,297.1499938964844,293.1499938964844,0.2701717019081116,-5326.07568359375,304.16455078125,0.9990000128746032,0.4123355448246002,0.3383091986179352,293.2378845214844,297.1499938964844,293.1499938964844,0.004269600380212,-1601.4404296875,296.89129638671875,0.5097208023071289,0.050000000745058,0.2306993156671524,291.1474609375,291.1499938964844,259.1358337402344,258.01239013671875,284.9888000488281,293.23797607421875,291.14794921875,1.0,0.2451293319463729,1.0,0.050000000745058,0.6784077882766724,1.0,-1.1487051248550415,0.0002216788707301,1.1484835147857666,-0.2780346572399139,0.0,0.0,0.3163823187351227,40.25728225708008,37.0,15.452985763549805,-7147.203125,165.37069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,305.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1608811765909195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279221415519714,0.2279266119003296,-4.4623229769058526e-06,0.0,0.0001632739440537,0.0,0.0,9.649188995361328,0.0,0.0,0.0,0.2924994230270386,4.0,0.0,1.0
492480,293.11993408203125,297.1499938964844,293.1499938964844,0.1159316375851631,-2580.022216796875,304.1473083496094,0.800099790096283,0.1815187633037567,0.1641008108854293,292.96197509765625,297.1499938964844,293.1499938964844,0.0050847930833697,-396.0104370117188,297.8666076660156,0.5097208023071289,0.050000000745058,0.0486341156065464,293.1212158203125,297.1499938964844,293.1499938964844,0.1724545508623123,-2757.755126953125,304.1463928222656,0.8873960971832275,0.2501313984394073,0.1754176169633865,293.1434631347656,297.1499938964844,293.1499938964844,0.2701717019081116,-5326.07568359375,304.16455078125,0.9990000128746032,0.4123355448246002,0.3383091986179352,293.2378845214844,297.1499938964844,293.1499938964844,0.004269600380212,-1601.4404296875,296.89129638671875,0.5097208023071289,0.050000000745058,0.2306993156671524,291.1474609375,291.1499938964844,259.1358337402344,258.01239013671875,284.9888000488281,293.23797607421875,291.14794921875,1.0,0.2451293319463729,1.0,0.050000000745058,0.6784077882766724,1.0,-1.1487051248550415,0.0002216788707301,1.1484835147857666,-0.2780346572399139,0.0,0.0,0.3163823187351227,40.25728225708008,37.0,15.452985763549805,-7147.203125,165.37069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,305.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1608811765909195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279221415519714,0.2279266119003296,-4.4623229769058526e-06,0.0,0.0001632739440537,0.0,0.0,9.649188995361328,0.0,0.0,0.0,0.2924994230270386,4.0,0.0,1.0
492540,293.11944580078125,297.1499938964844,293.1499938964844,0.1165624782443046,-2591.288330078125,304.14715576171875,0.8043574094772339,0.1823795139789581,0.1648447513580322,292.95556640625,297.1499938964844,293.1499938964844,0.00515255657956,-400.6244201660156,297.95068359375,0.5117276310920715,0.050000000745058,0.0486079305410385,293.1191711425781,297.1499938964844,293.1499938964844,0.1733673363924026,-2769.416748046875,304.1460876464844,0.8920854926109314,0.2512783408164978,0.1761909425258636,293.12353515625,297.1499938964844,293.1499938964844,0.2664436995983124,-5267.53369140625,304.16571044921875,0.9990000128746032,0.4165473282337188,0.3346171081066131,293.2364501953125,297.1499938964844,293.1499938964844,0.0042458740063011,-1592.94677734375,296.8660583496094,0.5117276310920715,0.050000000745058,0.2305750846862793,291.1496887207031,291.1499938964844,259.0587463378906,257.9462280273437,284.9625244140625,293.236572265625,291.14971923828125,1.0,0.2439211159944534,1.0,0.050000000745058,0.6774084568023682,1.0,-1.1459121704101562,0.0002211952523794,1.1456910371780396,-0.2775656580924988,0.0,0.0,0.3162293136119842,39.55436706542969,40.0,5.438513278961182,-7150.18798828125,163.18040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1622193753719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276762723922729,0.2276807278394699,-4.461516709852731e-06,0.0,0.0001646320451982,0.0,0.0,9.636189460754396,0.0,0.0,0.0,0.292447417974472,4.0,0.0,1.0
492600,293.11944580078125,297.1499938964844,293.1499938964844,0.1165624782443046,-2591.288330078125,304.14715576171875,0.8043574094772339,0.1823795139789581,0.1648447513580322,292.95556640625,297.1499938964844,293.1499938964844,0.00515255657956,-400.6244201660156,297.95068359375,0.5117276310920715,0.050000000745058,0.0486079305410385,293.1191711425781,297.1499938964844,293.1499938964844,0.1733673363924026,-2769.416748046875,304.1460876464844,0.8920854926109314,0.2512783408164978,0.1761909425258636,293.12353515625,297.1499938964844,293.1499938964844,0.2664436995983124,-5267.53369140625,304.16571044921875,0.9990000128746032,0.4165473282337188,0.3346171081066131,293.2364501953125,297.1499938964844,293.1499938964844,0.0042458740063011,-1592.94677734375,296.8660583496094,0.5117276310920715,0.050000000745058,0.2305750846862793,291.1496887207031,291.1499938964844,259.0587463378906,257.9462280273437,284.9625244140625,293.236572265625,291.14971923828125,1.0,0.2439211159944534,1.0,0.050000000745058,0.6774084568023682,1.0,-1.1459121704101562,0.0002211952523794,1.1456910371780396,-0.2775656580924988,0.0,0.0,0.3162293136119842,39.55436706542969,40.0,5.438513278961182,-7150.18798828125,163.18040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1622193753719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276762723922729,0.2276807278394699,-4.461516709852731e-06,0.0,0.0001646320451982,0.0,0.0,9.636189460754396,0.0,0.0,0.0,0.292447417974472,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1172598972916603,-2603.794189453125,304.1469421386719,0.8058308362960815,0.1832491606473922,0.1656220406293869,292.9491271972656,297.1499938964844,293.1499938964844,0.0052263964898884,-405.6798400878906,298.0352783203125,0.5118474364280701,0.050000000745058,0.0486063882708549,293.1172180175781,297.1499938964844,293.1499938964844,0.1743849217891693,-2782.455810546875,304.14569091796875,0.8936951160430908,0.2524523735046386,0.1770033687353134,293.1095886230469,297.1499938964844,293.1499938964844,0.2660371959209442,-5262.84765625,304.1610412597656,0.9990000128746032,0.4200634658336639,0.3343995213508606,293.2346496582031,297.1499938964844,293.1499938964844,0.0042262724600732,-1586.1263427734375,296.8402709960937,0.5118474364280701,0.050000000745058,0.2305677831172943,291.1482238769531,291.1499938964844,258.986083984375,257.8836669921875,284.9438781738281,293.2347717285156,291.1479187011719,1.0,0.2441704720258712,1.0,0.050000000745058,0.6764090061187744,1.0,-1.1475470066070557,0.0002221002941951,1.1473249197006226,-0.2779394686222076,0.0,0.0,0.3165247738361358,39.53672409057617,43.0,-1.1904515027999878,-7171.18896484375,163.62632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81219482421875,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.163243368268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277909964323043,0.2277954667806625,-4.461396201804746e-06,0.0,0.0001656712702242,0.0,0.0,9.641229629516602,0.0,0.0,0.0,0.2924652099609375,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1172598972916603,-2603.794189453125,304.1469421386719,0.8058308362960815,0.1832491606473922,0.1656220406293869,292.9491271972656,297.1499938964844,293.1499938964844,0.0052263964898884,-405.6798400878906,298.0352783203125,0.5118474364280701,0.050000000745058,0.0486063882708549,293.1172180175781,297.1499938964844,293.1499938964844,0.1743849217891693,-2782.455810546875,304.14569091796875,0.8936951160430908,0.2524523735046386,0.1770033687353134,293.1095886230469,297.1499938964844,293.1499938964844,0.2660371959209442,-5262.84765625,304.1610412597656,0.9990000128746032,0.4200634658336639,0.3343995213508606,293.2346496582031,297.1499938964844,293.1499938964844,0.0042262724600732,-1586.1263427734375,296.8402709960937,0.5118474364280701,0.050000000745058,0.2305677831172943,291.1482238769531,291.1499938964844,258.986083984375,257.8836669921875,284.9438781738281,293.2347717285156,291.1479187011719,1.0,0.2441704720258712,1.0,0.050000000745058,0.6764090061187744,1.0,-1.1475470066070557,0.0002221002941951,1.1473249197006226,-0.2779394686222076,0.0,0.0,0.3165247738361358,39.53672409057617,43.0,-1.1904515027999878,-7171.18896484375,163.62632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81219482421875,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.163243368268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277909964323043,0.2277954667806625,-4.461396201804746e-06,0.0,0.0001656712702242,0.0,0.0,9.641229629516602,0.0,0.0,0.0,0.2924652099609375,4.0,0.0,1.0
492780,293.1185913085937,297.1499938964844,293.1499938964844,0.1179994791746139,-2617.07080078125,304.146728515625,0.8049842119216919,0.1841149181127548,0.1664181500673294,292.9427185058594,297.1499938964844,293.1499938964844,0.0053058578632771,-411.1179809570313,298.1208801269531,0.5104035139083862,0.050000000745058,0.0486250817775726,293.1154479980469,297.1499938964844,293.1499938964844,0.1754749119281768,-2796.42578125,304.1452941894531,0.8927315473556519,0.2536399960517883,0.1778426468372345,293.1033630371094,297.1499938964844,293.1499938964844,0.2684249877929687,-5302.90771484375,304.1533508300781,0.9990000128746032,0.4223624169826507,0.3370423913002014,293.2328186035156,297.1499938964844,293.1499938964844,0.0042094471864402,-1580.425537109375,296.8137512207031,0.5104035139083862,0.050000000745058,0.2306564450263977,291.14434814453125,291.1499938964844,258.9183349609375,257.8251647949219,284.9320068359375,293.2329406738281,291.1438903808594,1.0,0.2456154972314834,1.0,0.050000000745058,0.6754095554351807,1.0,-1.152809739112854,0.0002241557085653,1.1525856256484983,-0.279004842042923,0.0,0.0,0.3175298869609833,40.08171081542969,46.0,-4.750813961029053,-7209.3369140625,166.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,305.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.1640289723873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284915149211883,0.2284959852695465,-4.4624875954468735e-06,0.0,0.0001664685551077,0.0,0.0,9.67579174041748,0.0,0.0,0.0,0.2926001846790313,4.0,0.0,1.0
492840,293.1185913085937,297.1499938964844,293.1499938964844,0.1179994791746139,-2617.07080078125,304.146728515625,0.8049842119216919,0.1841149181127548,0.1664181500673294,292.9427185058594,297.1499938964844,293.1499938964844,0.0053058578632771,-411.1179809570313,298.1208801269531,0.5104035139083862,0.050000000745058,0.0486250817775726,293.1154479980469,297.1499938964844,293.1499938964844,0.1754749119281768,-2796.42578125,304.1452941894531,0.8927315473556519,0.2536399960517883,0.1778426468372345,293.1033630371094,297.1499938964844,293.1499938964844,0.2684249877929687,-5302.90771484375,304.1533508300781,0.9990000128746032,0.4223624169826507,0.3370423913002014,293.2328186035156,297.1499938964844,293.1499938964844,0.0042094471864402,-1580.425537109375,296.8137512207031,0.5104035139083862,0.050000000745058,0.2306564450263977,291.14434814453125,291.1499938964844,258.9183349609375,257.8251647949219,284.9320068359375,293.2329406738281,291.1438903808594,1.0,0.2456154972314834,1.0,0.050000000745058,0.6754095554351807,1.0,-1.152809739112854,0.0002241557085653,1.1525856256484983,-0.279004842042923,0.0,0.0,0.3175298869609833,40.08171081542969,46.0,-4.750813961029053,-7209.3369140625,166.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,305.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.1640289723873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284915149211883,0.2284959852695465,-4.4624875954468735e-06,0.0,0.0001664685551077,0.0,0.0,9.67579174041748,0.0,0.0,0.0,0.2926001846790313,4.0,0.0,1.0
492900,293.1184387207031,297.1499938964844,293.1499938964844,0.1183748915791511,-2623.803955078125,304.1466369628906,0.8038341403007507,0.184542030096054,0.1668183505535125,292.9395446777344,297.1499938964844,293.1499938964844,0.0053473836742341,-413.9476013183594,298.16424560546875,0.5092077851295471,0.050000000745058,0.0486409403383731,293.1146545410156,297.1499938964844,293.1499938964844,0.1760335117578506,-2803.5751953125,304.1451416015625,0.8914484977722168,0.2542344629764557,0.178268477320671,293.1032409667969,297.1499938964844,293.1499938964844,0.2705121636390686,-5337.0478515625,304.1489562988281,0.9990000128746032,0.4229809045791626,0.3392680883407593,293.23199462890625,297.1499938964844,293.1499938964844,0.0042016538791358,-1577.8101806640625,296.8003234863281,0.5092077851295471,0.050000000745058,0.2307316809892654,291.14208984375,291.1499938964844,258.886474609375,257.7975769042969,284.9283447265625,293.23211669921875,291.1416320800781,1.0,0.24671570956707,1.0,0.050000000745058,0.6749098300933838,1.0,-1.1565814018249512,0.0002255519357277,1.156355857849121,-0.2797553539276123,0.0,0.0,0.3182821273803711,40.535099029541016,46.0,-5.600527286529541,-7233.6953125,168.25741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,305.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1643632501363754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290664762258529,0.2290709316730499,-4.463590812520124e-06,0.0,0.0001668078039074,0.0,0.0,9.704618453979492,0.0,0.0,0.0,0.2927144169807434,4.0,0.0,1.0
492960,293.1183166503906,297.1499938964844,293.1499938964844,0.1187506914138794,-2630.537841796875,304.1465759277344,0.8022748231887817,0.1849631518125534,0.1672175228595733,292.9364624023437,297.1499938964844,293.1499938964844,0.0053899120539426,-416.8347473144531,298.2080383300781,0.507757306098938,0.050000000745058,0.0486606508493423,293.1139221191406,297.1499938964844,293.1499938964844,0.1765968799591064,-2810.77734375,304.14501953125,0.8897181749343872,0.2548271119594574,0.1786964386701584,293.1050109863281,297.1499938964844,293.1499938964844,0.2731217443943023,-5379.33251953125,304.1444091796875,0.9990000128746032,0.4232262074947357,0.3420143127441406,293.23126220703125,297.1499938964844,293.1499938964844,0.0041941334493458,-1575.2947998046875,296.7867736816406,0.507757306098938,0.050000000745058,0.2308251857757568,291.1398010253906,291.1499938964844,258.8560791015625,257.77117919921875,284.9260559082031,293.2313537597656,291.13934326171875,1.0,0.2480336129665374,1.0,0.050000000745058,0.6744101643562317,1.0,-1.161005973815918,0.0002271638513775,1.1607787609100342,-0.2806308269500732,0.0,0.0,0.319195955991745,41.09536361694336,49.0,-6.065555572509766,-7260.947265625,170.68893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,305.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.1646762043237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297862023115158,0.2297906577587127,-4.465065103431698e-06,0.0,0.0001671254140092,0.0,0.0,9.740937232971191,0.0,0.0,0.0,0.2928592562675476,4.0,0.0,1.0
493020,293.1182556152344,297.1499938964844,293.1499938964844,0.1194955706596374,-2643.86328125,304.146484375,0.7981586456298828,0.1857831478118896,0.1680070161819458,292.93048095703125,297.1499938964844,293.1499938964844,0.0054778037592768,-422.7620849609375,298.29669189453125,0.5042735934257507,0.050000000745058,0.0487102195620536,293.1126403808594,297.1499938964844,293.1499938964844,0.1777276545763015,-2825.204833984375,304.144775390625,0.8851817846298218,0.2560018897056579,0.1795537918806076,293.11376953125,297.1499938964844,293.1499938964844,0.2796851992607116,-5484.5400390625,304.1353454589844,0.9990000128746032,0.4226002097129822,0.3488239645957947,293.2301330566406,297.1499938964844,293.1499938964844,0.0041795298457145,-1570.4130859375,296.7591552734375,0.5042735934257507,0.050000000745058,0.2310603111982345,291.1352844238281,291.1499938964844,258.7997741699219,257.7221984863281,284.9251403808594,293.2301940917969,291.1348571777344,1.0,0.2512217164039612,1.0,0.050000000745058,0.6734108328819275,1.0,-1.1714973449707031,0.0002309462288394,1.1712664365768433,-0.2826968729496002,0.0,0.0,0.3214655220508575,42.496578216552734,52.0,-6.209464073181152,-7322.4794921875,176.66416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,305.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1652885675430297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316352128982544,0.2316396832466125,-4.469085524760885e-06,0.0,0.0001677468826528,0.0,0.0,9.834939002990724,0.0,0.0,0.0,0.2932362556457519,4.0,0.0,1.0
493080,293.1182556152344,297.1499938964844,293.1499938964844,0.1194955706596374,-2643.86328125,304.146484375,0.7981586456298828,0.1857831478118896,0.1680070161819458,292.93048095703125,297.1499938964844,293.1499938964844,0.0054778037592768,-422.7620849609375,298.29669189453125,0.5042735934257507,0.050000000745058,0.0487102195620536,293.1126403808594,297.1499938964844,293.1499938964844,0.1777276545763015,-2825.204833984375,304.144775390625,0.8851817846298218,0.2560018897056579,0.1795537918806076,293.11376953125,297.1499938964844,293.1499938964844,0.2796851992607116,-5484.5400390625,304.1353454589844,0.9990000128746032,0.4226002097129822,0.3488239645957947,293.2301330566406,297.1499938964844,293.1499938964844,0.0041795298457145,-1570.4130859375,296.7591552734375,0.5042735934257507,0.050000000745058,0.2310603111982345,291.1352844238281,291.1499938964844,258.7997741699219,257.7221984863281,284.9251403808594,293.2301940917969,291.1348571777344,1.0,0.2512217164039612,1.0,0.050000000745058,0.6734108328819275,1.0,-1.1714973449707031,0.0002309462288394,1.1712664365768433,-0.2826968729496002,0.0,0.0,0.3214655220508575,42.496578216552734,52.0,-6.209464073181152,-7322.4794921875,176.66416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,305.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1652885675430297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316352128982544,0.2316396832466125,-4.469085524760885e-06,0.0,0.0001677468826528,0.0,0.0,9.834939002990724,0.0,0.0,0.0,0.2932362556457519,4.0,0.0,1.0
493140,293.11834716796875,297.1499938964844,293.1499938964844,0.1202222555875778,-2656.832763671875,304.1464233398437,0.7930080890655518,0.1865677684545517,0.168777510523796,292.9248352050781,297.1499938964844,293.1499938964844,0.0055691571906208,-428.8623962402344,298.38671875,0.5002397894859314,0.050000000745058,0.0487717501819133,293.11163330078125,297.1499938964844,293.1499938964844,0.1788517087697982,-2839.50732421875,304.1446533203125,0.8795551061630249,0.2571558952331543,0.1804068237543106,293.12890625,297.1499938964844,293.1499938964844,0.2877778112888336,-5612.70703125,304.12677001953125,0.9990000128746032,0.420460969209671,0.3570961356163025,293.2294921875,297.1499938964844,293.1499938964844,0.0041651246137917,-1565.5777587890625,296.73077392578125,0.5002397894859314,0.050000000745058,0.2313521951436996,291.1311340332031,291.1499938964844,258.75,257.6786804199219,284.9285583496094,293.2295227050781,291.1307678222656,1.0,0.2550261616706848,1.0,0.050000000745058,0.6724115014076233,1.0,-1.1837987899780271,0.0002353709278395,1.1835633516311646,-0.2851113080978393,0.0,0.0,0.3242639601230621,44.22784805297852,55.0,-5.755318641662598,-7391.248046875,183.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,305.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.165955513715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339900881052017,0.2339945584535598,-4.4744797378371e-06,0.0,0.0001684237504377,0.0,0.0,9.955684661865234,0.0,0.0,0.0,0.2937231361865997,4.0,0.0,1.0
493200,293.11834716796875,297.1499938964844,293.1499938964844,0.1202222555875778,-2656.832763671875,304.1464233398437,0.7930080890655518,0.1865677684545517,0.168777510523796,292.9248352050781,297.1499938964844,293.1499938964844,0.0055691571906208,-428.8623962402344,298.38671875,0.5002397894859314,0.050000000745058,0.0487717501819133,293.11163330078125,297.1499938964844,293.1499938964844,0.1788517087697982,-2839.50732421875,304.1446533203125,0.8795551061630249,0.2571558952331543,0.1804068237543106,293.12890625,297.1499938964844,293.1499938964844,0.2877778112888336,-5612.70703125,304.12677001953125,0.9990000128746032,0.420460969209671,0.3570961356163025,293.2294921875,297.1499938964844,293.1499938964844,0.0041651246137917,-1565.5777587890625,296.73077392578125,0.5002397894859314,0.050000000745058,0.2313521951436996,291.1311340332031,291.1499938964844,258.75,257.6786804199219,284.9285583496094,293.2295227050781,291.1307678222656,1.0,0.2550261616706848,1.0,0.050000000745058,0.6724115014076233,1.0,-1.1837987899780271,0.0002353709278395,1.1835633516311646,-0.2851113080978393,0.0,0.0,0.3242639601230621,44.22784805297852,55.0,-5.755318641662598,-7391.248046875,183.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,305.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.165955513715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339900881052017,0.2339945584535598,-4.4744797378371e-06,0.0,0.0001684237504377,0.0,0.0,9.955684661865234,0.0,0.0,0.0,0.2937231361865997,4.0,0.0,1.0
493260,293.1181945800781,297.1499938964844,293.1499938964844,0.1209649518132209,-2670.0673828125,304.1463928222656,0.7872492074966431,0.1873980164527893,0.1695696860551834,292.9190979003906,297.1499938964844,293.1499938964844,0.005665190052241,-435.2072448730469,298.47918701171875,0.4958895742893219,0.050000000745058,0.0488432720303535,293.11041259765625,297.1499938964844,293.1499938964844,0.1800046861171722,-2854.153076171875,304.1445007324219,0.8733004331588745,0.2583702206611633,0.1812866330146789,293.149169921875,297.1499938964844,293.1499938964844,0.2970806956291199,-5758.408203125,304.1190490722656,0.9990000128746032,0.4168932139873504,0.3664761781692505,293.22882080078125,297.1499938964844,293.1499938964844,0.0041520376689732,-1561.1859130859375,296.702880859375,0.4958895742893219,0.050000000745058,0.2316914498805999,291.1274108886719,291.1499938964844,258.7042236328125,257.6383972167969,284.93475341796875,293.2288818359375,291.1270751953125,1.0,0.25931516289711,1.0,0.050000000745058,0.6714122295379639,1.0,-1.1975570917129517,0.0002403452672297,1.1973167657852173,-0.2878062427043915,0.0,0.0,0.3275332450866699,46.23492050170898,43.0,-5.320935249328613,-7465.65673828125,192.4400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.494140625,18000.0,0.0,0.0,0.1667526662349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368026077747345,0.2368070781230926,-4.481150426727254e-06,0.0,0.0001692327641649,0.0,0.0,10.101057052612305,0.0,0.0,0.0,0.2943116724491119,4.0,0.0,1.0
