time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493320,293.1181945800781,297.1499938964844,293.1499938964844,0.1209649518132209,-2670.0673828125,304.1463928222656,0.7872492074966431,0.1873980164527893,0.1695696860551834,292.9190979003906,297.1499938964844,293.1499938964844,0.005665190052241,-435.2072448730469,298.47918701171875,0.4958895742893219,0.050000000745058,0.0488432720303535,293.11041259765625,297.1499938964844,293.1499938964844,0.1800046861171722,-2854.153076171875,304.1445007324219,0.8733004331588745,0.2583702206611633,0.1812866330146789,293.149169921875,297.1499938964844,293.1499938964844,0.2970806956291199,-5758.408203125,304.1190490722656,0.9990000128746032,0.4168932139873504,0.3664761781692505,293.22882080078125,297.1499938964844,293.1499938964844,0.0041520376689732,-1561.1859130859375,296.702880859375,0.4958895742893219,0.050000000745058,0.2316914498805999,291.1274108886719,291.1499938964844,258.7042236328125,257.6383972167969,284.93475341796875,293.2288818359375,291.1270751953125,1.0,0.25931516289711,1.0,0.050000000745058,0.6714122295379639,1.0,-1.1975570917129517,0.0002403452672297,1.1973167657852173,-0.2878062427043915,0.0,0.0,0.3275332450866699,46.23492050170898,43.0,-5.320935249328613,-7465.65673828125,192.4400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.494140625,18000.0,0.0,0.0,0.1667526662349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368026077747345,0.2368070781230926,-4.481150426727254e-06,0.0,0.0001692327641649,0.0,0.0,10.101057052612305,0.0,0.0,0.0,0.2943116724491119,4.0,0.0,1.0
493380,293.1175231933594,297.1499938964844,293.1499938964844,0.1216232255101203,-2681.61962890625,304.1465148925781,0.7905851602554321,0.1883405297994613,0.1703692376613617,292.91278076171875,297.1499938964844,293.1499938964844,0.0057520065456628,-440.7024841308594,298.5787353515625,0.4971587657928467,0.050000000745058,0.0488218106329441,293.1084899902344,297.1499938964844,293.1499938964844,0.1810689717531204,-2867.504150390625,304.14459228515625,0.8770554661750793,0.259761780500412,0.1822058707475662,293.1641845703125,297.1499938964844,293.1499938964844,0.2948932647705078,-5719.0810546875,304.1336364746094,0.9990000128746032,0.4138277173042297,0.3636921346187591,293.2274780273437,297.1499938964844,293.1499938964844,0.0041318642906844,-1553.69921875,296.68170166015625,0.4971587657928467,0.050000000745058,0.2315896451473236,291.1317443847656,291.1499938964844,258.6595764160156,257.5987548828125,284.9252624511719,293.22760009765625,291.1332092285156,1.0,0.2578889727592468,1.0,0.050000000745058,0.6704129576683044,1.0,-1.1961402893066406,0.0002403076505288,1.1958999633789062,-0.2874342799186706,0.0,0.0,0.3299126923084259,45.67348098754883,31.0,8.781305313110352,-7506.20947265625,190.838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1676937788724899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394851744174957,0.2394896745681762,-4.488657850743039e-06,0.0,0.0001701878791209,0.0,0.0,10.242897033691406,0.0,0.0,0.0,0.2948857843875885,4.0,0.0,1.0
493440,293.1175231933594,297.1499938964844,293.1499938964844,0.1216232255101203,-2681.61962890625,304.1465148925781,0.7905851602554321,0.1883405297994613,0.1703692376613617,292.91278076171875,297.1499938964844,293.1499938964844,0.0057520065456628,-440.7024841308594,298.5787353515625,0.4971587657928467,0.050000000745058,0.0488218106329441,293.1084899902344,297.1499938964844,293.1499938964844,0.1810689717531204,-2867.504150390625,304.14459228515625,0.8770554661750793,0.259761780500412,0.1822058707475662,293.1641845703125,297.1499938964844,293.1499938964844,0.2948932647705078,-5719.0810546875,304.1336364746094,0.9990000128746032,0.4138277173042297,0.3636921346187591,293.2274780273437,297.1499938964844,293.1499938964844,0.0041318642906844,-1553.69921875,296.68170166015625,0.4971587657928467,0.050000000745058,0.2315896451473236,291.1317443847656,291.1499938964844,258.6595764160156,257.5987548828125,284.9252624511719,293.22760009765625,291.1332092285156,1.0,0.2578889727592468,1.0,0.050000000745058,0.6704129576683044,1.0,-1.1961402893066406,0.0002403076505288,1.1958999633789062,-0.2874342799186706,0.0,0.0,0.3299126923084259,45.67348098754883,31.0,8.781305313110352,-7506.20947265625,190.838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1676937788724899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394851744174957,0.2394896745681762,-4.488657850743039e-06,0.0,0.0001701878791209,0.0,0.0,10.242897033691406,0.0,0.0,0.0,0.2948857843875885,4.0,0.0,1.0
493500,293.1170654296875,297.1499938964844,293.1499938964844,0.1218954175710678,-2686.286376953125,304.1466369628906,0.7955344319343567,0.1888431012630462,0.1707699745893478,292.90948486328125,297.1499938964844,293.1499938964844,0.0057905530557036,-443.0094909667969,298.6322021484375,0.4998206198215484,0.050000000745058,0.0487783476710319,293.10748291015625,297.1499938964844,293.1499938964844,0.1815291345119476,-2873.17626953125,304.14471435546875,0.882567822933197,0.2604879140853882,0.1826776713132858,293.1634216308594,297.1499938964844,293.1499938964844,0.2894942462444305,-5631.34521484375,304.1464538574219,0.9990000128746032,0.4137964248657226,0.3579793870449066,293.2265014648437,297.1499938964844,293.1499938964844,0.0041184914298355,-1548.4508056640625,296.67547607421875,0.4998206198215484,0.050000000745058,0.2313834726810455,291.13970947265625,291.1499938964844,258.6376342773437,257.57916259765625,284.9122009277344,293.2266540527344,291.14141845703125,1.0,0.2554623484611511,1.0,0.050000000745058,0.6699133515357971,1.0,-1.1900334358215332,0.0002385015395702,1.189794898033142,-0.2862250506877899,0.0,0.0,0.3298060595989227,44.486083984375,31.0,15.654668807983398,-7500.681640625,186.46902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.1681601107120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398074865341186,0.239811971783638,-4.490985702432226e-06,0.0,0.0001706611365079,0.0,0.0,10.26308822631836,0.0,0.0,0.0,0.2949784994125366,4.0,0.0,1.0
493560,293.11651611328125,297.1499938964844,293.1499938964844,0.1221604570746421,-2690.81591796875,304.1467590332031,0.8024612069129944,0.1893642097711563,0.1711714416742324,292.90606689453125,297.1499938964844,293.1499938964844,0.0058274799957871,-445.17913818359375,298.686767578125,0.5037547945976257,0.050000000745058,0.0487177930772304,293.1065673828125,297.1499938964844,293.1499938964844,0.1819613724946975,-2878.480712890625,304.1448974609375,0.8902819156646729,0.2612037658691406,0.1831357330083847,293.1558837890625,297.1499938964844,293.1499938964844,0.2817322909832001,-5506.2646484375,304.1612243652344,0.9990000128746032,0.4150956273078918,0.3498640358448028,293.22528076171875,297.1499938964844,293.1499938964844,0.0041041541844606,-1542.8109130859375,296.6705017089844,0.5037547945976257,0.050000000745058,0.2310962378978729,291.1484069824219,291.1499938964844,258.615966796875,257.5597229003906,284.89471435546875,293.2254638671875,291.15020751953125,1.0,0.2520371079444885,1.0,0.050000000745058,0.669413685798645,1.0,-1.1809090375900269,0.0002357120683882,1.180673360824585,-0.2844336628913879,0.0,0.0,0.3290450572967529,42.82355880737305,34.0,20.2445125579834,-7480.345703125,180.23944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,305.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.1685694456100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394633591175079,0.2394678443670272,-4.491583695198642e-06,0.0,0.000171076550032,0.0,0.0,10.248224258422852,0.0,0.0,0.0,0.294931024312973,4.0,0.0,1.0
493620,293.11553955078125,297.1499938964844,293.1499938964844,0.1228199899196624,-2702.309814453125,304.146728515625,0.8112231492996216,0.1904146075248718,0.1720469444990158,292.8991394042969,297.1499938964844,293.1499938964844,0.0059116305783391,-450.26611328125,298.7952880859375,0.508560836315155,0.050000000745058,0.0486495643854141,293.1048583984375,297.1499938964844,293.1499938964844,0.1829646378755569,-2890.97900390625,304.1448974609375,0.9002259373664856,0.2626497447490692,0.1840847730636596,293.1299133300781,297.1499938964844,293.1499938964844,0.272452175617218,-5358.5771484375,304.17242431640625,0.9990000128746032,0.42020383477211,0.3404859602451324,293.2221374511719,297.1499938964844,293.1499938964844,0.0040822909213602,-1534.3642578125,296.6597595214844,0.508560836315155,0.050000000745058,0.2307725846767425,291.15997314453125,291.1499938964844,258.57330322265625,257.5212707519531,284.8658142089844,293.2223815917969,291.16015625,1.0,0.2487033009529113,1.0,0.050000000745058,0.6684144139289856,1.0,-1.171365737915039,0.0002330342540517,1.1711326837539673,-0.2826592028141022,0.0,0.0,0.3267409205436706,40.9595947265625,37.0,12.133622169494627,-7441.873046875,173.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,305.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.1691162437200546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374849915504455,0.2374894917011261,-4.488312242756365e-06,0.0,0.0001716314873192,0.0,0.0,10.148374557495115,0.0,0.0,0.0,0.2945488691329956,4.0,0.0,1.0
493680,293.11553955078125,297.1499938964844,293.1499938964844,0.1228199899196624,-2702.309814453125,304.146728515625,0.8112231492996216,0.1904146075248718,0.1720469444990158,292.8991394042969,297.1499938964844,293.1499938964844,0.0059116305783391,-450.26611328125,298.7952880859375,0.508560836315155,0.050000000745058,0.0486495643854141,293.1048583984375,297.1499938964844,293.1499938964844,0.1829646378755569,-2890.97900390625,304.1448974609375,0.9002259373664856,0.2626497447490692,0.1840847730636596,293.1299133300781,297.1499938964844,293.1499938964844,0.272452175617218,-5358.5771484375,304.17242431640625,0.9990000128746032,0.42020383477211,0.3404859602451324,293.2221374511719,297.1499938964844,293.1499938964844,0.0040822909213602,-1534.3642578125,296.6597595214844,0.508560836315155,0.050000000745058,0.2307725846767425,291.15997314453125,291.1499938964844,258.57330322265625,257.5212707519531,284.8658142089844,293.2223815917969,291.16015625,1.0,0.2487033009529113,1.0,0.050000000745058,0.6684144139289856,1.0,-1.171365737915039,0.0002330342540517,1.1711326837539673,-0.2826592028141022,0.0,0.0,0.3267409205436706,40.9595947265625,37.0,12.133622169494627,-7441.873046875,173.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,305.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.1691162437200546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374849915504455,0.2374894917011261,-4.488312242756365e-06,0.0,0.0001716314873192,0.0,0.0,10.148374557495115,0.0,0.0,0.0,0.2945488691329956,4.0,0.0,1.0
493740,293.11456298828125,297.1499938964844,293.1499938964844,0.1236433461308479,-2716.897705078125,304.1464538574219,0.816115140914917,0.1914830803871154,0.1729702353477478,292.8919982910156,297.1499938964844,293.1499938964844,0.0060083321295678,-456.2860412597656,298.9017639160156,0.5109829306602478,0.050000000745058,0.0486174002289772,293.10302734375,297.1499938964844,293.1499938964844,0.1842371374368667,-2907.06884765625,304.1444702148437,0.9061501026153564,0.2641647756099701,0.185105487704277,293.1048278808594,297.1499938964844,293.1499938964844,0.2678975164890289,-5287.76318359375,304.1723327636719,0.9990000128746032,0.4258101880550384,0.3359751999378204,293.2181701660156,297.1499938964844,293.1499938964844,0.0040688491426408,-1529.5916748046875,296.6455078125,0.5109829306602478,0.050000000745058,0.2306200116872787,291.15948486328125,291.1499938964844,258.5315246582031,257.4833374023437,284.8471374511719,293.21844482421875,291.15924072265625,1.0,0.247231587767601,1.0,0.050000000745058,0.6674150824546814,1.0,-1.1680610179901123,0.0002323973312741,1.1678285598754885,-0.2820394039154053,0.0,0.0,0.3254662454128265,40.0982666015625,40.0,1.787346363067627,-7429.525390625,170.85255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1693138033151626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361208945512771,0.2361253798007965,-4.484165856410982e-06,0.0,0.0001718319981591,0.0,0.0,10.075668334960938,0.0,0.0,0.0,0.2942495346069336,4.0,0.0,1.0
493800,293.11456298828125,297.1499938964844,293.1499938964844,0.1236433461308479,-2716.897705078125,304.1464538574219,0.816115140914917,0.1914830803871154,0.1729702353477478,292.8919982910156,297.1499938964844,293.1499938964844,0.0060083321295678,-456.2860412597656,298.9017639160156,0.5109829306602478,0.050000000745058,0.0486174002289772,293.10302734375,297.1499938964844,293.1499938964844,0.1842371374368667,-2907.06884765625,304.1444702148437,0.9061501026153564,0.2641647756099701,0.185105487704277,293.1048278808594,297.1499938964844,293.1499938964844,0.2678975164890289,-5287.76318359375,304.1723327636719,0.9990000128746032,0.4258101880550384,0.3359751999378204,293.2181701660156,297.1499938964844,293.1499938964844,0.0040688491426408,-1529.5916748046875,296.6455078125,0.5109829306602478,0.050000000745058,0.2306200116872787,291.15948486328125,291.1499938964844,258.5315246582031,257.4833374023437,284.8471374511719,293.21844482421875,291.15924072265625,1.0,0.247231587767601,1.0,0.050000000745058,0.6674150824546814,1.0,-1.1680610179901123,0.0002323973312741,1.1678285598754885,-0.2820394039154053,0.0,0.0,0.3254662454128265,40.0982666015625,40.0,1.787346363067627,-7429.525390625,170.85255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1693138033151626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361208945512771,0.2361253798007965,-4.484165856410982e-06,0.0,0.0001718319981591,0.0,0.0,10.075668334960938,0.0,0.0,0.0,0.2942495346069336,4.0,0.0,1.0
493860,293.1136474609375,297.1499938964844,293.1499938964844,0.124542236328125,-2732.858154296875,304.1461486816406,0.8182345032691956,0.1925640851259231,0.1739316433668136,292.8846740722656,297.1499938964844,293.1499938964844,0.0061136353760957,-462.8393859863281,299.0097351074219,0.5114700198173523,0.050000000745058,0.0486110933125019,293.1012268066406,297.1499938964844,293.1499938964844,0.1856369227170944,-2924.79150390625,304.1439819335937,0.9089220762252808,0.2657202780246734,0.1861779689788818,293.0863342285156,297.1499938964844,293.1499938964844,0.2668271660804748,-5273.1552734375,304.1665954589844,0.9990000128746032,0.4307190477848053,0.3350847065448761,293.2137145996094,297.1499938964844,293.1499938964844,0.0040603573434054,-1526.80517578125,296.6317749023437,0.5114700198173523,0.050000000745058,0.2305900901556015,291.1552734375,291.1499938964844,258.49053955078125,257.4458923339844,284.8351745605469,293.2139892578125,291.1546325683594,1.0,0.2472772002220153,1.0,0.050000000745058,0.6664156913757324,1.0,-1.1693882942199707,0.0002332730800844,1.1691550016403198,-0.2823050022125244,0.0,0.0,0.3250089585781097,39.95687484741211,43.0,-4.987760543823242,-7437.94482421875,170.97470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1692779958248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354626953601837,0.2354671657085418,-4.481650194065878e-06,0.0,0.0001717956474749,0.0,0.0,10.039557456970217,0.0,0.0,0.0,0.2940962314605713,4.0,0.0,1.0
493920,293.1136474609375,297.1499938964844,293.1499938964844,0.124542236328125,-2732.858154296875,304.1461486816406,0.8182345032691956,0.1925640851259231,0.1739316433668136,292.8846740722656,297.1499938964844,293.1499938964844,0.0061136353760957,-462.8393859863281,299.0097351074219,0.5114700198173523,0.050000000745058,0.0486110933125019,293.1012268066406,297.1499938964844,293.1499938964844,0.1856369227170944,-2924.79150390625,304.1439819335937,0.9089220762252808,0.2657202780246734,0.1861779689788818,293.0863342285156,297.1499938964844,293.1499938964844,0.2668271660804748,-5273.1552734375,304.1665954589844,0.9990000128746032,0.4307190477848053,0.3350847065448761,293.2137145996094,297.1499938964844,293.1499938964844,0.0040603573434054,-1526.80517578125,296.6317749023437,0.5114700198173523,0.050000000745058,0.2305900901556015,291.1552734375,291.1499938964844,258.49053955078125,257.4458923339844,284.8351745605469,293.2139892578125,291.1546325683594,1.0,0.2472772002220153,1.0,0.050000000745058,0.6664156913757324,1.0,-1.1693882942199707,0.0002332730800844,1.1691550016403198,-0.2823050022125244,0.0,0.0,0.3250089585781097,39.95687484741211,43.0,-4.987760543823242,-7437.94482421875,170.97470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1692779958248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354626953601837,0.2354671657085418,-4.481650194065878e-06,0.0,0.0001717956474749,0.0,0.0,10.039557456970217,0.0,0.0,0.0,0.2940962314605713,4.0,0.0,1.0
493980,293.1128845214844,297.1499938964844,293.1499938964844,0.1254887282848358,-2749.661376953125,304.1458435058594,0.818084180355072,0.1936441361904144,0.1749154031276703,292.8772888183594,297.1499938964844,293.1499938964844,0.0062270509079098,-469.85296630859375,299.1195678710937,0.5103304386138916,0.050000000745058,0.0486258976161479,293.0995483398437,297.1499938964844,293.1499938964844,0.1871199309825897,-2943.550537109375,304.1435241699219,0.9088202714920044,0.2672948837280273,0.1872828900814056,293.0761413574219,297.1499938964844,293.1499938964844,0.2686816453933716,-5305.236328125,304.1579284667969,0.9990000128746032,0.434413731098175,0.3371763527393341,293.20916748046875,297.1499938964844,293.1499938964844,0.0040554739534854,-1525.44287109375,296.61846923828125,0.5103304386138916,0.050000000745058,0.2306603193283081,291.148681640625,291.1499938964844,258.4502868652344,257.40887451171875,284.8290405273437,293.2094421386719,291.1479797363281,1.0,0.2485659122467041,1.0,0.050000000745058,0.6654162406921387,1.0,-1.174506664276123,0.0002353996969759,1.1742712259292605,-0.2832942306995392,0.0,0.0,0.3256173133850097,40.40369415283203,46.0,-8.446361541748047,-7466.330078125,173.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,305.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.1691343188285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357375174760818,0.2357420027256012,-4.481292762648081e-06,0.0,0.0001716498372843,0.0,0.0,10.051620483398438,0.0,0.0,0.0,0.2941364645957947,4.0,0.0,1.0
494040,293.1128845214844,297.1499938964844,293.1499938964844,0.1254887282848358,-2749.661376953125,304.1458435058594,0.818084180355072,0.1936441361904144,0.1749154031276703,292.8772888183594,297.1499938964844,293.1499938964844,0.0062270509079098,-469.85296630859375,299.1195678710937,0.5103304386138916,0.050000000745058,0.0486258976161479,293.0995483398437,297.1499938964844,293.1499938964844,0.1871199309825897,-2943.550537109375,304.1435241699219,0.9088202714920044,0.2672948837280273,0.1872828900814056,293.0761413574219,297.1499938964844,293.1499938964844,0.2686816453933716,-5305.236328125,304.1579284667969,0.9990000128746032,0.434413731098175,0.3371763527393341,293.20916748046875,297.1499938964844,293.1499938964844,0.0040554739534854,-1525.44287109375,296.61846923828125,0.5103304386138916,0.050000000745058,0.2306603193283081,291.148681640625,291.1499938964844,258.4502868652344,257.40887451171875,284.8290405273437,293.2094421386719,291.1479797363281,1.0,0.2485659122467041,1.0,0.050000000745058,0.6654162406921387,1.0,-1.174506664276123,0.0002353996969759,1.1742712259292605,-0.2832942306995392,0.0,0.0,0.3256173133850097,40.40369415283203,46.0,-8.446361541748047,-7466.330078125,173.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,305.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.1691343188285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357375174760818,0.2357420027256012,-4.481292762648081e-06,0.0,0.0001716498372843,0.0,0.0,10.051620483398438,0.0,0.0,0.0,0.2941364645957947,4.0,0.0,1.0
494100,293.112548828125,297.1499938964844,293.1499938964844,0.1259686797857284,-2758.169921875,304.1457214355469,0.8172995448112488,0.194179505109787,0.1754106283187866,292.8736267089844,297.1499938964844,293.1499938964844,0.0062864013016223,-473.4913940429688,299.17535400390625,0.5092648267745972,0.050000000745058,0.0486400313675403,293.0987854003906,297.1499938964844,293.1499938964844,0.1878764033317566,-2953.1015625,304.143310546875,0.90786474943161,0.2680835425853729,0.1878424286842346,293.0741577148437,297.1499938964844,293.1499938964844,0.270537257194519,-5335.91845703125,304.1531066894531,0.9990000128746032,0.4357362687587738,0.3391600847244262,293.2069396972656,297.1499938964844,293.1499938964844,0.0040539442561566,-1525.10205078125,296.6120910644531,0.5092648267745972,0.050000000745058,0.2307273596525192,291.1451721191406,291.1499938964844,258.430419921875,257.3905029296875,284.82781982421875,293.20721435546875,291.1444702148437,1.0,0.2496004700660705,1.0,0.050000000745058,0.6649165153503418,1.0,-1.1782506704330444,0.0002368613058933,1.178013801574707,-0.2840147912502289,0.0,0.0,0.3262920379638672,40.814430236816406,46.0,-9.198413848876951,-7486.73681640625,175.3936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9375,18000.0,0.0,0.0,0.1690652221441269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362173199653625,0.2362217903137207,-4.482003532757517e-06,0.0,0.0001715797116048,0.0,0.0,10.075542449951172,0.0,0.0,0.0,0.2942294776439667,4.0,0.0,1.0
494160,293.1122741699219,297.1499938964844,293.1499938964844,0.1264496594667434,-2766.68603515625,304.1456298828125,0.8161070942878723,0.194709911942482,0.1759057492017746,292.8699951171875,297.1499938964844,293.1499938964844,0.0063473139889538,-477.2004699707031,299.2316589355469,0.5079278945922852,0.050000000745058,0.0486581586301326,293.0980834960937,297.1499938964844,293.1499938964844,0.1886379420757293,-2962.7021484375,304.1431579589844,0.906411349773407,0.2688705623149872,0.1884043663740158,293.07421875,297.1499938964844,293.1499938964844,0.2729386985301971,-5375.1083984375,304.148193359375,0.9990000128746032,0.4366907775402069,0.3416876494884491,293.204833984375,297.1499938964844,293.1499938964844,0.0040528695099055,-1524.9256591796875,296.6058654785156,0.5079278945922852,0.050000000745058,0.2308133542537689,291.1416320800781,291.1499938964844,258.41070556640625,257.3722229003906,284.82769775390625,293.2051086425781,291.14093017578125,1.0,0.2508613765239715,1.0,0.050000000745058,0.6644168496131897,1.0,-1.1826776266098022,0.0002385575935477,1.1824390888214111,-0.2848655879497528,0.0,0.0,0.3272046148777008,41.336273193359375,49.0,-9.53443717956543,-7510.68115234375,177.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,305.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.1690199077129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369166910648346,0.2369211763143539,-4.483294560486684e-06,0.0,0.0001715337275527,0.0,0.0,10.11099338531494,0.0,0.0,0.0,0.2943696677684784,4.0,0.0,1.0
494220,293.1118469238281,297.1499938964844,293.1499938964844,0.1274064183235168,-2783.592529296875,304.1455078125,0.812686562538147,0.1957516968250274,0.1768902838230133,292.8629150390625,297.1499938964844,293.1499938964844,0.0064736451022326,-484.8064575195313,299.3459167480469,0.5046190023422241,0.050000000745058,0.0487050078809261,293.09686279296875,297.1499938964844,293.1499938964844,0.1901639252901077,-2981.895751953125,304.14288330078125,0.9023741483688354,0.2704335153102875,0.1895298510789871,293.0798034667969,297.1499938964844,293.1499938964844,0.2791593670845032,-5475.27392578125,304.1384582519531,0.9990000128746032,0.4374865889549255,0.3481340408325195,293.200927734375,297.1499938964844,293.1499938964844,0.004051704891026,-1524.913818359375,296.5937194824219,0.5046190023422241,0.050000000745058,0.2310355901718139,291.1348571777344,291.1499938964844,258.3717041015625,257.3359069824219,284.83026123046875,293.201171875,291.1342468261719,1.0,0.2539635896682739,1.0,0.050000000745058,0.6634175777435303,1.0,-1.193270206451416,0.0002425645798211,1.1930277347564695,-0.286898523569107,0.0,0.0,0.3296840488910675,42.67391586303711,52.0,-9.345057487487791,-7567.57080078125,183.8369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,305.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.1690596342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389374077320099,0.2389419078826904,-4.487554178922437e-06,0.0,0.0001715740363579,0.0,0.0,10.214803695678713,0.0,0.0,0.0,0.2947850525379181,4.0,0.0,1.0
494280,293.1118469238281,297.1499938964844,293.1499938964844,0.1274064183235168,-2783.592529296875,304.1455078125,0.812686562538147,0.1957516968250274,0.1768902838230133,292.8629150390625,297.1499938964844,293.1499938964844,0.0064736451022326,-484.8064575195313,299.3459167480469,0.5046190023422241,0.050000000745058,0.0487050078809261,293.09686279296875,297.1499938964844,293.1499938964844,0.1901639252901077,-2981.895751953125,304.14288330078125,0.9023741483688354,0.2704335153102875,0.1895298510789871,293.0798034667969,297.1499938964844,293.1499938964844,0.2791593670845032,-5475.27392578125,304.1384582519531,0.9990000128746032,0.4374865889549255,0.3481340408325195,293.200927734375,297.1499938964844,293.1499938964844,0.004051704891026,-1524.913818359375,296.5937194824219,0.5046190023422241,0.050000000745058,0.2310355901718139,291.1348571777344,291.1499938964844,258.3717041015625,257.3359069824219,284.83026123046875,293.201171875,291.1342468261719,1.0,0.2539635896682739,1.0,0.050000000745058,0.6634175777435303,1.0,-1.193270206451416,0.0002425645798211,1.1930277347564695,-0.286898523569107,0.0,0.0,0.3296840488910675,42.67391586303711,52.0,-9.345057487487791,-7567.57080078125,183.8369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,305.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.1690596342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389374077320099,0.2389419078826904,-4.487554178922437e-06,0.0,0.0001715740363579,0.0,0.0,10.214803695678713,0.0,0.0,0.0,0.2947850525379181,4.0,0.0,1.0
494340,293.1116027832031,297.1499938964844,293.1499938964844,0.1283472180366516,-2800.17041015625,304.1454162597656,0.8081143498420715,0.1967640817165374,0.1778610944747924,292.8561706542969,297.1499938964844,293.1499938964844,0.0066056875512003,-492.6271057128906,299.4621276855469,0.5007091164588928,0.050000000745058,0.0487641990184783,293.0959167480469,297.1499938964844,293.1499938964844,0.191679760813713,-3000.9013671875,304.1427307128906,0.8971919417381287,0.2719745635986328,0.190650537610054,293.0920715332031,297.1499938964844,293.1499938964844,0.2869751155376434,-5599.43701171875,304.1293029785156,0.9990000128746032,0.4367910623550415,0.3561111688613891,293.1975402832031,297.1499938964844,293.1499938964844,0.0040514441207051,-1525.1934814453125,296.5819702148437,0.5007091164588928,0.050000000745058,0.2313163578510284,291.1287536621094,291.1499938964844,258.33319091796875,257.29986572265625,284.8358459472656,293.1977233886719,291.1282043457031,1.0,0.2577074468135834,1.0,0.050000000745058,0.6624182462692261,1.0,-1.2057632207870483,0.0002472728665452,1.2055158615112305,-0.289293885231018,0.0,0.0,0.332936942577362,44.35311508178711,55.0,-8.507562637329102,-7634.22412109375,191.2742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.392578125,18000.0,0.0,0.0,0.1693541705608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417167127132415,0.2417211979627609,-4.493929736781865e-06,0.0,0.0001718729472486,0.0,0.0,10.359319686889648,0.0,0.0,0.0,0.2953681051731109,4.0,0.0,1.0
494400,293.1116027832031,297.1499938964844,293.1499938964844,0.1283472180366516,-2800.17041015625,304.1454162597656,0.8081143498420715,0.1967640817165374,0.1778610944747924,292.8561706542969,297.1499938964844,293.1499938964844,0.0066056875512003,-492.6271057128906,299.4621276855469,0.5007091164588928,0.050000000745058,0.0487641990184783,293.0959167480469,297.1499938964844,293.1499938964844,0.191679760813713,-3000.9013671875,304.1427307128906,0.8971919417381287,0.2719745635986328,0.190650537610054,293.0920715332031,297.1499938964844,293.1499938964844,0.2869751155376434,-5599.43701171875,304.1293029785156,0.9990000128746032,0.4367910623550415,0.3561111688613891,293.1975402832031,297.1499938964844,293.1499938964844,0.0040514441207051,-1525.1934814453125,296.5819702148437,0.5007091164588928,0.050000000745058,0.2313163578510284,291.1287536621094,291.1499938964844,258.33319091796875,257.29986572265625,284.8358459472656,293.1977233886719,291.1282043457031,1.0,0.2577074468135834,1.0,0.050000000745058,0.6624182462692261,1.0,-1.2057632207870483,0.0002472728665452,1.2055158615112305,-0.289293885231018,0.0,0.0,0.332936942577362,44.35311508178711,55.0,-8.507562637329102,-7634.22412109375,191.2742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.392578125,18000.0,0.0,0.0,0.1693541705608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417167127132415,0.2417211979627609,-4.493929736781865e-06,0.0,0.0001718729472486,0.0,0.0,10.359319686889648,0.0,0.0,0.0,0.2953681051731109,4.0,0.0,1.0
494460,293.111572265625,297.1499938964844,293.1499938964844,0.1292658597230911,-2816.312255859375,304.1454162597656,0.8026198744773865,0.1977452039718628,0.178813949227333,292.8497314453125,297.1499938964844,293.1499938964844,0.0067431228235363,-500.6256103515625,299.58013916015625,0.4964350759983063,0.050000000745058,0.0488338433206081,293.09521484375,297.1499938964844,293.1499938964844,0.1931744664907455,-3019.583740234375,304.1426696777344,0.8911734223365784,0.2734883427619934,0.1917606592178344,293.1101379394531,297.1499938964844,293.1499938964844,0.2960695028305053,-5742.22119140625,304.12109375,0.9990000128746032,0.4346066117286682,0.3652738630771637,293.1946105957031,297.1499938964844,293.1499938964844,0.0040518017485737,-1525.6522216796875,296.5705261230469,0.4964350759983063,0.050000000745058,0.2316467314958572,291.1234436035156,291.1499938964844,258.2950744628906,257.2640686035156,284.8435974121094,293.1947631835937,291.1230163574219,1.0,0.2619528472423553,1.0,0.050000000745058,0.6614190340042114,1.0,-1.219717264175415,0.000252557976637,1.219464659690857,-0.2919684946537018,0.0,0.0,0.3368399441242218,46.32059097290039,58.0,-7.371845722198486,-7708.52783203125,199.93289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,305.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.810546875,18000.0,0.0,0.0,0.1699769794940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451651841402053,0.2451696842908859,-4.502252068050439e-06,0.0,0.0001725050242384,0.0,0.0,10.54055881500244,0.0,0.0,0.0,0.2961030602455139,4.0,0.0,1.0
494520,293.111572265625,297.1499938964844,293.1499938964844,0.1292658597230911,-2816.312255859375,304.1454162597656,0.8026198744773865,0.1977452039718628,0.178813949227333,292.8497314453125,297.1499938964844,293.1499938964844,0.0067431228235363,-500.6256103515625,299.58013916015625,0.4964350759983063,0.050000000745058,0.0488338433206081,293.09521484375,297.1499938964844,293.1499938964844,0.1931744664907455,-3019.583740234375,304.1426696777344,0.8911734223365784,0.2734883427619934,0.1917606592178344,293.1101379394531,297.1499938964844,293.1499938964844,0.2960695028305053,-5742.22119140625,304.12109375,0.9990000128746032,0.4346066117286682,0.3652738630771637,293.1946105957031,297.1499938964844,293.1499938964844,0.0040518017485737,-1525.6522216796875,296.5705261230469,0.4964350759983063,0.050000000745058,0.2316467314958572,291.1234436035156,291.1499938964844,258.2950744628906,257.2640686035156,284.8435974121094,293.1947631835937,291.1230163574219,1.0,0.2619528472423553,1.0,0.050000000745058,0.6614190340042114,1.0,-1.219717264175415,0.000252557976637,1.219464659690857,-0.2919684946537018,0.0,0.0,0.3368399441242218,46.32059097290039,58.0,-7.371845722198486,-7708.52783203125,199.93289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,305.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.810546875,18000.0,0.0,0.0,0.1699769794940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451651841402053,0.2451696842908859,-4.502252068050439e-06,0.0,0.0001725050242384,0.0,0.0,10.54055881500244,0.0,0.0,0.0,0.2961030602455139,4.0,0.0,1.0
494580,293.1116943359375,297.1499938964844,293.1499938964844,0.1301595568656921,-2831.97216796875,304.1454467773437,0.7966039776802063,0.198695957660675,0.1797475069761276,292.8436889648437,297.1499938964844,293.1499938964844,0.0068858084268867,-508.7771301269531,299.6997375488281,0.4919542968273163,0.050000000745058,0.0489122904837131,293.094482421875,297.1499938964844,293.1499938964844,0.1946602314710617,-3038.10498046875,304.14263916015625,0.8846757411956787,0.2750193178653717,0.1928728222846985,293.13348388671875,297.1499938964844,293.1499938964844,0.3061669170856476,-5899.0,304.1139221191406,0.9990000128746032,0.4308930933475494,0.3753266036510467,293.19207763671875,297.1499938964844,293.1499938964844,0.0040526916272938,-1526.2537841796875,296.5595092773437,0.4919542968273163,0.050000000745058,0.2320188581943512,291.1190795898437,291.1499938964844,258.2573547363281,257.2284851074219,284.85284423828125,293.1922302246094,291.1187744140625,1.0,0.2665823996067047,1.0,0.050000000745058,0.6604198217391968,1.0,-1.2347798347473145,0.000258319749264,1.234521508216858,-0.2948561608791351,0.0,0.0,0.3412641286849975,48.530052185058594,46.0,-6.106935501098633,-7788.9140625,209.6558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,305.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.63671875,18000.0,0.0,0.0,0.1709720492362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491878718137741,0.2491923719644546,-4.512344276008662e-06,0.0,0.0001735148980515,0.0,0.0,10.75430393218994,0.0,0.0,0.0,0.2969731986522674,4.0,0.0,1.0
494640,293.1116943359375,297.1499938964844,293.1499938964844,0.1301595568656921,-2831.97216796875,304.1454467773437,0.7966039776802063,0.198695957660675,0.1797475069761276,292.8436889648437,297.1499938964844,293.1499938964844,0.0068858084268867,-508.7771301269531,299.6997375488281,0.4919542968273163,0.050000000745058,0.0489122904837131,293.094482421875,297.1499938964844,293.1499938964844,0.1946602314710617,-3038.10498046875,304.14263916015625,0.8846757411956787,0.2750193178653717,0.1928728222846985,293.13348388671875,297.1499938964844,293.1499938964844,0.3061669170856476,-5899.0,304.1139221191406,0.9990000128746032,0.4308930933475494,0.3753266036510467,293.19207763671875,297.1499938964844,293.1499938964844,0.0040526916272938,-1526.2537841796875,296.5595092773437,0.4919542968273163,0.050000000745058,0.2320188581943512,291.1190795898437,291.1499938964844,258.2573547363281,257.2284851074219,284.85284423828125,293.1922302246094,291.1187744140625,1.0,0.2665823996067047,1.0,0.050000000745058,0.6604198217391968,1.0,-1.2347798347473145,0.000258319749264,1.234521508216858,-0.2948561608791351,0.0,0.0,0.3412641286849975,48.530052185058594,46.0,-6.106935501098633,-7788.9140625,209.6558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,305.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.63671875,18000.0,0.0,0.0,0.1709720492362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491878718137741,0.2491923719644546,-4.512344276008662e-06,0.0,0.0001735148980515,0.0,0.0,10.75430393218994,0.0,0.0,0.0,0.2969731986522674,4.0,0.0,1.0
494700,293.1116943359375,297.1499938964844,293.1499938964844,0.1305526047945022,-2838.8046875,304.14556884765625,0.7968419194221497,0.1991775184869766,0.1801777929067611,292.8406982421875,297.1499938964844,293.1499938964844,0.0069527742452919,-512.4854736328125,299.76080322265625,0.4917046725749969,0.050000000745058,0.0489167906343936,293.0939636230469,297.1499938964844,293.1499938964844,0.1953720897436142,-3046.927978515625,304.1426696777344,0.8850887417793274,0.275827407836914,0.1934303045272827,293.1451110839844,297.1499938964844,293.1499938964844,0.3070702850818634,-5910.548828125,304.1189880371094,0.9990000128746032,0.4288126230239868,0.3758978247642517,293.1908569335937,297.1499938964844,293.1499938964844,0.0040505416691303,-1525.4921875,296.5552062988281,0.4917046725749969,0.050000000745058,0.2320401966571808,291.1185913085937,291.1499938964844,258.23858642578125,257.2107238769531,284.8535461425781,293.1910095214844,291.119140625,1.0,0.2666203677654266,1.0,0.050000000745058,0.6599202156066895,1.0,-1.2366893291473389,0.0002592425735201,1.236430048942566,-0.2951217591762543,0.0,0.0,0.3434317409992218,48.67472839355469,46.0,-0.5868062376976013,-7818.6259765625,210.61802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,305.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.744140625,18000.0,0.0,0.0,0.1716088503599167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513400912284851,0.251344621181488,-4.51799633083283e-06,0.0,0.0001741611631587,0.0,0.0,10.869900703430176,0.0,0.0,0.0,0.2974433898925781,4.0,0.0,1.0
494760,293.1116638183594,297.1499938964844,293.1499938964844,0.1308669596910476,-2844.148681640625,304.14581298828125,0.7995103001594543,0.1996703445911407,0.1805940419435501,292.8377380371094,297.1499938964844,293.1499938964844,0.0070141325704753,-515.7144775390625,299.8243408203125,0.4929259717464447,0.050000000745058,0.0488947890698909,293.093505859375,297.1499938964844,293.1499938964844,0.19596728682518,-3054.18359375,304.1429443359375,0.8881962895393372,0.2766240239143371,0.193973422050476,293.1520690917969,297.1499938964844,293.1499938964844,0.3045931756496429,-5868.802734375,304.1291809082031,0.9990000128746032,0.4275056421756744,0.3731126189231872,293.1895751953125,297.1499938964844,293.1499938964844,0.0040454682894051,-1523.3370361328125,296.5546875,0.4929259717464447,0.050000000745058,0.2319358140230178,291.1239318847656,291.1499938964844,258.2198791503906,257.1930236816406,284.8472900390625,293.1897277832031,291.1254272460937,1.0,0.2654365301132202,1.0,0.050000000745058,0.6594206094741821,1.0,-1.234349012374878,0.0002586739428807,1.2340903282165527,-0.2946079969406128,0.0,0.0,0.3446596264839172,48.0841064453125,34.0,9.06775188446045,-7833.07177734375,208.57150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,305.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.552734375,18000.0,0.0,0.0,0.1723076999187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530217468738556,0.2530262768268585,-4.523465577221941e-06,0.0,0.000174870408955,0.0,0.0,10.962966918945312,0.0,0.0,0.0,0.2978231906890869,4.0,0.0,1.0
494820,293.1114501953125,297.1499938964844,293.1499938964844,0.1314002871513366,-2853.069580078125,304.14630126953125,0.8105699419975281,0.2006856948137283,0.1813982725143432,292.831787109375,297.1499938964844,293.1499938964844,0.007126233074814,-521.3328857421875,299.9549865722656,0.4989263117313385,0.050000000745058,0.0487925186753273,293.09295654296875,297.1499938964844,293.1499938964844,0.1969611197710037,-3066.135498046875,304.1436462402344,0.9008872509002686,0.2781721949577331,0.1949851810932159,293.14715576171875,297.1499938964844,293.1499938964844,0.2919797599315643,-5665.318359375,304.1573181152344,0.9990000128746032,0.4283929467201233,0.3598777055740356,293.18670654296875,297.1499938964844,293.1499938964844,0.0040297568775713,-1516.6722412109375,296.55908203125,0.4989263117313385,0.050000000745058,0.2314507067203521,291.14129638671875,291.1499938964844,258.1825866699219,257.1576538085937,284.8217468261719,293.1868896484375,291.14312744140625,1.0,0.2598517537117004,1.0,0.050000000745058,0.6584214568138123,1.0,-1.2199426889419556,0.0002541386638768,1.2196885347366333,-0.291703462600708,0.0,0.0,0.344694584608078,45.2841682434082,37.0,21.09012222290039,-7808.60205078125,197.8607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1737085878849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539103329181671,0.2539148330688476,-4.529279976850376e-06,0.0,0.0001762921310728,0.0,0.0,11.019002914428713,0.0,0.0,0.0,0.2980768382549286,4.0,0.0,1.0
494880,293.1114501953125,297.1499938964844,293.1499938964844,0.1314002871513366,-2853.069580078125,304.14630126953125,0.8105699419975281,0.2006856948137283,0.1813982725143432,292.831787109375,297.1499938964844,293.1499938964844,0.007126233074814,-521.3328857421875,299.9549865722656,0.4989263117313385,0.050000000745058,0.0487925186753273,293.09295654296875,297.1499938964844,293.1499938964844,0.1969611197710037,-3066.135498046875,304.1436462402344,0.9008872509002686,0.2781721949577331,0.1949851810932159,293.14715576171875,297.1499938964844,293.1499938964844,0.2919797599315643,-5665.318359375,304.1573181152344,0.9990000128746032,0.4283929467201233,0.3598777055740356,293.18670654296875,297.1499938964844,293.1499938964844,0.0040297568775713,-1516.6722412109375,296.55908203125,0.4989263117313385,0.050000000745058,0.2314507067203521,291.14129638671875,291.1499938964844,258.1825866699219,257.1576538085937,284.8217468261719,293.1868896484375,291.14312744140625,1.0,0.2598517537117004,1.0,0.050000000745058,0.6584214568138123,1.0,-1.2199426889419556,0.0002541386638768,1.2196885347366333,-0.291703462600708,0.0,0.0,0.344694584608078,45.2841682434082,37.0,21.09012222290039,-7808.60205078125,197.8607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1737085878849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539103329181671,0.2539148330688476,-4.529279976850376e-06,0.0,0.0001762921310728,0.0,0.0,11.019002914428713,0.0,0.0,0.0,0.2980768382549286,4.0,0.0,1.0
494940,293.1112976074219,297.1499938964844,293.1499938964844,0.1320333480834961,-2863.873779296875,304.146484375,0.8182697296142578,0.2016957551240921,0.1822466850280761,292.8258972167969,297.1499938964844,293.1499938964844,0.0072498205117881,-527.6049194335938,300.0855407714844,0.5031640529632568,0.050000000745058,0.0487264245748519,293.09283447265625,297.1499938964844,293.1499938964844,0.1980196088552475,-3079.02294921875,304.1439819335937,0.9105076193809508,0.2796385586261749,0.1959756463766098,293.123779296875,297.1499938964844,293.1499938964844,0.2832004129886627,-5526.201171875,304.16900634765625,0.9990000128746032,0.4331932365894317,0.3510559201240539,293.1833801269531,297.1499938964844,293.1499938964844,0.0040188529528677,-1512.0816650390625,296.562744140625,0.5031640529632568,0.050000000745058,0.2311371713876724,291.15362548828125,291.1499938964844,258.1454162597656,257.122314453125,284.79742431640625,293.18359375,291.1539306640625,1.0,0.2567527890205383,1.0,0.050000000745058,0.6574223041534424,1.0,-1.2110986709594729,0.0002515874512027,1.2108471393585205,-0.2900129854679107,0.0,0.0,0.3431856036186218,43.48044204711914,40.0,13.415083885192873,-7772.02294921875,191.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,305.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1748542338609695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526178956031799,0.2526224255561828,-4.527903456619242e-06,0.0,0.0001774548145476,0.0,0.0,10.953757286071776,0.0,0.0,0.0,0.2978362739086151,4.0,0.0,1.0
495000,293.1112976074219,297.1499938964844,293.1499938964844,0.1320333480834961,-2863.873779296875,304.146484375,0.8182697296142578,0.2016957551240921,0.1822466850280761,292.8258972167969,297.1499938964844,293.1499938964844,0.0072498205117881,-527.6049194335938,300.0855407714844,0.5031640529632568,0.050000000745058,0.0487264245748519,293.09283447265625,297.1499938964844,293.1499938964844,0.1980196088552475,-3079.02294921875,304.1439819335937,0.9105076193809508,0.2796385586261749,0.1959756463766098,293.123779296875,297.1499938964844,293.1499938964844,0.2832004129886627,-5526.201171875,304.16900634765625,0.9990000128746032,0.4331932365894317,0.3510559201240539,293.1833801269531,297.1499938964844,293.1499938964844,0.0040188529528677,-1512.0816650390625,296.562744140625,0.5031640529632568,0.050000000745058,0.2311371713876724,291.15362548828125,291.1499938964844,258.1454162597656,257.122314453125,284.79742431640625,293.18359375,291.1539306640625,1.0,0.2567527890205383,1.0,0.050000000745058,0.6574223041534424,1.0,-1.2110986709594729,0.0002515874512027,1.2108471393585205,-0.2900129854679107,0.0,0.0,0.3431856036186218,43.48044204711914,40.0,13.415083885192873,-7772.02294921875,191.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,305.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1748542338609695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526178956031799,0.2526224255561828,-4.527903456619242e-06,0.0,0.0001774548145476,0.0,0.0,10.953757286071776,0.0,0.0,0.0,0.2978362739086151,4.0,0.0,1.0
