time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495060,293.1112365722656,297.1499938964844,293.1499938964844,0.1324910223484039,-2871.8251953125,304.1464233398437,0.8211134672164917,0.2022961974143982,0.1827661395072937,292.8223876953125,297.1499938964844,293.1499938964844,0.0073321321979165,-531.8768310546875,300.1627502441406,0.5045924186706543,0.050000000745058,0.0487052723765373,293.09295654296875,297.1499938964844,293.1499938964844,0.1987377256155014,-3087.887451171875,304.1439819335937,0.9143261909484864,0.2804875671863556,0.1965532749891281,293.1092224121094,297.1499938964844,293.1499938964844,0.2802961468696594,-5481.04833984375,304.1700744628906,0.9990000128746032,0.4364708065986633,0.3481860756874084,293.1811218261719,297.1499938964844,293.1499938964844,0.0040162592194974,-1511.0928955078125,296.5624389648437,0.5045924186706543,0.050000000745058,0.2310368418693542,291.1546325683594,291.1499938964844,258.1231384277344,257.10113525390625,284.7876281738281,293.1813659667969,291.1546936035156,1.0,0.255790650844574,1.0,0.050000000745058,0.656822681427002,1.0,-1.2088236808776855,0.0002511093916837,1.208572506904602,-0.2895572483539581,0.0,0.0,0.3427119255065918,42.911903381347656,40.0,7.044339179992676,-7763.21826171875,189.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1753839403390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520528137683868,0.2520573437213897,-4.5261199375090655e-06,0.0,0.0001779924059519,0.0,0.0,10.922568321228027,0.0,0.0,0.0,0.2977092266082763,4.0,0.0,1.0
495120,293.1112060546875,297.1499938964844,293.1499938964844,0.1328067779541015,-2877.3193359375,304.1463623046875,0.8224449157714844,0.2026949524879455,0.183116465806961,292.8200378417969,297.1499938964844,293.1499938964844,0.0073893442749977,-534.8367919921875,300.2144775390625,0.5051661133766174,0.050000000745058,0.048696931451559,293.0929260253906,297.1499938964844,293.1499938964844,0.1992363184690475,-3094.0537109375,304.1439514160156,0.9161625504493712,0.281068742275238,0.1969462037086486,293.1004638671875,297.1499938964844,293.1499938964844,0.2790957987308502,-5462.79833984375,304.1693115234375,0.9990000128746032,0.4385910034179687,0.3470482528209686,293.1795654296875,297.1499938964844,293.1499938964844,0.0040155225433409,-1510.8258056640625,296.5623779296875,0.5051661133766174,0.050000000745058,0.2309972792863845,291.1546630859375,291.1499938964844,258.1083068847656,257.0870056152344,284.7823791503906,293.1798095703125,291.15460205078125,1.0,0.2554737627506256,1.0,0.050000000745058,0.6564229130744934,1.0,-1.20829176902771,0.0002511320344638,1.2080405950546265,-0.2894429564476013,0.0,0.0,0.3424571752548218,42.69314193725586,43.0,3.864922523498535,-7761.8447265625,188.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,305.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1756807565689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517725229263305,0.2517770528793335,-4.525166787061608e-06,0.0,0.0001782936305971,0.0,0.0,10.90695571899414,0.0,0.0,0.0,0.2976434826850891,4.0,0.0,1.0
495180,293.1111755371094,297.1499938964844,293.1499938964844,0.1336378306150436,-2891.814453125,304.14617919921875,0.8240164518356323,0.2036843299865722,0.1840029209852218,292.8141174316406,297.1499938964844,293.1499938964844,0.0075404541566967,-542.6201171875,300.34442138671875,0.5053942799568176,0.050000000745058,0.0486936271190643,293.0927734375,297.1499938964844,293.1499938964844,0.2005770355463028,-3110.677978515625,304.14373779296875,0.9184380173683168,0.2825447618961334,0.1979664117097854,293.08367919921875,297.1499938964844,293.1499938964844,0.2784295976161957,-5454.5302734375,304.16387939453125,0.9990000128746032,0.4432666003704071,0.3465978503227234,293.1754150390625,297.1499938964844,293.1499938964844,0.0040166731923818,-1511.3892822265625,296.56207275390625,0.5053942799568176,0.050000000745058,0.2309816032648086,291.152099609375,291.1499938964844,258.0711364746094,257.0516052246094,284.7733154296875,293.1756896972656,291.1517028808594,1.0,0.2556821405887604,1.0,0.050000000745058,0.6554235219955444,1.0,-1.2100152969360352,0.0002522499999031,1.2097630500793457,-0.2897439897060394,0.0,0.0,0.3423054814338684,42.63505554199219,46.0,-2.6369428634643555,-7772.00341796875,189.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1762569993734359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514252662658691,0.251429796218872,-4.523589268501382e-06,0.0,0.0001788784429663,0.0,0.0,10.88672161102295,0.0,0.0,0.0,0.2975570559501648,4.0,0.0,1.0
495240,293.1111755371094,297.1499938964844,293.1499938964844,0.1336378306150436,-2891.814453125,304.14617919921875,0.8240164518356323,0.2036843299865722,0.1840029209852218,292.8141174316406,297.1499938964844,293.1499938964844,0.0075404541566967,-542.6201171875,300.34442138671875,0.5053942799568176,0.050000000745058,0.0486936271190643,293.0927734375,297.1499938964844,293.1499938964844,0.2005770355463028,-3110.677978515625,304.14373779296875,0.9184380173683168,0.2825447618961334,0.1979664117097854,293.08367919921875,297.1499938964844,293.1499938964844,0.2784295976161957,-5454.5302734375,304.16387939453125,0.9990000128746032,0.4432666003704071,0.3465978503227234,293.1754150390625,297.1499938964844,293.1499938964844,0.0040166731923818,-1511.3892822265625,296.56207275390625,0.5053942799568176,0.050000000745058,0.2309816032648086,291.152099609375,291.1499938964844,258.0711364746094,257.0516052246094,284.7733154296875,293.1756896972656,291.1517028808594,1.0,0.2556821405887604,1.0,0.050000000745058,0.6554235219955444,1.0,-1.2100152969360352,0.0002522499999031,1.2097630500793457,-0.2897439897060394,0.0,0.0,0.3423054814338684,42.63505554199219,46.0,-2.6369428634643555,-7772.00341796875,189.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1762569993734359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514252662658691,0.251429796218872,-4.523589268501382e-06,0.0,0.0001788784429663,0.0,0.0,10.88672161102295,0.0,0.0,0.0,0.2975570559501648,4.0,0.0,1.0
495300,293.1111755371094,297.1499938964844,293.1499938964844,0.134068563580513,-2899.333984375,304.1460876464844,0.8239794969558716,0.204173594713211,0.1844495683908462,292.8111572265625,297.1499938964844,293.1499938964844,0.0076202685013413,-546.696533203125,300.4098815917969,0.5049431324005127,0.050000000745058,0.0487001426517963,293.0927124023437,297.1499938964844,293.1499938964844,0.2012773007154464,-3119.36572265625,304.1435852050781,0.9184561371803284,0.2832831442356109,0.198485717177391,293.078369140625,297.1499938964844,293.1499938964844,0.2791981101036072,-5467.87841796875,304.15997314453125,0.9990000128746032,0.4451502859592438,0.3474892377853393,293.17333984375,297.1499938964844,293.1499938964844,0.0040186075493693,-1512.21630859375,296.5619506835937,0.5049431324005127,0.050000000745058,0.2310125082731247,291.1498107910156,291.1499938964844,258.0525207519531,257.03387451171875,284.7706604003906,293.173583984375,291.1493225097656,1.0,0.25625079870224,1.0,0.050000000745058,0.6549238562583923,1.0,-1.2122889757156372,0.0002533038205001,1.2120356559753418,-0.2901659607887268,0.0,0.0,0.3425476849079132,42.83341598510742,46.0,-4.699726104736328,-7784.69970703125,190.2834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,305.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.1764788180589676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515407204627991,0.251545250415802,-4.523455118032871e-06,0.0,0.0001791035610949,0.0,0.0,10.891944885253906,0.0,0.0,0.0,0.2975752353668213,4.0,0.0,1.0
495360,293.1112060546875,297.1499938964844,293.1499938964844,0.1345034539699554,-2906.92333984375,304.1460266113281,0.8234655261039734,0.2046580910682678,0.1848968267440796,292.8082275390625,297.1499938964844,293.1499938964844,0.007702580653131,-550.8656616210938,300.47576904296875,0.5041691660881042,0.050000000745058,0.0487114526331424,293.0926818847656,297.1499938964844,293.1499938964844,0.2019852995872497,-3128.14306640625,304.1434631347656,0.9178184270858764,0.2840173244476318,0.1990066021680832,293.0751953125,297.1499938964844,293.1499938964844,0.2806120216846466,-5491.36767578125,304.15557861328125,0.9990000128746032,0.4466837644577026,0.3490307033061981,293.1712646484375,297.1499938964844,293.1499938964844,0.0040212143212556,-1513.3004150390625,296.5619506835937,0.5041691660881042,0.050000000745058,0.2310661524534225,291.1472473144531,291.1499938964844,258.03387451171875,257.01611328125,284.7691650390625,293.1715087890625,291.146728515625,1.0,0.2570891380310058,1.0,0.050000000745058,0.6544241905212402,1.0,-1.2153785228729248,0.0002546476898714,1.2151238918304443,-0.2907450795173645,0.0,0.0,0.34298837184906,43.16519165039063,49.0,-6.048385620117188,-7801.7880859375,191.9768981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1766740828752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518512308597564,0.2518557608127594,-4.5238448365125805e-06,0.0,0.0001793017290765,0.0,0.0,10.907710075378418,0.0,0.0,0.0,0.297636330127716,4.0,0.0,1.0
495420,293.1113586425781,297.1499938964844,293.1499938964844,0.1353774964809417,-2922.15869140625,304.1458740234375,0.821227490901947,0.2056098729372024,0.1857888400554657,292.80242919921875,297.1499938964844,293.1499938964844,0.0078744245693087,-559.4459838867188,300.6087951660156,0.5018278360366821,0.050000000745058,0.0487466715276241,293.0926818847656,297.1499938964844,293.1499938964844,0.203408882021904,-3145.76513671875,304.1432800292969,0.914900243282318,0.2854661345481872,0.2000457495450973,293.074951171875,297.1499938964844,293.1499938964844,0.2851266860961914,-5564.54833984375,304.1462097167969,0.9990000128746032,0.4486409425735473,0.3537874519824981,293.1673278808594,297.1499938964844,293.1499938964844,0.0040279612876474,-1516.044189453125,296.562255859375,0.5018278360366821,0.050000000745058,0.2312332093715667,291.1417541503906,291.1499938964844,257.99639892578125,256.98046875,284.7689514160156,293.1675720214844,291.1412048339844,1.0,0.2594603300094604,1.0,0.050000000745058,0.6534249186515808,1.0,-1.223647952079773,0.0002580936125013,1.2233898639678955,-0.2923068106174469,0.0,0.0,0.3444561064243316,44.17901611328125,52.0,-7.390734672546387,-7847.06591796875,196.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,305.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1770404577255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530388534069061,0.253043383359909,-4.526186330622295e-06,0.0,0.0001796735596144,0.0,0.0,10.970026969909668,0.0,0.0,0.0,0.2978848814964294,4.0,0.0,1.0
495480,293.1113586425781,297.1499938964844,293.1499938964844,0.1353774964809417,-2922.15869140625,304.1458740234375,0.821227490901947,0.2056098729372024,0.1857888400554657,292.80242919921875,297.1499938964844,293.1499938964844,0.0078744245693087,-559.4459838867188,300.6087951660156,0.5018278360366821,0.050000000745058,0.0487466715276241,293.0926818847656,297.1499938964844,293.1499938964844,0.203408882021904,-3145.76513671875,304.1432800292969,0.914900243282318,0.2854661345481872,0.2000457495450973,293.074951171875,297.1499938964844,293.1499938964844,0.2851266860961914,-5564.54833984375,304.1462097167969,0.9990000128746032,0.4486409425735473,0.3537874519824981,293.1673278808594,297.1499938964844,293.1499938964844,0.0040279612876474,-1516.044189453125,296.562255859375,0.5018278360366821,0.050000000745058,0.2312332093715667,291.1417541503906,291.1499938964844,257.99639892578125,256.98046875,284.7689514160156,293.1675720214844,291.1412048339844,1.0,0.2594603300094604,1.0,0.050000000745058,0.6534249186515808,1.0,-1.223647952079773,0.0002580936125013,1.2233898639678955,-0.2923068106174469,0.0,0.0,0.3444561064243316,44.17901611328125,52.0,-7.390734672546387,-7847.06591796875,196.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,305.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1770404577255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530388534069061,0.253043383359909,-4.526186330622295e-06,0.0,0.0001796735596144,0.0,0.0,10.970026969909668,0.0,0.0,0.0,0.2978848814964294,4.0,0.0,1.0
495540,293.11163330078125,297.1499938964844,293.1499938964844,0.1362465173006057,-2937.27734375,304.14581298828125,0.8176870942115784,0.2065358012914657,0.1866720616817474,292.7968139648437,297.1499938964844,293.1499938964844,0.0080556347966194,-568.30322265625,300.74346923828125,0.4986849427223205,0.050000000745058,0.0487963743507862,293.0928649902344,297.1499938964844,293.1499938964844,0.2048246562480926,-3163.248291015625,304.1431579589844,0.9103162288665771,0.2868825197219848,0.2010740935802459,293.0822448730469,297.1499938964844,293.1499938964844,0.2915422320365906,-5666.7548828125,304.13677978515625,0.9990000128746032,0.4490745067596435,0.3603931963443756,293.16375732421875,297.1499938964844,293.1499938964844,0.0040362081490457,-1519.3316650390625,296.5629272460937,0.4986849427223205,0.050000000745058,0.231468990445137,291.13623046875,291.1499938964844,257.95867919921875,256.9446105957031,284.77178955078125,293.1639709472656,291.1357421875,1.0,0.2626007497310638,1.0,0.050000000745058,0.6524256467819214,1.0,-1.2342134714126587,0.0002624006010591,1.2339510917663574,-0.2943140864372253,0.0,0.0,0.3466649949550628,45.59466171264648,55.0,-7.575572967529297,-7904.65576171875,203.31442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,305.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1774601936340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549639046192169,0.2549684345722198,-4.530603746388806e-06,0.0,0.0001800995378289,0.0,0.0,11.07275104522705,0.0,0.0,0.0,0.2982995808124542,4.0,0.0,1.0
495600,293.11163330078125,297.1499938964844,293.1499938964844,0.1362465173006057,-2937.27734375,304.14581298828125,0.8176870942115784,0.2065358012914657,0.1866720616817474,292.7968139648437,297.1499938964844,293.1499938964844,0.0080556347966194,-568.30322265625,300.74346923828125,0.4986849427223205,0.050000000745058,0.0487963743507862,293.0928649902344,297.1499938964844,293.1499938964844,0.2048246562480926,-3163.248291015625,304.1431579589844,0.9103162288665771,0.2868825197219848,0.2010740935802459,293.0822448730469,297.1499938964844,293.1499938964844,0.2915422320365906,-5666.7548828125,304.13677978515625,0.9990000128746032,0.4490745067596435,0.3603931963443756,293.16375732421875,297.1499938964844,293.1499938964844,0.0040362081490457,-1519.3316650390625,296.5629272460937,0.4986849427223205,0.050000000745058,0.231468990445137,291.13623046875,291.1499938964844,257.95867919921875,256.9446105957031,284.77178955078125,293.1639709472656,291.1357421875,1.0,0.2626007497310638,1.0,0.050000000745058,0.6524256467819214,1.0,-1.2342134714126587,0.0002624006010591,1.2339510917663574,-0.2943140864372253,0.0,0.0,0.3466649949550628,45.59466171264648,55.0,-7.575572967529297,-7904.65576171875,203.31442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,305.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1774601936340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549639046192169,0.2549684345722198,-4.530603746388806e-06,0.0,0.0001800995378289,0.0,0.0,11.07275104522705,0.0,0.0,0.0,0.2982995808124542,4.0,0.0,1.0
495660,293.11199951171875,297.1499938964844,293.1499938964844,0.1371028274297714,-2952.141845703125,304.1457824707031,0.8131511211395264,0.2074349373579025,0.1875427216291427,292.7914733886719,297.1499938964844,293.1499938964844,0.0082458537071943,-577.3858032226562,300.87957763671875,0.4950002133846283,0.050000000745058,0.0488582178950309,293.0931396484375,297.1499938964844,293.1499938964844,0.206223115324974,-3180.474365234375,304.1430969238281,0.9047131538391112,0.2882728278636932,0.2020896226167678,293.09625244140625,297.1499938964844,293.1499938964844,0.2994906604290008,-5791.763671875,304.12799072265625,0.9990000128746032,0.4479612708091736,0.3684462606906891,293.1606140136719,297.1499938964844,293.1499938964844,0.0040455097332596,-1522.98291015625,296.5638732910156,0.4950002133846283,0.050000000745058,0.2317623496055603,291.13104248046875,291.1499938964844,257.9206237792969,256.90850830078125,284.7767944335937,293.1607971191406,291.130615234375,1.0,0.2663477659225464,1.0,0.050000000745058,0.6514264345169067,1.0,-1.2465696334838867,0.0002674156276043,1.2463022470474243,-0.2966722249984741,0.0,0.0,0.3495427072048187,47.34597396850586,58.0,-7.183229446411133,-7971.90673828125,211.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,305.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1780251115560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575757801532745,0.2575803101062774,-4.537027052720077e-06,0.0,0.0001806728541851,0.0,0.0,11.213703155517578,0.0,0.0,0.0,0.2988720536231994,4.0,0.0,1.0
495720,293.11199951171875,297.1499938964844,293.1499938964844,0.1371028274297714,-2952.141845703125,304.1457824707031,0.8131511211395264,0.2074349373579025,0.1875427216291427,292.7914733886719,297.1499938964844,293.1499938964844,0.0082458537071943,-577.3858032226562,300.87957763671875,0.4950002133846283,0.050000000745058,0.0488582178950309,293.0931396484375,297.1499938964844,293.1499938964844,0.206223115324974,-3180.474365234375,304.1430969238281,0.9047131538391112,0.2882728278636932,0.2020896226167678,293.09625244140625,297.1499938964844,293.1499938964844,0.2994906604290008,-5791.763671875,304.12799072265625,0.9990000128746032,0.4479612708091736,0.3684462606906891,293.1606140136719,297.1499938964844,293.1499938964844,0.0040455097332596,-1522.98291015625,296.5638732910156,0.4950002133846283,0.050000000745058,0.2317623496055603,291.13104248046875,291.1499938964844,257.9206237792969,256.90850830078125,284.7767944335937,293.1607971191406,291.130615234375,1.0,0.2663477659225464,1.0,0.050000000745058,0.6514264345169067,1.0,-1.2465696334838867,0.0002674156276043,1.2463022470474243,-0.2966722249984741,0.0,0.0,0.3495427072048187,47.34597396850586,58.0,-7.183229446411133,-7971.90673828125,211.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,305.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1780251115560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575757801532745,0.2575803101062774,-4.537027052720077e-06,0.0,0.0001806728541851,0.0,0.0,11.213703155517578,0.0,0.0,0.0,0.2988720536231994,4.0,0.0,1.0
495780,293.1124267578125,297.1499938964844,293.1499938964844,0.1379434466361999,-2966.7021484375,304.1457824707031,0.8078399896621704,0.2083088755607605,0.1883997917175293,292.7863464355469,297.1499938964844,293.1499938964844,0.0084449984133243,-586.6605224609375,301.01708984375,0.4909653067588806,0.050000000745058,0.0489301308989524,293.0931701660156,297.1499938964844,293.1499938964844,0.2076498866081237,-3198.021728515625,304.1430358886719,0.8986851572990417,0.2897084057331085,0.2031327933073043,293.1164855957031,297.1499938964844,293.1499938964844,0.3086466789245605,-5934.125,304.1200866699219,0.9990000128746032,0.4452346563339233,0.3775948584079742,293.1578369140625,297.1499938964844,293.1499938964844,0.0040556853637099,-1526.9246826171875,296.565185546875,0.4909653067588806,0.050000000745058,0.232103481888771,291.1263732910156,291.1499938964844,257.88214111328125,256.8720703125,284.7832336425781,293.1579895019531,291.1259765625,1.0,0.2705658674240112,1.0,0.050000000745058,0.6504272222518921,1.0,-1.2603274583816528,0.0002730230626184,1.2600544691085815,-0.2993090152740478,0.0,0.0,0.3530143201351166,49.37560272216797,61.0,-6.539408683776856,-8046.95703125,220.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,305.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.134765625,18000.0,0.0,0.0,0.1788087487220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608202695846557,0.2608248293399811,-4.545363026409177e-06,0.0,0.000181468160008,0.0,0.0,11.390596389770508,0.0,0.0,0.0,0.2995933294296264,4.0,0.0,1.0
495840,293.1124267578125,297.1499938964844,293.1499938964844,0.1379434466361999,-2966.7021484375,304.1457824707031,0.8078399896621704,0.2083088755607605,0.1883997917175293,292.7863464355469,297.1499938964844,293.1499938964844,0.0084449984133243,-586.6605224609375,301.01708984375,0.4909653067588806,0.050000000745058,0.0489301308989524,293.0931701660156,297.1499938964844,293.1499938964844,0.2076498866081237,-3198.021728515625,304.1430358886719,0.8986851572990417,0.2897084057331085,0.2031327933073043,293.1164855957031,297.1499938964844,293.1499938964844,0.3086466789245605,-5934.125,304.1200866699219,0.9990000128746032,0.4452346563339233,0.3775948584079742,293.1578369140625,297.1499938964844,293.1499938964844,0.0040556853637099,-1526.9246826171875,296.565185546875,0.4909653067588806,0.050000000745058,0.232103481888771,291.1263732910156,291.1499938964844,257.88214111328125,256.8720703125,284.7832336425781,293.1579895019531,291.1259765625,1.0,0.2705658674240112,1.0,0.050000000745058,0.6504272222518921,1.0,-1.2603274583816528,0.0002730230626184,1.2600544691085815,-0.2993090152740478,0.0,0.0,0.3530143201351166,49.37560272216797,61.0,-6.539408683776856,-8046.95703125,220.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,305.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.134765625,18000.0,0.0,0.0,0.1788087487220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608202695846557,0.2608248293399811,-4.545363026409177e-06,0.0,0.000181468160008,0.0,0.0,11.390596389770508,0.0,0.0,0.0,0.2995933294296264,4.0,0.0,1.0
495900,293.1126403808594,297.1499938964844,293.1499938964844,0.1383584588766098,-2973.87890625,304.14581298828125,0.8049318194389343,0.2087410688400268,0.1888244003057479,292.7839050292969,297.1499938964844,293.1499938964844,0.0085479822009801,-591.3641357421875,301.0863342285156,0.4888504147529602,0.050000000745058,0.0489693693816661,293.09326171875,297.1499938964844,293.1499938964844,0.2083651274442672,-3206.802490234375,304.1430053710937,0.8955066204071045,0.2904075384140014,0.2036575824022293,293.1286315917969,297.1499938964844,293.1499938964844,0.3135964870452881,-6010.46728515625,304.1165466308594,0.9990000128746032,0.4432711601257324,0.3824939727783203,293.15655517578125,297.1499938964844,293.1499938964844,0.0040611159056425,-1529.0079345703125,296.5660705566406,0.4888504147529602,0.050000000745058,0.2322896122932434,291.1242370605469,291.1499938964844,257.8627014160156,256.8537292480469,284.7867736816406,293.1567077636719,291.1238708496094,1.0,0.2728157639503479,1.0,0.050000000745058,0.6499276161193848,1.0,-1.26761794090271,0.0002760140923783,1.2673418521881104,-0.3007104396820068,0.0,0.0,0.354948341846466,50.480655670166016,61.0,-6.156950950622559,-8086.96533203125,225.4198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,305.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.447265625,18000.0,0.0,0.0,0.1792998015880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626627087593078,0.2626672685146332,-4.5502201828639954e-06,0.0,0.0001819665048969,0.0,0.0,11.491826057434082,0.0,0.0,0.0,0.3000069856643677,4.0,0.0,1.0
495960,293.1128234863281,297.1499938964844,293.1499938964844,0.1387778669595718,-2981.1259765625,304.14581298828125,0.8019294142723083,0.209182858467102,0.1892559379339218,292.781494140625,297.1499938964844,293.1499938964844,0.008653306402266,-596.1098022460938,301.15594482421875,0.4866755902767181,0.050000000745058,0.0490106157958507,293.0936584472656,297.1499938964844,293.1499938964844,0.209045261144638,-3215.130615234375,304.1430358886719,0.8922027945518494,0.291049987077713,0.2041549384593963,293.1420288085937,297.1499938964844,293.1499938964844,0.3187629878520965,-6089.72802734375,304.1132507324219,0.9990000128746032,0.4409091472625732,0.3875770270824432,293.1553039550781,297.1499938964844,293.1499938964844,0.0040668188594281,-1531.1800537109375,296.5671691894531,0.4866755902767181,0.050000000745058,0.2324852645397186,291.12225341796875,291.1499938964844,257.8431396484375,256.8352966308594,284.7904052734375,293.1554260253906,291.1219482421875,1.0,0.2751432955265045,1.0,0.050000000745058,0.6494280695915222,1.0,-1.2751185894012451,0.0002791092847473,1.2748395204544067,-0.3021551966667175,0.0,0.0,0.3569996058940887,51.64048004150391,49.0,-5.726105213165283,-8128.416015625,230.66229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,305.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.837890625,18000.0,0.0,0.0,0.1798651218414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646423578262329,0.2646469175815582,-4.55552662970149e-06,0.0,0.0001825402287067,0.0,0.0,11.601202964782717,0.0,0.0,0.0,0.3004544973373413,4.0,0.0,1.0
496020,293.1131896972656,297.1499938964844,293.1499938964844,0.1394111365079879,-2991.845458984375,304.1461486816406,0.8045978546142578,0.2100456357002258,0.1900181919336319,292.7765808105469,297.1499938964844,293.1499938964844,0.0088418945670127,-604.0643310546875,301.2987365722656,0.4876140356063843,0.050000000745058,0.0489926747977733,293.0946350097656,297.1499938964844,293.1499938964844,0.2100546061992645,-3227.23779296875,304.1437072753906,0.8952263593673706,0.29228276014328,0.2050071954727172,293.1623229980469,297.1499938964844,293.1499938964844,0.3172178566455841,-6059.88720703125,304.128662109375,0.9990000128746032,0.4369564056396484,0.3853796124458313,293.1525573730469,297.1499938964844,293.1499938964844,0.0040700379759073,-1531.98291015625,296.5758972167969,0.4876140356063843,0.050000000745058,0.2324001640081405,291.1274108886719,291.1499938964844,257.8035888671875,256.798095703125,284.78338623046875,293.1527404785156,291.1288757324219,1.0,0.2739526629447937,1.0,0.050000000745058,0.6484289765357971,1.0,-1.274305820465088,0.0002794072497636,1.2740263938903809,-0.3018422126770019,0.0,0.0,0.3599180579185486,51.17733001708984,37.0,9.290047645568848,-8172.16845703125,229.3607788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33203125,18000.0,0.0,0.0,0.1811723560094833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682390213012695,0.2682435810565948,-4.5667297854379285e-06,0.0,0.0001838669122662,0.0,0.0,11.804783821105955,0.0,0.0,0.0,0.3012852072715759,4.0,0.0,1.0
496080,293.1131896972656,297.1499938964844,293.1499938964844,0.1394111365079879,-2991.845458984375,304.1461486816406,0.8045978546142578,0.2100456357002258,0.1900181919336319,292.7765808105469,297.1499938964844,293.1499938964844,0.0088418945670127,-604.0643310546875,301.2987365722656,0.4876140356063843,0.050000000745058,0.0489926747977733,293.0946350097656,297.1499938964844,293.1499938964844,0.2100546061992645,-3227.23779296875,304.1437072753906,0.8952263593673706,0.29228276014328,0.2050071954727172,293.1623229980469,297.1499938964844,293.1499938964844,0.3172178566455841,-6059.88720703125,304.128662109375,0.9990000128746032,0.4369564056396484,0.3853796124458313,293.1525573730469,297.1499938964844,293.1499938964844,0.0040700379759073,-1531.98291015625,296.5758972167969,0.4876140356063843,0.050000000745058,0.2324001640081405,291.1274108886719,291.1499938964844,257.8035888671875,256.798095703125,284.78338623046875,293.1527404785156,291.1288757324219,1.0,0.2739526629447937,1.0,0.050000000745058,0.6484289765357971,1.0,-1.274305820465088,0.0002794072497636,1.2740263938903809,-0.3018422126770019,0.0,0.0,0.3599180579185486,51.17733001708984,37.0,9.290047645568848,-8172.16845703125,229.3607788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33203125,18000.0,0.0,0.0,0.1811723560094833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682390213012695,0.2682435810565948,-4.5667297854379285e-06,0.0,0.0001838669122662,0.0,0.0,11.804783821105955,0.0,0.0,0.0,0.3012852072715759,4.0,0.0,1.0
496140,293.11334228515625,297.1499938964844,293.1499938964844,0.1398431062698364,-2998.89013671875,304.146728515625,0.8148382902145386,0.2109455019235611,0.1907090097665786,292.7715759277344,297.1499938964844,293.1499938964844,0.0090087810531258,-610.4771728515625,301.4458312988281,0.4933035671710968,0.050000000745058,0.0488878563046455,293.0951538085937,297.1499938964844,293.1499938964844,0.2107933014631271,-3235.85546875,304.1445617675781,0.9072903394699096,0.2935749292373657,0.2058125287294387,293.1588134765625,297.1499938964844,293.1499938964844,0.3046556115150451,-5858.58349609375,304.15692138671875,0.9990000128746032,0.4373045563697815,0.3722554445266723,293.1495056152344,297.1499938964844,293.1499938964844,0.0040644509717822,-1528.9620361328125,296.5933532714844,0.4933035671710968,0.050000000745058,0.2319029420614242,291.1443786621094,291.1499938964844,257.7633972167969,256.76043701171875,284.7573547363281,293.14971923828125,291.1461181640625,1.0,0.2683577239513397,1.0,0.050000000745058,0.647429883480072,1.0,-1.2596306800842283,0.0002745520323514,1.259356141090393,-0.2988989055156708,0.0,0.0,0.3595592677593231,48.30073547363281,40.0,20.58504676818848,-8145.916015625,217.8769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,305.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1824635863304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687430679798126,0.2687476277351379,-4.5718325054622255e-06,0.0,0.0001851773413363,0.0,0.0,11.842039108276367,0.0,0.0,0.0,0.3014618754386902,4.0,0.0,1.0
496200,293.11334228515625,297.1499938964844,293.1499938964844,0.1398431062698364,-2998.89013671875,304.146728515625,0.8148382902145386,0.2109455019235611,0.1907090097665786,292.7715759277344,297.1499938964844,293.1499938964844,0.0090087810531258,-610.4771728515625,301.4458312988281,0.4933035671710968,0.050000000745058,0.0488878563046455,293.0951538085937,297.1499938964844,293.1499938964844,0.2107933014631271,-3235.85546875,304.1445617675781,0.9072903394699096,0.2935749292373657,0.2058125287294387,293.1588134765625,297.1499938964844,293.1499938964844,0.3046556115150451,-5858.58349609375,304.15692138671875,0.9990000128746032,0.4373045563697815,0.3722554445266723,293.1495056152344,297.1499938964844,293.1499938964844,0.0040644509717822,-1528.9620361328125,296.5933532714844,0.4933035671710968,0.050000000745058,0.2319029420614242,291.1443786621094,291.1499938964844,257.7633972167969,256.76043701171875,284.7573547363281,293.14971923828125,291.1461181640625,1.0,0.2683577239513397,1.0,0.050000000745058,0.647429883480072,1.0,-1.2596306800842283,0.0002745520323514,1.259356141090393,-0.2988989055156708,0.0,0.0,0.3595592677593231,48.30073547363281,40.0,20.58504676818848,-8145.916015625,217.8769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,305.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1824635863304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687430679798126,0.2687476277351379,-4.5718325054622255e-06,0.0,0.0001851773413363,0.0,0.0,11.842039108276367,0.0,0.0,0.0,0.3014618754386902,4.0,0.0,1.0
496260,293.1132507324219,297.1499938964844,293.1499938964844,0.1404238492250442,-3008.6689453125,304.1468200683594,0.8219992518424988,0.2118946015834808,0.1914893686771392,292.7663879394531,297.1499938964844,293.1499938964844,0.0091950930655002,-617.7132568359375,301.5937805175781,0.4972237050533294,0.050000000745058,0.0488203354179859,293.0952453613281,297.1499938964844,293.1499938964844,0.2117414474487304,-3247.238037109375,304.144775390625,0.9168359041213988,0.2949456870555877,0.206706091761589,293.1363220214844,297.1499938964844,293.1499938964844,0.2959440052509308,-5721.66943359375,304.1686096191406,0.9990000128746032,0.4416216313838959,0.3635478317737579,293.14630126953125,297.1499938964844,293.1499938964844,0.0040632439777255,-1527.8851318359375,296.609130859375,0.4972237050533294,0.050000000745058,0.2315826565027237,291.1558837890625,291.1499938964844,257.72247314453125,256.7222900390625,284.73211669921875,293.146484375,291.1560974121094,1.0,0.2652731239795685,1.0,0.050000000745058,0.6464306116104126,1.0,-1.2507154941558838,0.0002718787873163,1.2504435777664185,-0.2972244918346405,0.0,0.0,0.357798308134079,46.454532623291016,43.0,12.473978996276855,-8109.48095703125,210.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,305.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1834380179643631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670870125293731,0.2670916020870209,-4.5692290768784005e-06,0.0,0.0001861662749433,0.0,0.0,11.754154205322266,0.0,0.0,0.0,0.3011269867420196,4.0,0.0,1.0
496320,293.1132507324219,297.1499938964844,293.1499938964844,0.1404238492250442,-3008.6689453125,304.1468200683594,0.8219992518424988,0.2118946015834808,0.1914893686771392,292.7663879394531,297.1499938964844,293.1499938964844,0.0091950930655002,-617.7132568359375,301.5937805175781,0.4972237050533294,0.050000000745058,0.0488203354179859,293.0952453613281,297.1499938964844,293.1499938964844,0.2117414474487304,-3247.238037109375,304.144775390625,0.9168359041213988,0.2949456870555877,0.206706091761589,293.1363220214844,297.1499938964844,293.1499938964844,0.2959440052509308,-5721.66943359375,304.1686096191406,0.9990000128746032,0.4416216313838959,0.3635478317737579,293.14630126953125,297.1499938964844,293.1499938964844,0.0040632439777255,-1527.8851318359375,296.609130859375,0.4972237050533294,0.050000000745058,0.2315826565027237,291.1558837890625,291.1499938964844,257.72247314453125,256.7222900390625,284.73211669921875,293.146484375,291.1560974121094,1.0,0.2652731239795685,1.0,0.050000000745058,0.6464306116104126,1.0,-1.2507154941558838,0.0002718787873163,1.2504435777664185,-0.2972244918346405,0.0,0.0,0.357798308134079,46.454532623291016,43.0,12.473978996276855,-8109.48095703125,210.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,305.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1834380179643631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670870125293731,0.2670916020870209,-4.5692290768784005e-06,0.0,0.0001861662749433,0.0,0.0,11.754154205322266,0.0,0.0,0.0,0.3011269867420196,4.0,0.0,1.0
496380,293.1132202148437,297.1499938964844,293.1499938964844,0.1411686539649963,-3021.469970703125,304.1466369628906,0.8258726000785828,0.2128308266401291,0.1923099011182785,292.7611389160156,297.1499938964844,293.1499938964844,0.0094063263386487,-626.0473022460938,301.74127197265625,0.4990400373935699,0.050000000745058,0.0487904958426952,293.0951538085937,297.1499938964844,293.1499938964844,0.2129547297954559,-3262.065673828125,304.1445007324219,0.9223097562789916,0.2963491082191467,0.2076578140258789,293.1132507324219,297.1499938964844,293.1499938964844,0.2919125556945801,-5660.03564453125,304.1689147949219,0.9990000128746032,0.4466564655303955,0.3596335351467132,293.1427917480469,297.1499938964844,293.1499938964844,0.0040693012997508,-1530.0234375,296.62030029296875,0.4990400373935699,0.050000000745058,0.2314410954713821,291.1562194824219,291.1499938964844,257.6807556152344,256.6835327148437,284.71539306640625,293.1430053710937,291.1560974121094,1.0,0.2640179395675659,1.0,0.050000000745058,0.645431399345398,1.0,-1.2479363679885864,0.0002714708680287,1.2476649284362793,-0.2967004776000976,0.0,0.0,0.3569097220897674,45.65661239624024,46.0,2.9465081691741943,-8101.1767578125,208.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,305.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.184061974287033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660124003887176,0.2660169601440429,-4.565537437883904e-06,0.0,0.0001867995015345,0.0,0.0,11.692424774169922,0.0,0.0,0.0,0.3008713722229004,4.0,0.0,1.0
496440,293.1132202148437,297.1499938964844,293.1499938964844,0.1411686539649963,-3021.469970703125,304.1466369628906,0.8258726000785828,0.2128308266401291,0.1923099011182785,292.7611389160156,297.1499938964844,293.1499938964844,0.0094063263386487,-626.0473022460938,301.74127197265625,0.4990400373935699,0.050000000745058,0.0487904958426952,293.0951538085937,297.1499938964844,293.1499938964844,0.2129547297954559,-3262.065673828125,304.1445007324219,0.9223097562789916,0.2963491082191467,0.2076578140258789,293.1132507324219,297.1499938964844,293.1499938964844,0.2919125556945801,-5660.03564453125,304.1689147949219,0.9990000128746032,0.4466564655303955,0.3596335351467132,293.1427917480469,297.1499938964844,293.1499938964844,0.0040693012997508,-1530.0234375,296.62030029296875,0.4990400373935699,0.050000000745058,0.2314410954713821,291.1562194824219,291.1499938964844,257.6807556152344,256.6835327148437,284.71539306640625,293.1430053710937,291.1560974121094,1.0,0.2640179395675659,1.0,0.050000000745058,0.645431399345398,1.0,-1.2479363679885864,0.0002714708680287,1.2476649284362793,-0.2967004776000976,0.0,0.0,0.3569097220897674,45.65661239624024,46.0,2.9465081691741943,-8101.1767578125,208.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,305.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.184061974287033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660124003887176,0.2660169601440429,-4.565537437883904e-06,0.0,0.0001867995015345,0.0,0.0,11.692424774169922,0.0,0.0,0.0,0.3008713722229004,4.0,0.0,1.0
496500,293.11334228515625,297.1499938964844,293.1499938964844,0.1415503174066543,-3028.044189453125,304.14654541015625,0.8268232345581055,0.2132775038480758,0.1927110701799392,292.75848388671875,297.1499938964844,293.1499938964844,0.0095189427956938,-630.447998046875,301.8155212402344,0.4993132948875427,0.050000000745058,0.0487860850989818,293.0951843261719,297.1499938964844,293.1499938964844,0.2135969251394271,-3269.92724609375,304.1443176269531,0.9237244129180908,0.2970420718193054,0.2081409096717834,293.1036682128906,297.1499938964844,293.1499938964844,0.2912284135818481,-5650.43603515625,304.1667175292969,0.9990000128746032,0.4490029215812683,0.3590516448020935,293.14093017578125,297.1499938964844,293.1499938964844,0.0040740109980106,-1531.7745361328125,296.6258544921875,0.4993132948875427,0.050000000745058,0.2314201742410659,291.1550598144531,291.1499938964844,257.6595458984375,256.6639404296875,284.708984375,293.14117431640625,291.1547241210937,1.0,0.2639620900154114,1.0,0.050000000745058,0.6449317336082458,1.0,-1.2482680082321167,0.0002719024778343,1.2479960918426514,-0.2967740297317505,0.0,0.0,0.356683999300003,45.54965972900391,46.0,-0.6432228684425354,-8104.81103515625,208.04251098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1842726022005081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656787633895874,0.2656833231449127,-4.564236405713018e-06,0.0,0.0001870132691692,0.0,0.0,11.672914505004885,0.0,0.0,0.0,0.3007895052433014,4.0,0.0,1.0
496560,293.1134033203125,297.1499938964844,293.1499938964844,0.1419448107481002,-3034.850830078125,304.1464538574219,0.8272001147270203,0.2137251794338226,0.1931134015321731,292.7558288574219,297.1499938964844,293.1499938964844,0.0096365315839648,-635.0071411132812,301.8901062011719,0.4992088675498962,0.050000000745058,0.0487877577543258,293.09527587890625,297.1499938964844,293.1499938964844,0.214249238371849,-3277.915283203125,304.1441650390625,0.9243236184120178,0.2977142930030823,0.2086170017719268,293.09600830078125,297.1499938964844,293.1499938964844,0.2913421094417572,-5653.44384765625,304.1634826660156,0.9990000128746032,0.4510971307754516,0.3592737317085266,293.1390380859375,297.1499938964844,293.1499938964844,0.0040797917172312,-1533.9625244140625,296.6313171386719,0.4992088675498962,0.050000000745058,0.2314281314611435,291.1529541015625,291.1499938964844,257.6381530761719,256.6441955566406,284.70367431640625,293.1392517089844,291.1524658203125,1.0,0.2642388641834259,1.0,0.050000000745058,0.6444321274757385,1.0,-1.2495996952056885,0.0002727054525166,1.2493270635604858,-0.297043114900589,0.0,0.0,0.3566970825195312,45.61190414428711,49.0,-3.558325290679932,-8113.8642578125,208.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.1844315379858017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655534744262695,0.2655580341815948,-4.563402399071492e-06,0.0,0.0001871745625976,0.0,0.0,11.66476058959961,0.0,0.0,0.0,0.3007535934448242,4.0,0.0,1.0
496620,293.11358642578125,297.1499938964844,293.1499938964844,0.1427647620439529,-3049.00146484375,304.1462707519531,0.8265105485916138,0.2146191895008087,0.1939333826303482,292.7504577636719,297.1499938964844,293.1499938964844,0.0098853539675474,-644.4864501953125,302.0406799316406,0.4980442523956299,0.050000000745058,0.0488067120313644,293.0956420898437,297.1499938964844,293.1499938964844,0.2155588716268539,-3293.937744140625,304.1439208984375,0.9234403371810912,0.2990272343158722,0.2095505148172378,293.0870056152344,297.1499938964844,293.1499938964844,0.293617695569992,-5691.4990234375,304.1551513671875,0.9990000128746032,0.4543085396289825,0.3617692291736603,293.1351928710937,297.1499938964844,293.1499938964844,0.0040938523598015,-1539.3074951171875,296.642578125,0.4980442523956299,0.050000000745058,0.2315180301666259,291.1473999023437,291.1499938964844,257.5945739746094,256.6041564941406,284.69586181640625,293.1354064941406,291.1468200683594,1.0,0.2656429409980774,1.0,0.050000000745058,0.6434328556060791,1.0,-1.2548292875289917,0.0002752759319264,1.254554033279419,-0.2980851233005523,0.0,0.0,0.3574063181877136,46.170196533203125,52.0,-7.005044460296631,-8146.8095703125,211.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16796875,18000.0,0.0,0.0,0.1846587657928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265997439622879,0.2660019993782043,-4.563578386296285e-06,0.0,0.0001874051667982,0.0,0.0,11.686966896057127,0.0,0.0,0.0,0.3008375763893127,4.0,0.0,1.0
496680,293.11358642578125,297.1499938964844,293.1499938964844,0.1427647620439529,-3049.00146484375,304.1462707519531,0.8265105485916138,0.2146191895008087,0.1939333826303482,292.7504577636719,297.1499938964844,293.1499938964844,0.0098853539675474,-644.4864501953125,302.0406799316406,0.4980442523956299,0.050000000745058,0.0488067120313644,293.0956420898437,297.1499938964844,293.1499938964844,0.2155588716268539,-3293.937744140625,304.1439208984375,0.9234403371810912,0.2990272343158722,0.2095505148172378,293.0870056152344,297.1499938964844,293.1499938964844,0.293617695569992,-5691.4990234375,304.1551513671875,0.9990000128746032,0.4543085396289825,0.3617692291736603,293.1351928710937,297.1499938964844,293.1499938964844,0.0040938523598015,-1539.3074951171875,296.642578125,0.4980442523956299,0.050000000745058,0.2315180301666259,291.1473999023437,291.1499938964844,257.5945739746094,256.6041564941406,284.69586181640625,293.1354064941406,291.1468200683594,1.0,0.2656429409980774,1.0,0.050000000745058,0.6434328556060791,1.0,-1.2548292875289917,0.0002752759319264,1.254554033279419,-0.2980851233005523,0.0,0.0,0.3574063181877136,46.170196533203125,52.0,-7.005044460296631,-8146.8095703125,211.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,305.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16796875,18000.0,0.0,0.0,0.1846587657928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265997439622879,0.2660019993782043,-4.563578386296285e-06,0.0,0.0001874051667982,0.0,0.0,11.686966896057127,0.0,0.0,0.0,0.3008375763893127,4.0,0.0,1.0
496740,293.11376953125,297.1499938964844,293.1499938964844,0.1436059772968292,-3063.50390625,304.1461181640625,0.8242480158805847,0.2155056148767471,0.1947642713785171,292.7450866699219,297.1499938964844,293.1499938964844,0.0101519050076603,-654.361572265625,302.1930847167969,0.4958602488040924,0.050000000745058,0.0488432981073856,293.0959777832031,297.1499938964844,293.1499938964844,0.2168927937746048,-3310.234130859375,304.14373779296875,0.9203547239303588,0.3003397583961487,0.2104889452457428,293.0865173339844,297.1499938964844,293.1499938964844,0.298200398683548,-5765.14404296875,304.14581298828125,0.9990000128746032,0.4560191333293915,0.3665374219417572,293.1314392089844,297.1499938964844,293.1499938964844,0.0041104452684521,-1545.6009521484375,296.6545104980469,0.4958602488040924,0.050000000745058,0.2316915839910507,291.14111328125,291.1499938964844,257.54998779296875,256.5633850097656,284.69110107421875,293.13165283203125,291.1405334472656,1.0,0.2679946422576904,1.0,0.050000000745058,0.6424335241317749,1.0,-1.262927770614624,0.0002789491263683,1.2626488208770752,-0.299694299697876,0.0,0.0,0.3590076267719269,47.218868255615234,55.0,-8.438203811645508,-8196.1220703125,216.7390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,305.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1848688870668411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673467695713043,0.2673513293266296,-4.566354618873447e-06,0.0,0.000187618410564,0.0,0.0,11.759967803955078,0.0,0.0,0.0,0.3011302351951599,4.0,0.0,1.0
