time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496800,293.11376953125,297.1499938964844,293.1499938964844,0.1436059772968292,-3063.50390625,304.1461181640625,0.8242480158805847,0.2155056148767471,0.1947642713785171,292.7450866699219,297.1499938964844,293.1499938964844,0.0101519050076603,-654.361572265625,302.1930847167969,0.4958602488040924,0.050000000745058,0.0488432981073856,293.0959777832031,297.1499938964844,293.1499938964844,0.2168927937746048,-3310.234130859375,304.14373779296875,0.9203547239303588,0.3003397583961487,0.2104889452457428,293.0865173339844,297.1499938964844,293.1499938964844,0.298200398683548,-5765.14404296875,304.14581298828125,0.9990000128746032,0.4560191333293915,0.3665374219417572,293.1314392089844,297.1499938964844,293.1499938964844,0.0041104452684521,-1545.6009521484375,296.6545104980469,0.4958602488040924,0.050000000745058,0.2316915839910507,291.14111328125,291.1499938964844,257.54998779296875,256.5633850097656,284.69110107421875,293.13165283203125,291.1405334472656,1.0,0.2679946422576904,1.0,0.050000000745058,0.6424335241317749,1.0,-1.262927770614624,0.0002789491263683,1.2626488208770752,-0.299694299697876,0.0,0.0,0.3590076267719269,47.218868255615234,55.0,-8.438203811645508,-8196.1220703125,216.7390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,305.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1848688870668411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673467695713043,0.2673513293266296,-4.566354618873447e-06,0.0,0.000187618410564,0.0,0.0,11.759967803955078,0.0,0.0,0.0,0.3011302351951599,4.0,0.0,1.0
496860,293.1139221191406,297.1499938964844,293.1499938964844,0.1444612741470337,-3078.22314453125,304.14599609375,0.8208039999008179,0.2163886576890945,0.1956066936254501,292.7396545410156,297.1499938964844,293.1499938964844,0.0104367602616548,-664.5840454101562,302.34765625,0.4929315149784088,0.050000000745058,0.0488944239914417,293.09637451171875,297.1499938964844,293.1499938964844,0.218235895037651,-3326.608154296875,304.1435852050781,0.9156672358512878,0.3016253113746643,0.2114294022321701,293.09393310546875,297.1499938964844,293.1499938964844,0.30464968085289,-5866.98779296875,304.136474609375,0.9990000128746032,0.4561366140842438,0.3730978965759277,293.1278686523437,297.1499938964844,293.1499938964844,0.0041289385408163,-1552.5792236328125,296.66717529296875,0.4929315149784088,0.050000000745058,0.2319341003894806,291.134765625,291.1499938964844,257.5039978027344,256.5215148925781,284.6883239746094,293.1280822753906,291.1342163085937,1.0,0.2710982263088226,1.0,0.050000000745058,0.641434371471405,1.0,-1.2732943296432495,0.0002835291379597,1.2730107307434082,-0.3017612993717193,0.0,0.0,0.3614672720432281,48.67110443115234,58.0,-8.738654136657715,-8258.87109375,223.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,305.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1851808130741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695897817611694,0.2695943415164947,-4.571769295580452e-06,0.0,0.0001879349874798,0.0,0.0,11.883658409118652,0.0,0.0,0.0,0.3016317486763,4.0,0.0,1.0
496920,293.1139221191406,297.1499938964844,293.1499938964844,0.1444612741470337,-3078.22314453125,304.14599609375,0.8208039999008179,0.2163886576890945,0.1956066936254501,292.7396545410156,297.1499938964844,293.1499938964844,0.0104367602616548,-664.5840454101562,302.34765625,0.4929315149784088,0.050000000745058,0.0488944239914417,293.09637451171875,297.1499938964844,293.1499938964844,0.218235895037651,-3326.608154296875,304.1435852050781,0.9156672358512878,0.3016253113746643,0.2114294022321701,293.09393310546875,297.1499938964844,293.1499938964844,0.30464968085289,-5866.98779296875,304.136474609375,0.9990000128746032,0.4561366140842438,0.3730978965759277,293.1278686523437,297.1499938964844,293.1499938964844,0.0041289385408163,-1552.5792236328125,296.66717529296875,0.4929315149784088,0.050000000745058,0.2319341003894806,291.134765625,291.1499938964844,257.5039978027344,256.5215148925781,284.6883239746094,293.1280822753906,291.1342163085937,1.0,0.2710982263088226,1.0,0.050000000745058,0.641434371471405,1.0,-1.2732943296432495,0.0002835291379597,1.2730107307434082,-0.3017612993717193,0.0,0.0,0.3614672720432281,48.67110443115234,58.0,-8.738654136657715,-8258.87109375,223.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,305.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1851808130741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695897817611694,0.2695943415164947,-4.571769295580452e-06,0.0,0.0001879349874798,0.0,0.0,11.883658409118652,0.0,0.0,0.0,0.3016317486763,4.0,0.0,1.0
496980,293.1141967773437,297.1499938964844,293.1499938964844,0.1453093290328979,-3092.78515625,304.1459045410156,0.8164575099945068,0.2172502279281616,0.1964416950941085,292.7342529296875,297.1499938964844,293.1499938964844,0.0107397781684994,-675.0872192382812,302.5042419433594,0.4894656240940094,0.050000000745058,0.048957709223032,293.096923828125,297.1499938964844,293.1499938964844,0.2195515036582946,-3342.603759765625,304.1435241699219,0.9099075198173524,0.3028711080551147,0.212347999215126,293.1083374023437,297.1499938964844,293.1499938964844,0.3126057386398315,-5991.01025390625,304.12774658203125,0.9990000128746032,0.4546494781970978,0.3810621500015259,293.1245422363281,297.1499938964844,293.1499938964844,0.0041489973664283,-1560.1005859375,296.6806030273437,0.4894656240940094,0.050000000745058,0.2322342991828918,291.1286926269531,291.1499938964844,257.45635986328125,256.4782409667969,284.68658447265625,293.1247253417969,291.128173828125,1.0,0.2747899293899536,1.0,0.050000000745058,0.6404352188110352,1.0,-1.2853949069976809,0.0002888420131057,1.2851060628890991,-0.3041892945766449,0.0,0.0,0.3647225499153137,50.45922088623047,61.0,-8.426633834838867,-8332.6259765625,231.8975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1856985986232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272688627243042,0.2726931869983673,-4.579801952786511e-06,0.0,0.0001884604716906,0.0,0.0,12.056756973266602,0.0,0.0,0.0,0.3023374676704407,4.0,0.0,1.0
497040,293.1141967773437,297.1499938964844,293.1499938964844,0.1453093290328979,-3092.78515625,304.1459045410156,0.8164575099945068,0.2172502279281616,0.1964416950941085,292.7342529296875,297.1499938964844,293.1499938964844,0.0107397781684994,-675.0872192382812,302.5042419433594,0.4894656240940094,0.050000000745058,0.048957709223032,293.096923828125,297.1499938964844,293.1499938964844,0.2195515036582946,-3342.603759765625,304.1435241699219,0.9099075198173524,0.3028711080551147,0.212347999215126,293.1083374023437,297.1499938964844,293.1499938964844,0.3126057386398315,-5991.01025390625,304.12774658203125,0.9990000128746032,0.4546494781970978,0.3810621500015259,293.1245422363281,297.1499938964844,293.1499938964844,0.0041489973664283,-1560.1005859375,296.6806030273437,0.4894656240940094,0.050000000745058,0.2322342991828918,291.1286926269531,291.1499938964844,257.45635986328125,256.4782409667969,284.68658447265625,293.1247253417969,291.128173828125,1.0,0.2747899293899536,1.0,0.050000000745058,0.6404352188110352,1.0,-1.2853949069976809,0.0002888420131057,1.2851060628890991,-0.3041892945766449,0.0,0.0,0.3647225499153137,50.45922088623047,61.0,-8.426633834838867,-8332.6259765625,231.8975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1856985986232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272688627243042,0.2726931869983673,-4.579801952786511e-06,0.0,0.0001884604716906,0.0,0.0,12.056756973266602,0.0,0.0,0.0,0.3023374676704407,4.0,0.0,1.0
497100,293.11431884765625,297.1499938964844,293.1499938964844,0.1457333266735077,-3100.054443359375,304.1458740234375,0.8140259385108948,0.2176802903413772,0.1968607455492019,292.731689453125,297.1499938964844,293.1499938964844,0.0108975861221551,-680.4094848632812,302.5829162597656,0.487578421831131,0.050000000745058,0.0489932484924793,293.09722900390625,297.1499938964844,293.1499938964844,0.2202034592628479,-3350.516845703125,304.1435241699219,0.9068142771720886,0.3034880757331848,0.2128042727708816,293.1178283691406,297.1499938964844,293.1499938964844,0.3170464932918548,-6059.64208984375,304.1237487792969,0.9990000128746032,0.4533111751079559,0.3854618966579437,293.1229553222656,297.1499938964844,293.1499938964844,0.0041595776565372,-1564.046630859375,296.6876525878906,0.487578421831131,0.050000000745058,0.2324028760194778,291.1258239746094,291.1499938964844,257.4319763183594,256.4560852050781,284.6858825683594,293.1231384277344,291.1253356933594,1.0,0.2768138349056244,1.0,0.050000000745058,0.6399356126785278,1.0,-1.2919715642929075,0.0002917336532846,1.291679859161377,-0.3055152893066406,0.0,0.0,0.3666229546070099,51.46061706542969,61.0,-8.125761032104492,-8373.046875,236.53976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.919921875,18000.0,0.0,0.0,0.1860609352588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745426297187805,0.2745472192764282,-4.584783255268121e-06,0.0,0.0001888281985884,0.0,0.0,12.161246299743652,0.0,0.0,0.0,0.3027646243572235,4.0,0.0,1.0
497160,293.1144104003906,297.1499938964844,293.1499938964844,0.1461580842733383,-3107.32861328125,304.1458740234375,0.8114514350891113,0.2181106954813003,0.197282075881958,292.72930908203125,297.1499938964844,293.1499938964844,0.0110591752454638,-685.757568359375,302.66162109375,0.4856033623218536,0.050000000745058,0.0490310713648796,293.09747314453125,297.1499938964844,293.1499938964844,0.2208539098501205,-3358.40380859375,304.1435241699219,0.903676211833954,0.3041045367717743,0.2132610082626342,293.12872314453125,297.1499938964844,293.1499938964844,0.3217484951019287,-6131.91015625,304.1199645996094,0.9990000128746032,0.4515801966190338,0.3900902867317199,293.1213684082031,297.1499938964844,293.1499938964844,0.0041705365292727,-1568.1185302734375,296.6950378417969,0.4856033623218536,0.050000000745058,0.2325822860002517,291.12310791015625,291.1499938964844,257.4071960449219,256.4336242675781,284.68524169921875,293.1215515136719,291.1226501464844,1.0,0.2789368629455566,1.0,0.050000000745058,0.6394360661506653,1.0,-1.298841953277588,0.0002947637112811,1.2985471487045288,-0.3069051802158355,0.0,0.0,0.3686909675598144,52.52500534057617,49.0,-7.760352611541748,-8415.583984375,241.47413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.611328125,18000.0,0.0,0.0,0.1865041553974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765901088714599,0.2765946984291076,-4.590398930304218e-06,0.0,0.00018927801284,0.0,0.0,12.277358055114746,0.0,0.0,0.0,0.3032399713993072,4.0,0.0,1.0
497220,293.1143493652344,297.1499938964844,293.1499938964844,0.146825909614563,-3118.54736328125,304.1461486816406,0.8145240545272827,0.2190258502960205,0.1980612874031067,292.7249450683594,297.1499938964844,293.1499938964844,0.0113492757081985,-694.5752563476562,302.8203125,0.48689004778862,0.050000000745058,0.0490063205361366,293.0976867675781,297.1499938964844,293.1499938964844,0.2219033390283584,-3370.904296875,304.1439514160156,0.9074740409851074,0.3053917586803436,0.2141246944665908,293.1444091796875,297.1499938964844,293.1499938964844,0.3193375766277313,-6089.419921875,304.1346130371094,0.9990000128746032,0.4488999247550964,0.3870731890201568,293.1180114746094,297.1499938964844,293.1499938964844,0.0041840681806206,-1572.6353759765625,296.71649169921875,0.48689004778862,0.050000000745058,0.2324648797512054,291.126953125,291.1499938964844,257.35662841796875,256.3878173828125,284.6702880859375,293.11822509765625,291.1282653808594,1.0,0.2774083018302917,1.0,0.050000000745058,0.638437032699585,1.0,-1.2970322370529177,0.0002947591419797,1.296737551689148,-0.3065313398838043,0.0,0.0,0.3717599213123321,51.87091827392578,37.0,7.3547210693359375,-8461.8271484375,239.3467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.314453125,18000.0,0.0,0.0,0.187600776553154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804511189460754,0.2804557085037231,-4.602714398060925e-06,0.0,0.0001903909287648,0.0,0.0,12.501958847045898,0.0,0.0,0.0,0.3041558861732483,4.0,0.0,1.0
497280,293.1143493652344,297.1499938964844,293.1499938964844,0.146825909614563,-3118.54736328125,304.1461486816406,0.8145240545272827,0.2190258502960205,0.1980612874031067,292.7249450683594,297.1499938964844,293.1499938964844,0.0113492757081985,-694.5752563476562,302.8203125,0.48689004778862,0.050000000745058,0.0490063205361366,293.0976867675781,297.1499938964844,293.1499938964844,0.2219033390283584,-3370.904296875,304.1439514160156,0.9074740409851074,0.3053917586803436,0.2141246944665908,293.1444091796875,297.1499938964844,293.1499938964844,0.3193375766277313,-6089.419921875,304.1346130371094,0.9990000128746032,0.4488999247550964,0.3870731890201568,293.1180114746094,297.1499938964844,293.1499938964844,0.0041840681806206,-1572.6353759765625,296.71649169921875,0.48689004778862,0.050000000745058,0.2324648797512054,291.126953125,291.1499938964844,257.35662841796875,256.3878173828125,284.6702880859375,293.11822509765625,291.1282653808594,1.0,0.2774083018302917,1.0,0.050000000745058,0.638437032699585,1.0,-1.2970322370529177,0.0002947591419797,1.296737551689148,-0.3065313398838043,0.0,0.0,0.3717599213123321,51.87091827392578,37.0,7.3547210693359375,-8461.8271484375,239.3467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.314453125,18000.0,0.0,0.0,0.187600776553154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804511189460754,0.2804557085037231,-4.602714398060925e-06,0.0,0.0001903909287648,0.0,0.0,12.501958847045898,0.0,0.0,0.0,0.3041558861732483,4.0,0.0,1.0
497340,293.11395263671875,297.1499938964844,293.1499938964844,0.147332027554512,-3126.80517578125,304.1465759277344,0.824873685836792,0.2200060039758682,0.1988207548856735,292.7201232910156,297.1499938964844,293.1499938964844,0.0116130411624908,-701.713134765625,302.982666015625,0.4928599596023559,0.050000000745058,0.0488956086337566,293.0975646972656,297.1499938964844,293.1499938964844,0.2227124720811844,-3380.3134765625,304.1446228027344,0.9213907122612,0.3067415654659271,0.2149728089570999,293.1365051269531,297.1499938964844,293.1499938964844,0.3060301840305328,-5877.462890625,304.162109375,0.9990000128746032,0.4505869150161743,0.3732598125934601,293.1144714355469,297.1499938964844,293.1499938964844,0.0041884207166731,-1573.19482421875,296.74639892578125,0.4928599596023559,0.050000000745058,0.2319397032260894,291.142578125,291.1499938964844,257.3047790527344,256.3409118652344,284.6367492675781,293.1146850585937,291.1441345214844,1.0,0.2715579569339752,1.0,0.050000000745058,0.6374379396438599,1.0,-1.2816227674484253,0.0002894714707508,1.281333327293396,-0.3035815358161926,0.0,0.0,0.3717345893383026,48.82662582397461,40.0,18.696548461914062,-8438.310546875,226.9532928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1887330412864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812789976596832,0.2812835872173309,-4.608896233548876e-06,0.0,0.0001915400498546,0.0,0.0,12.559377670288086,0.0,0.0,0.0,0.304413378238678,4.0,0.0,1.0
497400,293.11395263671875,297.1499938964844,293.1499938964844,0.147332027554512,-3126.80517578125,304.1465759277344,0.824873685836792,0.2200060039758682,0.1988207548856735,292.7201232910156,297.1499938964844,293.1499938964844,0.0116130411624908,-701.713134765625,302.982666015625,0.4928599596023559,0.050000000745058,0.0488956086337566,293.0975646972656,297.1499938964844,293.1499938964844,0.2227124720811844,-3380.3134765625,304.1446228027344,0.9213907122612,0.3067415654659271,0.2149728089570999,293.1365051269531,297.1499938964844,293.1499938964844,0.3060301840305328,-5877.462890625,304.162109375,0.9990000128746032,0.4505869150161743,0.3732598125934601,293.1144714355469,297.1499938964844,293.1499938964844,0.0041884207166731,-1573.19482421875,296.74639892578125,0.4928599596023559,0.050000000745058,0.2319397032260894,291.142578125,291.1499938964844,257.3047790527344,256.3409118652344,284.6367492675781,293.1146850585937,291.1441345214844,1.0,0.2715579569339752,1.0,0.050000000745058,0.6374379396438599,1.0,-1.2816227674484253,0.0002894714707508,1.281333327293396,-0.3035815358161926,0.0,0.0,0.3717345893383026,48.82662582397461,40.0,18.696548461914062,-8438.310546875,226.9532928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1887330412864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812789976596832,0.2812835872173309,-4.608896233548876e-06,0.0,0.0001915400498546,0.0,0.0,12.559377670288086,0.0,0.0,0.0,0.304413378238678,4.0,0.0,1.0
497460,293.11358642578125,297.1499938964844,293.1499938964844,0.1479660272598266,-3137.402099609375,304.1466369628906,0.8323730826377869,0.2209933996200561,0.1996411383152008,292.71417236328125,297.1499938964844,293.1499938964844,0.0119159240275621,-709.9664306640625,303.1490173339844,0.4969965517520904,0.050000000745058,0.0488239862024784,293.09747314453125,297.1499938964844,293.1499938964844,0.2236781865358352,-3391.791015625,304.144775390625,0.9318947196006776,0.3080861568450928,0.2158596366643905,293.1098937988281,297.1499938964844,293.1499938964844,0.2967658340930938,-5732.6357421875,304.1730041503906,0.9990000128746032,0.4563137292861938,0.3640418350696563,293.1108703613281,297.1499938964844,293.1499938964844,0.0041973046027123,-1575.7425537109375,296.7745056152344,0.4969965517520904,0.050000000745058,0.2315999567508697,291.1528015136719,291.1499938964844,257.25177001953125,256.2929992675781,284.6034851074219,293.111083984375,291.1528625488281,1.0,0.2682765126228332,1.0,0.050000000745058,0.6364387273788452,1.0,-1.272106409072876,0.0002865197602659,1.271819829940796,-0.3019457757472992,0.0,0.0,0.3704718649387359,46.86173248291016,43.0,10.724807739257812,-8406.61328125,219.2508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1896105706691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800295054912567,0.2800341248512268,-4.607243226928404e-06,0.0,0.0001924306270666,0.0,0.0,12.492258071899414,0.0,0.0,0.0,0.3041623532772064,4.0,0.0,1.0
497520,293.11358642578125,297.1499938964844,293.1499938964844,0.1479660272598266,-3137.402099609375,304.1466369628906,0.8323730826377869,0.2209933996200561,0.1996411383152008,292.71417236328125,297.1499938964844,293.1499938964844,0.0119159240275621,-709.9664306640625,303.1490173339844,0.4969965517520904,0.050000000745058,0.0488239862024784,293.09747314453125,297.1499938964844,293.1499938964844,0.2236781865358352,-3391.791015625,304.144775390625,0.9318947196006776,0.3080861568450928,0.2158596366643905,293.1098937988281,297.1499938964844,293.1499938964844,0.2967658340930938,-5732.6357421875,304.1730041503906,0.9990000128746032,0.4563137292861938,0.3640418350696563,293.1108703613281,297.1499938964844,293.1499938964844,0.0041973046027123,-1575.7425537109375,296.7745056152344,0.4969965517520904,0.050000000745058,0.2315999567508697,291.1528015136719,291.1499938964844,257.25177001953125,256.2929992675781,284.6034851074219,293.111083984375,291.1528625488281,1.0,0.2682765126228332,1.0,0.050000000745058,0.6364387273788452,1.0,-1.272106409072876,0.0002865197602659,1.271819829940796,-0.3019457757472992,0.0,0.0,0.3704718649387359,46.86173248291016,43.0,10.724807739257812,-8406.61328125,219.2508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1896105706691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800295054912567,0.2800341248512268,-4.607243226928404e-06,0.0,0.0001924306270666,0.0,0.0,12.492258071899414,0.0,0.0,0.0,0.3041623532772064,4.0,0.0,1.0
497580,293.11328125,297.1499938964844,293.1499938964844,0.1487590968608856,-3150.89990234375,304.1464538574219,0.8365709185600281,0.2219769358634948,0.2004918456077575,292.70782470703125,297.1499938964844,293.1499938964844,0.0122636575251817,-719.508056640625,303.3175964355469,0.498986005783081,0.050000000745058,0.0487912259995937,293.0974426269531,297.1499938964844,293.1499938964844,0.2248698770999908,-3406.1884765625,304.14453125,0.9377064108848572,0.309425801038742,0.2167677581310272,293.0829772949219,297.1499938964844,293.1499938964844,0.2923220694065094,-5665.06494140625,304.17254638671875,0.9990000128746032,0.4627918004989624,0.3597477674484253,293.1070251464844,297.1499938964844,293.1499938964844,0.0042137959972023,-1581.602294921875,296.7983703613281,0.498986005783081,0.050000000745058,0.2314445674419403,291.1521301269531,291.1499938964844,257.1976928710937,256.2441711425781,284.5781555175781,293.10723876953125,291.15191650390625,1.0,0.2668655812740326,1.0,0.050000000745058,0.6354395151138306,1.0,-1.268834948539734,0.0002859797677956,1.2685489654541016,-0.3014983236789703,0.0,0.0,0.3701990246772766,45.97824096679688,46.0,1.56177020072937,-8405.3310546875,216.17979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1902135610580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795246541500091,0.2795292735099792,-4.60491764897597e-06,0.0,0.0001930425787577,0.0,0.0,12.46097469329834,0.0,0.0,0.0,0.3040307462215423,4.0,0.0,1.0
497640,293.11328125,297.1499938964844,293.1499938964844,0.1487590968608856,-3150.89990234375,304.1464538574219,0.8365709185600281,0.2219769358634948,0.2004918456077575,292.70782470703125,297.1499938964844,293.1499938964844,0.0122636575251817,-719.508056640625,303.3175964355469,0.498986005783081,0.050000000745058,0.0487912259995937,293.0974426269531,297.1499938964844,293.1499938964844,0.2248698770999908,-3406.1884765625,304.14453125,0.9377064108848572,0.309425801038742,0.2167677581310272,293.0829772949219,297.1499938964844,293.1499938964844,0.2923220694065094,-5665.06494140625,304.17254638671875,0.9990000128746032,0.4627918004989624,0.3597477674484253,293.1070251464844,297.1499938964844,293.1499938964844,0.0042137959972023,-1581.602294921875,296.7983703613281,0.498986005783081,0.050000000745058,0.2314445674419403,291.1521301269531,291.1499938964844,257.1976928710937,256.2441711425781,284.5781555175781,293.10723876953125,291.15191650390625,1.0,0.2668655812740326,1.0,0.050000000745058,0.6354395151138306,1.0,-1.268834948539734,0.0002859797677956,1.2685489654541016,-0.3014983236789703,0.0,0.0,0.3701990246772766,45.97824096679688,46.0,1.56177020072937,-8405.3310546875,216.17979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1902135610580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795246541500091,0.2795292735099792,-4.60491764897597e-06,0.0,0.0001930425787577,0.0,0.0,12.46097469329834,0.0,0.0,0.0,0.3040307462215423,4.0,0.0,1.0
497700,293.1131591796875,297.1499938964844,293.1499938964844,0.1491820067167282,-3158.114501953125,304.1463317871094,0.8376832604408264,0.2224683761596679,0.2009269744157791,292.7046813964844,297.1499938964844,293.1499938964844,0.0124502312391996,-724.5369873046875,303.4024963378906,0.4993357360363006,0.050000000745058,0.0487855784595012,293.097412109375,297.1499938964844,293.1499938964844,0.2255021780729293,-3413.842041015625,304.1443786621094,0.9392205476760864,0.3100955188274383,0.2172294855117797,293.0716552734375,297.1499938964844,293.1499938964844,0.2914630472660064,-5652.931640625,304.16998291015625,0.9990000128746032,0.4658663272857666,0.359002947807312,293.10498046875,297.1499938964844,293.1499938964844,0.0042238249443471,-1585.242431640625,296.8103942871094,0.4993357360363006,0.050000000745058,0.2314177900552749,291.1505432128906,291.1499938964844,257.1703186035156,256.2194519042969,284.5672912597656,293.105224609375,291.1501159667969,1.0,0.2667441070079803,1.0,0.050000000745058,0.6349399089813232,1.0,-1.2689775228500366,0.0002863962727133,1.2686911821365356,-0.3016272187232971,0.0,0.0,0.3703194260597229,45.83545684814453,46.0,-1.9247838258743288,-8413.12109375,215.9237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,305.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1904445141553878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795217335224151,0.2795263528823852,-4.604474725056207e-06,0.0,0.0001932769810082,0.0,0.0,12.459705352783203,0.0,0.0,0.0,0.3040236234664917,4.0,0.0,1.0
497760,293.113037109375,297.1499938964844,293.1499938964844,0.1496224850416183,-3165.638427734375,304.14617919921875,0.8382009863853455,0.2229597568511963,0.201367899775505,292.7015991210937,297.1499938964844,293.1499938964844,0.0126457754522562,-729.7356567382812,303.4877624511719,0.4992980062961578,0.050000000745058,0.0487861819565296,293.097412109375,297.1499938964844,293.1499938964844,0.2261591255664825,-3421.801513671875,304.1441955566406,0.9399119019508362,0.3107653260231018,0.2176958173513412,293.0623474121094,297.1499938964844,293.1499938964844,0.2914252281188965,-5653.74560546875,304.1664428710937,0.9990000128746032,0.4686897993087768,0.3590830564498901,293.1028747558594,297.1499938964844,293.1499938964844,0.0042350310832262,-1589.3524169921875,296.8224182128906,0.4992980062961578,0.050000000745058,0.231420636177063,291.14801025390625,291.1499938964844,257.1427307128906,256.19451904296875,284.5574951171875,293.1031188964844,291.1474609375,1.0,0.2669652700424194,1.0,0.050000000745058,0.6344403028488159,1.0,-1.270166039466858,0.0002872187178581,1.26987886428833,-0.3019641935825348,0.0,0.0,0.3707062005996704,45.86680603027344,49.0,-4.730486869812012,-8426.8896484375,216.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.190645083785057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797675728797912,0.2797721624374389,-4.604638888849877e-06,0.0,0.0001934805331984,0.0,0.0,12.472476959228516,0.0,0.0,0.0,0.3040736317634582,4.0,0.0,1.0
497820,293.11279296875,297.1499938964844,293.1499938964844,0.1505338847637176,-3181.201171875,304.1459350585937,0.8377320766448975,0.2239425033330917,0.2022646367549896,292.695556640625,297.1499938964844,293.1499938964844,0.0130625832825899,-740.51708984375,303.6596069335937,0.4982495307922363,0.050000000745058,0.0488031990826129,293.0973815917969,297.1499938964844,293.1499938964844,0.227514237165451,-3438.208984375,304.1438903808594,0.939228892326355,0.3121049702167511,0.2186401933431625,293.05029296875,297.1499938964844,293.1499938964844,0.2934322357177734,-5687.900390625,304.1575622558594,0.9990000128746032,0.4733738005161285,0.3613259196281433,293.0986328125,297.1499938964844,293.1499938964844,0.0042601628229022,-1598.5985107421875,296.8470458984375,0.4982495307922363,0.050000000745058,0.2315013706684112,291.1417541503906,291.1499938964844,257.08697509765625,256.1441955566406,284.54052734375,293.098876953125,291.1411437988281,1.0,0.2682722508907318,1.0,0.050000000745058,0.6334410309791565,1.0,-1.275184154510498,0.0002899009850807,1.2748942375183103,-0.3031662702560425,0.0,0.0,0.3722155690193176,46.37030792236328,52.0,-7.956596851348877,-8470.453125,219.2974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1910205036401748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810533046722412,0.2810578942298889,-4.607234586728737e-06,0.0,0.0001938615314429,0.0,0.0,12.543770790100098,0.0,0.0,0.0,0.3043596446514129,4.0,0.0,1.0
497880,293.11279296875,297.1499938964844,293.1499938964844,0.1505338847637176,-3181.201171875,304.1459350585937,0.8377320766448975,0.2239425033330917,0.2022646367549896,292.695556640625,297.1499938964844,293.1499938964844,0.0130625832825899,-740.51708984375,303.6596069335937,0.4982495307922363,0.050000000745058,0.0488031990826129,293.0973815917969,297.1499938964844,293.1499938964844,0.227514237165451,-3438.208984375,304.1438903808594,0.939228892326355,0.3121049702167511,0.2186401933431625,293.05029296875,297.1499938964844,293.1499938964844,0.2934322357177734,-5687.900390625,304.1575622558594,0.9990000128746032,0.4733738005161285,0.3613259196281433,293.0986328125,297.1499938964844,293.1499938964844,0.0042601628229022,-1598.5985107421875,296.8470458984375,0.4982495307922363,0.050000000745058,0.2315013706684112,291.1417541503906,291.1499938964844,257.08697509765625,256.1441955566406,284.54052734375,293.098876953125,291.1411437988281,1.0,0.2682722508907318,1.0,0.050000000745058,0.6334410309791565,1.0,-1.275184154510498,0.0002899009850807,1.2748942375183103,-0.3031662702560425,0.0,0.0,0.3722155690193176,46.37030792236328,52.0,-7.956596851348877,-8470.453125,219.2974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1910205036401748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810533046722412,0.2810578942298889,-4.607234586728737e-06,0.0,0.0001938615314429,0.0,0.0,12.543770790100098,0.0,0.0,0.0,0.3043596446514129,4.0,0.0,1.0
497940,293.11260986328125,297.1499938964844,293.1499938964844,0.1514712572097778,-3197.182373046875,304.1457214355469,0.8356179594993591,0.2249254435300827,0.2031784951686859,292.6896057128906,297.1499938964844,293.1499938964844,0.0135149070993065,-751.7376098632812,303.83349609375,0.4961491525173187,0.050000000745058,0.0488382391631603,293.09735107421875,297.1499938964844,293.1499938964844,0.2289023697376251,-3454.984375,304.14361572265625,0.936267077922821,0.3134440183639526,0.2195974886417389,293.0470886230469,297.1499938964844,293.1499938964844,0.2978059649467468,-5758.5380859375,304.14776611328125,0.9990000128746032,0.4765675961971283,0.3658992350101471,293.0944519042969,297.1499938964844,293.1499938964844,0.0042881122790277,-1608.8662109375,296.8726501464844,0.4961491525173187,0.050000000745058,0.2316675782203674,291.1349792480469,291.1499938964844,257.0305480957031,256.09326171875,284.5264892578125,293.0946655273437,291.13433837890625,1.0,0.2705487906932831,1.0,0.050000000745058,0.6324418187141418,1.0,-1.2831602096557615,0.0002937712415587,1.282866358757019,-0.30496346950531,0.0,0.0,0.3746750950813293,47.37581634521485,55.0,-9.14822006225586,-8531.7958984375,224.3659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1914632469415664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833682894706726,0.2833729088306427,-4.613003966369433e-06,0.0,0.0001943108509294,0.0,0.0,12.675360679626465,0.0,0.0,0.0,0.3048941195011139,4.0,0.0,1.0
498000,293.11260986328125,297.1499938964844,293.1499938964844,0.1514712572097778,-3197.182373046875,304.1457214355469,0.8356179594993591,0.2249254435300827,0.2031784951686859,292.6896057128906,297.1499938964844,293.1499938964844,0.0135149070993065,-751.7376098632812,303.83349609375,0.4961491525173187,0.050000000745058,0.0488382391631603,293.09735107421875,297.1499938964844,293.1499938964844,0.2289023697376251,-3454.984375,304.14361572265625,0.936267077922821,0.3134440183639526,0.2195974886417389,293.0470886230469,297.1499938964844,293.1499938964844,0.2978059649467468,-5758.5380859375,304.14776611328125,0.9990000128746032,0.4765675961971283,0.3658992350101471,293.0944519042969,297.1499938964844,293.1499938964844,0.0042881122790277,-1608.8662109375,296.8726501464844,0.4961491525173187,0.050000000745058,0.2316675782203674,291.1349792480469,291.1499938964844,257.0305480957031,256.09326171875,284.5264892578125,293.0946655273437,291.13433837890625,1.0,0.2705487906932831,1.0,0.050000000745058,0.6324418187141418,1.0,-1.2831602096557615,0.0002937712415587,1.282866358757019,-0.30496346950531,0.0,0.0,0.3746750950813293,47.37581634521485,55.0,-9.14822006225586,-8531.7958984375,224.3659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1914632469415664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833682894706726,0.2833729088306427,-4.613003966369433e-06,0.0,0.0001943108509294,0.0,0.0,12.675360679626465,0.0,0.0,0.0,0.3048941195011139,4.0,0.0,1.0
498060,293.1124267578125,297.1499938964844,293.1499938964844,0.152423158288002,-3213.3759765625,304.14556884765625,0.8322884440422058,0.2259089350700378,0.2041067332029342,292.6836853027344,297.1499938964844,293.1499938964844,0.0140042211860418,-763.3202514648438,304.009521484375,0.493280291557312,0.050000000745058,0.0488880723714828,293.0973205566406,297.1499938964844,293.1499938964844,0.2303062230348587,-3471.90869140625,304.1434020996094,0.9315742254257202,0.3147819936275482,0.2205649316310882,293.0520324707031,297.1499938964844,293.1499938964844,0.3040864169597626,-5857.98046875,304.1380615234375,0.9990000128746032,0.4781809747219085,0.3723063766956329,293.0904846191406,297.1499938964844,293.1499938964844,0.0043181641958653,-1619.8577880859375,296.89923095703125,0.493280291557312,0.050000000745058,0.2319039702415466,291.1283264160156,291.1499938964844,256.9735717773437,256.0418395996094,284.5147705078125,293.0906982421875,291.12774658203125,1.0,0.2735929191112518,1.0,0.050000000745058,0.631442666053772,1.0,-1.2934691905975342,0.0002986154577229,1.2931705713272097,-0.3072338402271271,0.0,0.0,0.3780160844326019,48.79280853271485,58.0,-9.13579273223877,-8607.5322265625,231.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.1920859068632125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866763472557068,0.2866809666156769,-4.62195885120309e-06,0.0,0.0001949427824001,0.0,0.0,12.866240501403809,0.0,0.0,0.0,0.3056735396385193,4.0,0.0,1.0
498120,293.1124267578125,297.1499938964844,293.1499938964844,0.152423158288002,-3213.3759765625,304.14556884765625,0.8322884440422058,0.2259089350700378,0.2041067332029342,292.6836853027344,297.1499938964844,293.1499938964844,0.0140042211860418,-763.3202514648438,304.009521484375,0.493280291557312,0.050000000745058,0.0488880723714828,293.0973205566406,297.1499938964844,293.1499938964844,0.2303062230348587,-3471.90869140625,304.1434020996094,0.9315742254257202,0.3147819936275482,0.2205649316310882,293.0520324707031,297.1499938964844,293.1499938964844,0.3040864169597626,-5857.98046875,304.1380615234375,0.9990000128746032,0.4781809747219085,0.3723063766956329,293.0904846191406,297.1499938964844,293.1499938964844,0.0043181641958653,-1619.8577880859375,296.89923095703125,0.493280291557312,0.050000000745058,0.2319039702415466,291.1283264160156,291.1499938964844,256.9735717773437,256.0418395996094,284.5147705078125,293.0906982421875,291.12774658203125,1.0,0.2735929191112518,1.0,0.050000000745058,0.631442666053772,1.0,-1.2934691905975342,0.0002986154577229,1.2931705713272097,-0.3072338402271271,0.0,0.0,0.3780160844326019,48.79280853271485,58.0,-9.13579273223877,-8607.5322265625,231.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.1920859068632125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866763472557068,0.2866809666156769,-4.62195885120309e-06,0.0,0.0001949427824001,0.0,0.0,12.866240501403809,0.0,0.0,0.0,0.3056735396385193,4.0,0.0,1.0
498180,293.1122741699219,297.1499938964844,293.1499938964844,0.1533814519643783,-3229.637939453125,304.1454467773437,0.8282486200332642,0.2268925458192825,0.205045610666275,292.67791748046875,297.1499938964844,293.1499938964844,0.0146649926900863,-780.8236083984375,304.1474304199219,0.4921790957450866,0.0528869964182376,0.0495746210217475,293.0973205566406,297.1499938964844,293.1499938964844,0.2317140400409698,-3488.83642578125,304.14324951171875,0.925845205783844,0.3161178231239319,0.2215391397476196,293.064208984375,297.1499938964844,293.1499938964844,0.3116919994354248,-5976.66455078125,304.12945556640625,0.9990000128746032,0.4782112240791321,0.3799198865890503,293.0867919921875,297.1499938964844,293.1499938964844,0.0043496703729033,-1631.31884765625,296.9267272949219,0.4899576306343078,0.050000000745058,0.232190191745758,291.1221923828125,291.1499938964844,256.91619873046875,255.99002075195312,284.504638671875,293.0870056152344,291.1216735839844,1.0,0.2772521674633026,1.0,0.050000000745058,0.6304435729980469,1.0,-1.3060693740844729,0.0003044527256861,1.30576491355896,-0.309992641210556,0.0,0.0,0.3821412324905395,50.512474060058594,61.0,-8.693633079528809,-8695.966796875,239.78273010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,305.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.791015625,18000.0,0.0,0.0,0.1929805278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909053564071655,0.2909099757671356,-4.634022843674757e-06,0.0,0.0001958507054951,0.0,0.0,13.11366367340088,0.0,0.0,0.0,0.3066871464252472,4.0,0.0,1.0
498240,293.1122741699219,297.1499938964844,293.1499938964844,0.1533814519643783,-3229.637939453125,304.1454467773437,0.8282486200332642,0.2268925458192825,0.205045610666275,292.67791748046875,297.1499938964844,293.1499938964844,0.0146649926900863,-780.8236083984375,304.1474304199219,0.4921790957450866,0.0528869964182376,0.0495746210217475,293.0973205566406,297.1499938964844,293.1499938964844,0.2317140400409698,-3488.83642578125,304.14324951171875,0.925845205783844,0.3161178231239319,0.2215391397476196,293.064208984375,297.1499938964844,293.1499938964844,0.3116919994354248,-5976.66455078125,304.12945556640625,0.9990000128746032,0.4782112240791321,0.3799198865890503,293.0867919921875,297.1499938964844,293.1499938964844,0.0043496703729033,-1631.31884765625,296.9267272949219,0.4899576306343078,0.050000000745058,0.232190191745758,291.1221923828125,291.1499938964844,256.91619873046875,255.99002075195312,284.504638671875,293.0870056152344,291.1216735839844,1.0,0.2772521674633026,1.0,0.050000000745058,0.6304435729980469,1.0,-1.3060693740844729,0.0003044527256861,1.30576491355896,-0.309992641210556,0.0,0.0,0.3821412324905395,50.512474060058594,61.0,-8.693633079528809,-8695.966796875,239.78273010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,305.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.791015625,18000.0,0.0,0.0,0.1929805278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909053564071655,0.2909099757671356,-4.634022843674757e-06,0.0,0.0001958507054951,0.0,0.0,13.11366367340088,0.0,0.0,0.0,0.3066871464252472,4.0,0.0,1.0
498300,293.1122131347656,297.1499938964844,293.1499938964844,0.1538720428943634,-3237.98046875,304.1453857421875,0.8270122408866882,0.2273799628019333,0.205503836274147,292.677734375,297.1499938964844,293.1499938964844,0.0175377707928419,-859.6238403320312,304.14263916015625,0.5082414150238037,0.0589072331786155,0.0545755140483379,293.09735107421875,297.1499938964844,293.1499938964844,0.2324388027191162,-3497.5654296875,304.1431579589844,0.9240841269493104,0.3167798519134521,0.2220167070627212,293.0717163085937,297.1499938964844,293.1499938964844,0.3145453631877899,-6020.3798828125,304.1280212402344,0.9990000128746032,0.4778217375278473,0.3826048970222473,293.0851135253906,297.1499938964844,293.1499938964844,0.0043646246194839,-1636.849609375,296.9398193359375,0.4888016283512115,0.050000000745058,0.232292354106903,291.1178283691406,291.1499938964844,256.8873596191406,255.9640045166016,284.5033874511719,293.0852966308594,291.1167907714844,1.0,0.2793681025505066,1.0,0.050000000745058,0.6299439668655396,1.0,-1.3165390491485596,0.0003091022372245,1.3162299394607544,-0.3122096955776214,0.0,0.0,0.384703516960144,51.22010040283203,61.0,-12.03824520111084,-8752.595703125,245.3607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,305.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1015625,18000.0,0.0,0.0,0.1935589760541916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934209108352661,0.2934255599975586,-4.641213763534324e-06,0.0,0.0001964377588592,0.0,0.0,13.261855125427246,0.0,0.0,0.0,0.3072975873947143,4.0,0.0,1.0
498360,293.1121520996094,297.1499938964844,293.1499938964844,0.1543930768966674,-3246.86767578125,304.145263671875,0.8255892992019653,0.2278733551502227,0.2059658616781234,292.6817626953125,297.1499938964844,293.1499938964844,0.0210306756198406,-942.8536376953124,304.1376647949219,0.525101900100708,0.0641030594706535,0.0598502829670906,293.09735107421875,297.1499938964844,293.1499938964844,0.2332071363925933,-3506.84423828125,304.1430053710937,0.9220635294914246,0.3174465000629425,0.2224962413311004,293.0793151855469,297.1499938964844,293.1499938964844,0.3177577555179596,-6069.63720703125,304.12615966796875,0.9990000128746032,0.4773244261741638,0.3855966329574585,293.0836181640625,297.1499938964844,293.1499938964844,0.0043802810832858,-1642.7431640625,296.9515075683594,0.4875199794769287,0.050000000745058,0.2324070036411285,291.1112976074219,291.1499938964844,256.8584899902344,255.9379119873047,284.5038757324219,293.0837707519531,291.1102294921875,1.0,0.2816515564918518,1.0,0.050000000745058,0.6294444799423218,1.0,-1.3277298212051392,0.0003140993067063,1.3274157047271729,-0.3145494163036346,0.0,0.0,0.387938529253006,52.00799560546875,64.0,-14.57530403137207,-8818.10546875,251.4765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1875,18000.0,0.0,0.0,0.1942548006772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965971827507019,0.2966018319129944,-4.64989125248394e-06,0.0,0.0001971439196495,0.0,0.0,13.448933601379396,0.0,0.0,0.0,0.3080654442310333,4.0,0.0,1.0
498420,293.1119384765625,297.1499938964844,293.1499938964844,0.1554034948348999,-3263.998046875,304.1451721191406,0.8218384385108948,0.2288717925548553,0.2069152742624282,292.6964111328125,297.1499938964844,293.1499938964844,0.0278122555464506,-1084.6937255859375,304.1305847167969,0.5515450239181519,0.0730050578713417,0.0687684044241905,293.0972900390625,297.1499938964844,293.1499938964844,0.2346835285425186,-3524.56689453125,304.14288330078125,0.9167964458465576,0.3187884390354156,0.2234727144241333,293.0964660644531,297.1499938964844,293.1499938964844,0.3255724310874939,-6189.16357421875,304.1210632324219,0.9990000128746032,0.4756418168544769,0.3930805921554565,293.08135986328125,297.1499938964844,293.1499938964844,0.0044114431366324,-1654.2091064453125,296.9759521484375,0.4843272268772125,0.050000000745058,0.2326979041099548,291.102294921875,291.1499938964844,256.80059814453125,255.88563537597656,284.5046081542969,293.0814819335937,291.101806640625,1.0,0.286587119102478,1.0,0.050000000745058,0.6284454464912415,1.0,-1.3500796556472778,0.0003242602106183,1.3497554063796997,-0.3192371726036072,0.0,0.0,0.3949691355228424,53.916839599609375,67.0,-11.639434814453123,-8960.94140625,264.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,305.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6953125,18000.0,0.0,0.0,0.196065679192543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042695522308349,0.3042742311954498,-4.6727545850444585e-06,0.0,0.0001989817392313,0.0,0.0,13.910843849182127,0.0,0.0,0.0,0.3099537193775177,4.0,0.0,1.0
498480,293.1119384765625,297.1499938964844,293.1499938964844,0.1554034948348999,-3263.998046875,304.1451721191406,0.8218384385108948,0.2288717925548553,0.2069152742624282,292.6964111328125,297.1499938964844,293.1499938964844,0.0278122555464506,-1084.6937255859375,304.1305847167969,0.5515450239181519,0.0730050578713417,0.0687684044241905,293.0972900390625,297.1499938964844,293.1499938964844,0.2346835285425186,-3524.56689453125,304.14288330078125,0.9167964458465576,0.3187884390354156,0.2234727144241333,293.0964660644531,297.1499938964844,293.1499938964844,0.3255724310874939,-6189.16357421875,304.1210632324219,0.9990000128746032,0.4756418168544769,0.3930805921554565,293.08135986328125,297.1499938964844,293.1499938964844,0.0044114431366324,-1654.2091064453125,296.9759521484375,0.4843272268772125,0.050000000745058,0.2326979041099548,291.102294921875,291.1499938964844,256.80059814453125,255.88563537597656,284.5046081542969,293.0814819335937,291.101806640625,1.0,0.286587119102478,1.0,0.050000000745058,0.6284454464912415,1.0,-1.3500796556472778,0.0003242602106183,1.3497554063796997,-0.3192371726036072,0.0,0.0,0.3949691355228424,53.916839599609375,67.0,-11.639434814453123,-8960.94140625,264.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,305.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6953125,18000.0,0.0,0.0,0.196065679192543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042695522308349,0.3042742311954498,-4.6727545850444585e-06,0.0,0.0001989817392313,0.0,0.0,13.910843849182127,0.0,0.0,0.0,0.3099537193775177,4.0,0.0,1.0
