time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498540,293.1117553710937,297.1499938964844,293.1499938964844,0.1563911885023117,-3280.6591796875,304.1451416015625,0.8173231482505798,0.2298742979764938,0.2078826129436493,292.71466064453125,297.1499938964844,293.1499938964844,0.0345733575522899,-1203.4915771484375,304.1259155273437,0.5709049701690674,0.0808023810386657,0.0764452815055847,293.0972595214844,297.1499938964844,293.1499938964844,0.2361150085926056,-3541.666748046875,304.14288330078125,0.9106531143188475,0.3201309144496918,0.224460557103157,293.11773681640625,297.1499938964844,293.1499938964844,0.3347229659557342,-6328.16796875,304.115478515625,0.9990000128746032,0.4726972877979278,0.4019085466861725,293.0800476074219,297.1499938964844,293.1499938964844,0.0044416734017431,-1665.150390625,297.0003967285156,0.4805378317832947,0.050000000745058,0.2330483645200729,291.0966186523437,291.1499938964844,256.74267578125,255.8332672119141,284.50537109375,293.0801086425781,291.0963134765625,1.0,0.2918899655342102,1.0,0.050000000745058,0.6274464726448059,1.0,-1.3726595640182495,0.000334762269631,1.372324824333191,-0.3239867985248565,0.0,0.0,0.4024868011474609,56.15386581420898,70.0,-8.362342834472656,-9107.1015625,279.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,305.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2578125,18000.0,0.0,0.0,0.1984594315290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127421736717224,0.3127468824386596,-4.6999989535834175e-06,0.0,0.0002014110941672,0.0,0.0,14.43482494354248,0.0,0.0,0.0,0.3121077120304107,4.0,0.0,1.0
498600,293.1117553710937,297.1499938964844,293.1499938964844,0.1563911885023117,-3280.6591796875,304.1451416015625,0.8173231482505798,0.2298742979764938,0.2078826129436493,292.71466064453125,297.1499938964844,293.1499938964844,0.0345733575522899,-1203.4915771484375,304.1259155273437,0.5709049701690674,0.0808023810386657,0.0764452815055847,293.0972595214844,297.1499938964844,293.1499938964844,0.2361150085926056,-3541.666748046875,304.14288330078125,0.9106531143188475,0.3201309144496918,0.224460557103157,293.11773681640625,297.1499938964844,293.1499938964844,0.3347229659557342,-6328.16796875,304.115478515625,0.9990000128746032,0.4726972877979278,0.4019085466861725,293.0800476074219,297.1499938964844,293.1499938964844,0.0044416734017431,-1665.150390625,297.0003967285156,0.4805378317832947,0.050000000745058,0.2330483645200729,291.0966186523437,291.1499938964844,256.74267578125,255.8332672119141,284.50537109375,293.0801086425781,291.0963134765625,1.0,0.2918899655342102,1.0,0.050000000745058,0.6274464726448059,1.0,-1.3726595640182495,0.000334762269631,1.372324824333191,-0.3239867985248565,0.0,0.0,0.4024868011474609,56.15386581420898,70.0,-8.362342834472656,-9107.1015625,279.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,305.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2578125,18000.0,0.0,0.0,0.1984594315290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127421736717224,0.3127468824386596,-4.6999989535834175e-06,0.0,0.0002014110941672,0.0,0.0,14.43482494354248,0.0,0.0,0.0,0.3121077120304107,4.0,0.0,1.0
498660,293.1116027832031,297.1499938964844,293.1499938964844,0.1573604643344879,-3296.9443359375,304.1451416015625,0.8123288154602051,0.2308778762817382,0.2088599503040313,292.734375,297.1499938964844,293.1499938964844,0.0409878529608249,-1313.6676025390625,304.12335205078125,0.5854123830795288,0.0878357142210006,0.0833603963255882,293.0972595214844,297.1499938964844,293.1499938964844,0.2375109493732452,-3558.279541015625,304.1429138183594,0.904273808002472,0.3214709460735321,0.2254537343978881,293.1429748535156,297.1499938964844,293.1499938964844,0.3448059260845184,-6480.03076171875,304.1101989746094,0.9990000128746032,0.4683996438980102,0.4116123020648956,293.07940673828125,297.1499938964844,293.1499938964844,0.0044713919050991,-1675.766845703125,297.0246887207031,0.4762564301490783,0.050000000745058,0.2334426641464233,291.0931396484375,291.1499938964844,256.684814453125,255.78091430664065,284.5061340332031,293.07940673828125,291.093017578125,1.0,0.297442764043808,1.0,0.050000000745058,0.6264476180076599,1.0,-1.395447850227356,0.0003456049889791,1.3951022624969482,-0.3287868201732635,0.0,0.0,0.4103223979473114,58.6351203918457,58.0,-5.209878921508789,-9257.126953125,294.7800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6377258300781,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.93359375,18000.0,0.0,0.0,0.2014186531305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219142556190491,0.3219189941883087,-4.730865839519538e-06,0.0,0.000204414332984,0.0,0.0,15.016307830810549,0.0,0.0,0.0,0.3144959211349487,4.0,0.0,1.0
498720,293.1116027832031,297.1499938964844,293.1499938964844,0.1573604643344879,-3296.9443359375,304.1451416015625,0.8123288154602051,0.2308778762817382,0.2088599503040313,292.734375,297.1499938964844,293.1499938964844,0.0409878529608249,-1313.6676025390625,304.12335205078125,0.5854123830795288,0.0878357142210006,0.0833603963255882,293.0972595214844,297.1499938964844,293.1499938964844,0.2375109493732452,-3558.279541015625,304.1429138183594,0.904273808002472,0.3214709460735321,0.2254537343978881,293.1429748535156,297.1499938964844,293.1499938964844,0.3448059260845184,-6480.03076171875,304.1101989746094,0.9990000128746032,0.4683996438980102,0.4116123020648956,293.07940673828125,297.1499938964844,293.1499938964844,0.0044713919050991,-1675.766845703125,297.0246887207031,0.4762564301490783,0.050000000745058,0.2334426641464233,291.0931396484375,291.1499938964844,256.684814453125,255.78091430664065,284.5061340332031,293.07940673828125,291.093017578125,1.0,0.297442764043808,1.0,0.050000000745058,0.6264476180076599,1.0,-1.395447850227356,0.0003456049889791,1.3951022624969482,-0.3287868201732635,0.0,0.0,0.4103223979473114,58.6351203918457,58.0,-5.209878921508789,-9257.126953125,294.7800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6377258300781,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.93359375,18000.0,0.0,0.0,0.2014186531305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219142556190491,0.3219189941883087,-4.730865839519538e-06,0.0,0.000204414332984,0.0,0.0,15.016307830810549,0.0,0.0,0.0,0.3144959211349487,4.0,0.0,1.0
498780,293.1111755371094,297.1499938964844,293.1499938964844,0.1581040769815445,-3309.1591796875,304.1455383300781,0.8150191903114319,0.231936901807785,0.2097708284854889,292.75421142578125,297.1499938964844,293.1499938964844,0.0466342270374298,-1410.7821044921875,304.12286376953125,0.6029976010322571,0.0943419560790062,0.0895867347717285,293.09698486328125,297.1499938964844,293.1499938964844,0.238585740327835,-3570.78857421875,304.1435241699219,0.9075285792350768,0.3228577077388763,0.226390853524208,293.1610107421875,297.1499938964844,293.1499938964844,0.3430173099040985,-6445.9169921875,304.1270446777344,0.9990000128746032,0.4648804664611816,0.4091787934303283,293.0791931152344,297.1499938964844,293.1499938964844,0.0044891517609357,-1681.3660888671875,297.05426025390625,0.477346807718277,0.050000000745058,0.2333423346281051,291.1011657714844,291.1499938964844,256.6271057128906,255.72869873046875,284.4989624023437,293.0822448730469,291.102783203125,1.0,0.2972035706043243,1.0,0.050000000745058,0.6254488229751587,1.0,-1.4021104574203491,0.0003494837146718,1.4017610549926758,-0.3302170634269714,0.0,0.0,0.416579395532608,58.21112823486328,46.0,12.22088623046875,-9358.6220703125,296.6738586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5246887207031,305.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.30859375,18000.0,0.0,0.0,0.2048295885324478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330528050661087,0.330532819032669,-4.763389824802289e-06,0.0,0.0002078759862342,0.0,0.0,15.583036422729492,0.0,0.0,0.0,0.3168077170848846,4.0,0.0,1.0
498840,293.1111755371094,297.1499938964844,293.1499938964844,0.1581040769815445,-3309.1591796875,304.1455383300781,0.8150191903114319,0.231936901807785,0.2097708284854889,292.75421142578125,297.1499938964844,293.1499938964844,0.0466342270374298,-1410.7821044921875,304.12286376953125,0.6029976010322571,0.0943419560790062,0.0895867347717285,293.09698486328125,297.1499938964844,293.1499938964844,0.238585740327835,-3570.78857421875,304.1435241699219,0.9075285792350768,0.3228577077388763,0.226390853524208,293.1610107421875,297.1499938964844,293.1499938964844,0.3430173099040985,-6445.9169921875,304.1270446777344,0.9990000128746032,0.4648804664611816,0.4091787934303283,293.0791931152344,297.1499938964844,293.1499938964844,0.0044891517609357,-1681.3660888671875,297.05426025390625,0.477346807718277,0.050000000745058,0.2333423346281051,291.1011657714844,291.1499938964844,256.6271057128906,255.72869873046875,284.4989624023437,293.0822448730469,291.102783203125,1.0,0.2972035706043243,1.0,0.050000000745058,0.6254488229751587,1.0,-1.4021104574203491,0.0003494837146718,1.4017610549926758,-0.3302170634269714,0.0,0.0,0.416579395532608,58.21112823486328,46.0,12.22088623046875,-9358.6220703125,296.6738586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5246887207031,305.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.30859375,18000.0,0.0,0.0,0.2048295885324478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330528050661087,0.330532819032669,-4.763389824802289e-06,0.0,0.0002078759862342,0.0,0.0,15.583036422729492,0.0,0.0,0.0,0.3168077170848846,4.0,0.0,1.0
498900,293.11083984375,297.1499938964844,293.1499938964844,0.1583832204341888,-3313.598876953125,304.1458435058594,0.8190507292747498,0.2324906140565872,0.2102155238389969,292.7633972167969,297.1499938964844,293.1499938964844,0.0492885559797287,-1456.748779296875,304.1229553222656,0.6130529642105103,0.0975484251976013,0.0925789400935173,293.0968017578125,297.1499938964844,293.1499938964844,0.2389815300703048,-3575.2529296875,304.1439819335937,0.9127371311187744,0.3235697150230407,0.2268473953008651,293.1612548828125,297.1499938964844,293.1499938964844,0.3377211391925812,-6361.404296875,304.140869140625,0.9990000128746032,0.4646883606910705,0.403705894947052,293.07916259765625,297.1499938964844,293.1499938964844,0.0044928998686373,-1681.9820556640625,297.0721130371094,0.4797562956809997,0.050000000745058,0.233119711279869,291.111328125,291.1499938964844,256.598388671875,255.7026824951172,284.48895263671875,293.0827331542969,291.1133728027344,1.0,0.2953904569149017,1.0,0.050000000745058,0.6249493956565857,1.0,-1.3999502658843994,0.000348998903064,1.3996013402938845,-0.3298535645008087,0.0,0.0,0.4181524813175201,56.98487854003906,46.0,21.32282829284668,-9387.4619140625,292.8119506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4785461425781,305.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.162109375,18000.0,0.0,0.0,0.2065894603729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331978321075439,0.333202600479126,-4.776122295879759e-06,0.0,0.0002096620301017,0.0,0.0,15.768808364868164,0.0,0.0,0.0,0.3175740242004394,4.0,0.0,1.0
498960,293.1104736328125,297.1499938964844,293.1499938964844,0.1586222648620605,-3317.318603515625,304.1461486816406,0.8246115446090698,0.2330580502748489,0.2106551826000213,292.7719116210937,297.1499938964844,293.1499938964844,0.051886897534132,-1502.0721435546875,304.1231689453125,0.6233776807785034,0.1007716059684753,0.095552772283554,293.0965270996094,297.1499938964844,293.1499938964844,0.2393146157264709,-3578.930419921875,304.1444702148437,0.9202877283096312,0.324292242527008,0.2272975891828537,293.1548767089844,297.1499938964844,293.1499938964844,0.3299759924411773,-6239.5048828125,304.1566162109375,0.9990000128746032,0.4657917320728302,0.3958818316459656,293.0791931152344,297.1499938964844,293.1499938964844,0.0044942358508706,-1681.5872802734375,297.09136962890625,0.4831295907497406,0.050000000745058,0.232806771993637,291.12408447265625,291.1499938964844,256.5697326660156,255.67672729492188,284.4749755859375,293.0813903808594,291.1263122558594,1.0,0.2926096320152282,1.0,0.050000000745058,0.6244499683380127,1.0,-1.39482319355011,0.0003472007228992,1.3944759368896484,-0.3288906514644623,0.0,0.0,0.4186060130596161,55.226409912109375,49.0,28.243656158447266,-9395.7783203125,286.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4435119628906,305.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.625,18000.0,0.0,0.0,0.2083199024200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346133232116699,0.3346180915832519,-4.784865723195253e-06,0.0,0.0002114182134391,0.0,0.0,15.873806953430176,0.0,0.0,0.0,0.3180099129676819,4.0,0.0,1.0
499020,293.10992431640625,297.1499938964844,293.1499938964844,0.1593389213085174,-3329.078125,304.1462097167969,0.8315345644950867,0.2341758608818054,0.2115937322378158,292.78717041015625,297.1499938964844,293.1499938964844,0.0571682825684547,-1595.726806640625,304.123291015625,0.6400472521781921,0.1072536185383796,0.1016022190451622,293.09619140625,297.1499938964844,293.1499938964844,0.2403101474046707,-3590.541015625,304.1446228027344,0.9298608303070068,0.3257181942462921,0.2282403409481048,293.1313171386719,297.1499938964844,293.1499938964844,0.3210183382034302,-6100.82568359375,304.1687927246094,0.9990000128746032,0.4704344272613525,0.3870888650417328,293.0792541503906,297.1499938964844,293.1499938964844,0.004503452219069,-1683.975341796875,297.1226806640625,0.4868809580802917,0.050000000745058,0.2324623614549636,291.13690185546875,291.1499938964844,256.5128173828125,255.6250762939453,284.4514465332031,293.07928466796875,291.1371154785156,1.0,0.2905521988868713,1.0,0.050000000745058,0.6234510540962219,1.0,-1.3933672904968262,0.0003475188277661,1.3930197954177856,-0.3288546800613403,0.0,0.0,0.4191742539405823,53.357460021972656,52.0,14.954479217529297,-9403.822265625,281.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41632080078125,305.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.2114910781383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352809846401214,0.3352857828140259,-4.790951152244816e-06,0.0,0.0002146365586668,0.0,0.0,15.929423332214355,0.0,0.0,0.0,0.318276047706604,4.0,0.0,1.0
499080,293.10992431640625,297.1499938964844,293.1499938964844,0.1593389213085174,-3329.078125,304.1462097167969,0.8315345644950867,0.2341758608818054,0.2115937322378158,292.78717041015625,297.1499938964844,293.1499938964844,0.0571682825684547,-1595.726806640625,304.123291015625,0.6400472521781921,0.1072536185383796,0.1016022190451622,293.09619140625,297.1499938964844,293.1499938964844,0.2403101474046707,-3590.541015625,304.1446228027344,0.9298608303070068,0.3257181942462921,0.2282403409481048,293.1313171386719,297.1499938964844,293.1499938964844,0.3210183382034302,-6100.82568359375,304.1687927246094,0.9990000128746032,0.4704344272613525,0.3870888650417328,293.0792541503906,297.1499938964844,293.1499938964844,0.004503452219069,-1683.975341796875,297.1226806640625,0.4868809580802917,0.050000000745058,0.2324623614549636,291.13690185546875,291.1499938964844,256.5128173828125,255.6250762939453,284.4514465332031,293.07928466796875,291.1371154785156,1.0,0.2905521988868713,1.0,0.050000000745058,0.6234510540962219,1.0,-1.3933672904968262,0.0003475188277661,1.3930197954177856,-0.3288546800613403,0.0,0.0,0.4191742539405823,53.357460021972656,52.0,14.954479217529297,-9403.822265625,281.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41632080078125,305.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.2114910781383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352809846401214,0.3352857828140259,-4.790951152244816e-06,0.0,0.0002146365586668,0.0,0.0,15.929423332214355,0.0,0.0,0.0,0.318276047706604,4.0,0.0,1.0
499140,293.1094665527344,297.1499938964844,293.1499938964844,0.1602008789777755,-3343.45068359375,304.14605712890625,0.8354199528694153,0.2352789044380188,0.2125537097454071,292.80096435546875,297.1499938964844,293.1499938964844,0.0623975545167923,-1690.5665283203125,304.1234741210937,0.6545729637145996,0.1136504039168357,0.1076610907912254,293.095947265625,297.1499938964844,293.1499938964844,0.2415190190076828,-3604.86767578125,304.1444091796875,0.9351601600646972,0.3271334767341614,0.2292018979787826,293.1072082519531,297.1499938964844,293.1499938964844,0.3167439103126526,-6036.5283203125,304.1694641113281,0.9990000128746032,0.4758005738258362,0.3830731511116028,293.079345703125,297.1499938964844,293.1499938964844,0.0045194630511105,-1689.3170166015625,297.1484375,0.4885985851287842,0.050000000745058,0.2323074489831924,291.1395568847656,291.1499938964844,256.4564208984375,255.57388305664065,284.4375305175781,293.079345703125,291.1396789550781,1.0,0.2902977466583252,1.0,0.050000000745058,0.6224521994590759,1.0,-1.397938251495361,0.0003505180065985,1.397587776184082,-0.3299477100372314,0.0,0.0,0.4203769266605377,52.60380935668945,55.0,6.301084995269775,-9447.39453125,281.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4334411621094,305.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.50390625,18000.0,0.0,0.0,0.2142305076122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367995917797088,0.3368043601512909,-4.7961584641598165e-06,0.0,0.000217416731175,0.0,0.0,16.029956817626953,0.0,0.0,0.0,0.3186817169189453,4.0,0.0,1.0
499200,293.1094665527344,297.1499938964844,293.1499938964844,0.1602008789777755,-3343.45068359375,304.14605712890625,0.8354199528694153,0.2352789044380188,0.2125537097454071,292.80096435546875,297.1499938964844,293.1499938964844,0.0623975545167923,-1690.5665283203125,304.1234741210937,0.6545729637145996,0.1136504039168357,0.1076610907912254,293.095947265625,297.1499938964844,293.1499938964844,0.2415190190076828,-3604.86767578125,304.1444091796875,0.9351601600646972,0.3271334767341614,0.2292018979787826,293.1072082519531,297.1499938964844,293.1499938964844,0.3167439103126526,-6036.5283203125,304.1694641113281,0.9990000128746032,0.4758005738258362,0.3830731511116028,293.079345703125,297.1499938964844,293.1499938964844,0.0045194630511105,-1689.3170166015625,297.1484375,0.4885985851287842,0.050000000745058,0.2323074489831924,291.1395568847656,291.1499938964844,256.4564208984375,255.57388305664065,284.4375305175781,293.079345703125,291.1396789550781,1.0,0.2902977466583252,1.0,0.050000000745058,0.6224521994590759,1.0,-1.397938251495361,0.0003505180065985,1.397587776184082,-0.3299477100372314,0.0,0.0,0.4203769266605377,52.60380935668945,55.0,6.301084995269775,-9447.39453125,281.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4334411621094,305.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.50390625,18000.0,0.0,0.0,0.2142305076122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367995917797088,0.3368043601512909,-4.7961584641598165e-06,0.0,0.000217416731175,0.0,0.0,16.029956817626953,0.0,0.0,0.0,0.3186817169189453,4.0,0.0,1.0
499260,293.1091613769531,297.1499938964844,293.1499938964844,0.161127284169197,-3358.94677734375,304.14581298828125,0.8369279503822327,0.2363688498735427,0.2135294079780578,292.8145751953125,297.1499938964844,293.1499938964844,0.067353643476963,-1782.349609375,304.12408447265625,0.6667969226837158,0.1197290048003196,0.1134937554597854,293.09576416015625,297.1499938964844,293.1499938964844,0.24282206594944,-3620.35400390625,304.14410400390625,0.9371241331100464,0.3285383582115173,0.2301777452230453,293.08819580078125,297.1499938964844,293.1499938964844,0.3159797191619873,-6027.25390625,304.1641540527344,0.9990000128746032,0.4807547628879547,0.3826196491718292,293.07940673828125,297.1499938964844,293.1499938964844,0.0045389267615973,-1696.083251953125,297.1723937988281,0.4887929558753967,0.050000000745058,0.2322897911071777,291.1388244628906,291.1499938964844,256.40069580078125,255.52325439453125,284.4282531738281,293.07940673828125,291.138671875,1.0,0.2914777398109436,1.0,0.050000000745058,0.6214531660079956,1.0,-1.4067152738571167,0.0003554366994649,1.4063599109649658,-0.3318620920181274,0.0,0.0,0.4218843579292297,52.65509796142578,58.0,0.2340627014636993,-9511.0439453125,285.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759521484375,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.2165912240743637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338506817817688,0.3385116159915924,-4.802050625585252e-06,0.0,0.0002198125584982,0.0,0.0,16.143468856811523,0.0,0.0,0.0,0.3191462755203247,4.0,0.0,1.0
499320,293.1091613769531,297.1499938964844,293.1499938964844,0.161127284169197,-3358.94677734375,304.14581298828125,0.8369279503822327,0.2363688498735427,0.2135294079780578,292.8145751953125,297.1499938964844,293.1499938964844,0.067353643476963,-1782.349609375,304.12408447265625,0.6667969226837158,0.1197290048003196,0.1134937554597854,293.09576416015625,297.1499938964844,293.1499938964844,0.24282206594944,-3620.35400390625,304.14410400390625,0.9371241331100464,0.3285383582115173,0.2301777452230453,293.08819580078125,297.1499938964844,293.1499938964844,0.3159797191619873,-6027.25390625,304.1641540527344,0.9990000128746032,0.4807547628879547,0.3826196491718292,293.07940673828125,297.1499938964844,293.1499938964844,0.0045389267615973,-1696.083251953125,297.1723937988281,0.4887929558753967,0.050000000745058,0.2322897911071777,291.1388244628906,291.1499938964844,256.40069580078125,255.52325439453125,284.4282531738281,293.07940673828125,291.138671875,1.0,0.2914777398109436,1.0,0.050000000745058,0.6214531660079956,1.0,-1.4067152738571167,0.0003554366994649,1.4063599109649658,-0.3318620920181274,0.0,0.0,0.4218843579292297,52.65509796142578,58.0,0.2340627014636993,-9511.0439453125,285.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759521484375,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.2165912240743637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338506817817688,0.3385116159915924,-4.802050625585252e-06,0.0,0.0002198125584982,0.0,0.0,16.143468856811523,0.0,0.0,0.0,0.3191462755203247,4.0,0.0,1.0
499380,293.10894775390625,297.1499938964844,293.1499938964844,0.1620930731296539,-3375.108154296875,304.1455993652344,0.8364973664283752,0.2374454736709594,0.2145150154829025,292.82843017578125,297.1499938964844,293.1499938964844,0.0719585642218589,-1869.1649169921875,304.12506103515625,0.6764805316925049,0.1254171729087829,0.1189875677227974,293.0956726074219,297.1499938964844,293.1499938964844,0.2441831678152084,-3636.52978515625,304.143798828125,0.9364091157913208,0.3299315571784973,0.2311626076698303,293.0771789550781,297.1499938964844,293.1499938964844,0.3180952668190002,-6062.44287109375,304.1558837890625,0.9990000128746032,0.4845722019672394,0.3850180208683014,293.0793151855469,297.1499938964844,293.1499938964844,0.0045614764094352,-1704.044677734375,297.19561767578125,0.4877650141716003,0.050000000745058,0.232381522655487,291.1360778808594,291.1499938964844,256.3457946777344,255.4732666015625,284.4222717285156,293.0793151855469,291.1358337402344,1.0,0.2937728762626648,1.0,0.050000000745058,0.6204541325569153,1.0,-1.4186636209487915,0.0003618615446612,1.4183018207550049,-0.3343998491764068,0.0,0.0,0.4239162802696228,53.34619140625,61.0,-3.0588741302490234,-9592.630859375,292.2485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5293273925781,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.2186474651098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408564031124115,0.3408612012863159,-4.809983693121467e-06,0.0,0.0002218993759015,0.0,0.0,16.299795150756836,0.0,0.0,0.0,0.3197817802429199,4.0,0.0,1.0
499440,293.10894775390625,297.1499938964844,293.1499938964844,0.1620930731296539,-3375.108154296875,304.1455993652344,0.8364973664283752,0.2374454736709594,0.2145150154829025,292.82843017578125,297.1499938964844,293.1499938964844,0.0719585642218589,-1869.1649169921875,304.12506103515625,0.6764805316925049,0.1254171729087829,0.1189875677227974,293.0956726074219,297.1499938964844,293.1499938964844,0.2441831678152084,-3636.52978515625,304.143798828125,0.9364091157913208,0.3299315571784973,0.2311626076698303,293.0771789550781,297.1499938964844,293.1499938964844,0.3180952668190002,-6062.44287109375,304.1558837890625,0.9990000128746032,0.4845722019672394,0.3850180208683014,293.0793151855469,297.1499938964844,293.1499938964844,0.0045614764094352,-1704.044677734375,297.19561767578125,0.4877650141716003,0.050000000745058,0.232381522655487,291.1360778808594,291.1499938964844,256.3457946777344,255.4732666015625,284.4222717285156,293.0793151855469,291.1358337402344,1.0,0.2937728762626648,1.0,0.050000000745058,0.6204541325569153,1.0,-1.4186636209487915,0.0003618615446612,1.4183018207550049,-0.3343998491764068,0.0,0.0,0.4239162802696228,53.34619140625,61.0,-3.0588741302490234,-9592.630859375,292.2485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5293273925781,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.2186474651098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408564031124115,0.3408612012863159,-4.809983693121467e-06,0.0,0.0002218993759015,0.0,0.0,16.299795150756836,0.0,0.0,0.0,0.3197817802429199,4.0,0.0,1.0
499500,293.10888671875,297.1499938964844,293.1499938964844,0.16258305311203,-3383.2998046875,304.1455078125,0.8356913328170776,0.2379787713289261,0.2150101363658905,292.8354187011719,297.1499938964844,293.1499938964844,0.0741319134831428,-1910.5975341796875,304.1256408691406,0.6804189085960388,0.1281184405088424,0.1216042637825012,293.0956420898437,297.1499938964844,293.1499938964844,0.2448741495609283,-3644.7314453125,304.1436767578125,0.9352338314056396,0.3306233584880829,0.2316571027040481,293.07489013671875,297.1499938964844,293.1499938964844,0.3200563788414001,-6093.78515625,304.1512451171875,0.9990000128746032,0.4859449863433838,0.3870978057384491,293.0792541503906,297.1499938964844,293.1499938964844,0.004573656246066,-1708.35498046875,297.2071838378906,0.4868762791156769,0.050000000745058,0.2324616461992263,291.1343994140625,291.1499938964844,256.3186950683594,255.44854736328125,284.4201965332031,293.0792541503906,291.1341857910156,1.0,0.2952596843242645,1.0,0.050000000745058,0.6199545860290527,1.0,-1.4255850315093994,0.0003655448381323,1.4252194166183472,-0.335856556892395,0.0,0.0,0.4251216053962707,53.89179229736328,61.0,-3.878793716430664,-9639.1796875,296.6074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55633544921875,305.8259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.76953125,18000.0,0.0,0.0,0.2195912599563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422813713550567,0.3422861695289612,-4.8148999667319e-06,0.0,0.0002228572120657,0.0,0.0,16.395296096801758,0.0,0.0,0.0,0.320169597864151,4.0,0.0,1.0
499560,293.1088562011719,297.1499938964844,293.1499938964844,0.1630756705999374,-3391.52880859375,304.1454467773437,0.8345593810081482,0.2385087013244629,0.215506225824356,292.8424377441406,297.1499938964844,293.1499938964844,0.0762246549129486,-1950.7412109375,304.1262512207031,0.6838086843490601,0.1307283639907837,0.1241370737552642,293.0956420898437,297.1499938964844,293.1499938964844,0.2455689460039138,-3652.969970703125,304.1435546875,0.9336019158363342,0.3313118517398834,0.2321523576974868,293.07470703125,297.1499938964844,293.1499938964844,0.3225402534008026,-6132.9765625,304.1465148925781,0.9990000128746032,0.4869300723075866,0.3896781802177429,293.07916259765625,297.1499938964844,293.1499938964844,0.0045862952247262,-1712.8275146484375,297.21875,0.4857755601406097,0.050000000745058,0.2325616925954818,291.1326904296875,291.1499938964844,256.29180908203125,255.42404174804688,284.41864013671875,293.07916259765625,291.1324462890625,1.0,0.2969377934932709,1.0,0.050000000745058,0.6194551587104797,1.0,-1.433032751083374,0.0003695017076097,1.4326633214950562,-0.3374185264110565,0.0,0.0,0.4264490306377411,54.5536003112793,64.0,-4.378020286560059,-9688.794921875,301.5205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5819702148437,305.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.54296875,18000.0,0.0,0.0,0.2204958647489547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438683152198791,0.3438731431961059,-4.8204669838014524e-06,0.0,0.0002237752778455,0.0,0.0,16.50226402282715,0.0,0.0,0.0,0.3206039369106293,4.0,0.0,1.0
499620,293.1087951660156,297.1499938964844,293.1499938964844,0.1640656292438507,-3408.042724609375,304.1452941894531,0.8315140604972839,0.2395586371421814,0.2164997309446334,292.8564147949219,297.1499938964844,293.1499938964844,0.0801837444305419,-2027.260009765625,304.1275634765625,0.6891340017318726,0.1356800943613052,0.1289587914943695,293.095703125,297.1499938964844,293.1499938964844,0.2469653189182281,-3669.5009765625,304.14337158203125,0.9292290806770324,0.3326783776283264,0.2331437319517135,293.080322265625,297.1499938964844,293.1499938964844,0.3288481831550598,-6231.18017578125,304.1371765136719,0.9990000128746032,0.4877167344093323,0.3960953652858734,293.0790100097656,297.1499938964844,293.1499938964844,0.0046127582900226,-1722.1832275390625,297.2419128417969,0.4830367565155029,0.050000000745058,0.2328134775161743,291.129150390625,291.1499938964844,256.2388610839844,255.37570190429688,284.41668701171875,293.0790100097656,291.12890625,1.0,0.3007695376873016,1.0,0.050000000745058,0.6184563040733337,1.0,-1.4492088556289673,0.0003781192936003,1.4488307237625122,-0.340800791978836,0.0,0.0,0.4294659197330475,56.17797470092773,67.0,-4.795464992523193,-9795.5986328125,312.8046264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.01953125,18000.0,0.0,0.0,0.222240462899208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475287854671478,0.3475336134433746,-4.833570983464597e-06,0.0,0.0002255458239233,0.0,0.0,16.75115966796875,0.0,0.0,0.0,0.3216140568256378,4.0,0.0,1.0
499680,293.1087951660156,297.1499938964844,293.1499938964844,0.1640656292438507,-3408.042724609375,304.1452941894531,0.8315140604972839,0.2395586371421814,0.2164997309446334,292.8564147949219,297.1499938964844,293.1499938964844,0.0801837444305419,-2027.260009765625,304.1275634765625,0.6891340017318726,0.1356800943613052,0.1289587914943695,293.095703125,297.1499938964844,293.1499938964844,0.2469653189182281,-3669.5009765625,304.14337158203125,0.9292290806770324,0.3326783776283264,0.2331437319517135,293.080322265625,297.1499938964844,293.1499938964844,0.3288481831550598,-6231.18017578125,304.1371765136719,0.9990000128746032,0.4877167344093323,0.3960953652858734,293.0790100097656,297.1499938964844,293.1499938964844,0.0046127582900226,-1722.1832275390625,297.2419128417969,0.4830367565155029,0.050000000745058,0.2328134775161743,291.129150390625,291.1499938964844,256.2388610839844,255.37570190429688,284.41668701171875,293.0790100097656,291.12890625,1.0,0.3007695376873016,1.0,0.050000000745058,0.6184563040733337,1.0,-1.4492088556289673,0.0003781192936003,1.4488307237625122,-0.340800791978836,0.0,0.0,0.4294659197330475,56.17797470092773,67.0,-4.795464992523193,-9795.5986328125,312.8046264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.01953125,18000.0,0.0,0.0,0.222240462899208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475287854671478,0.3475336134433746,-4.833570983464597e-06,0.0,0.0002255458239233,0.0,0.0,16.75115966796875,0.0,0.0,0.0,0.3216140568256378,4.0,0.0,1.0
499740,293.1088562011719,297.1499938964844,293.1499938964844,0.1650566309690475,-3424.541748046875,304.1452331542969,0.8276861906051636,0.2405953556299209,0.2174930870532989,292.8705444335937,297.1499938964844,293.1499938964844,0.0838430821895599,-2098.50927734375,304.1289367675781,0.6927651166915894,0.1402525156736374,0.1334424763917923,293.0958251953125,297.1499938964844,293.1499938964844,0.2483628094196319,-3686.00927734375,304.14324951171875,0.9237470626831056,0.3340304493904114,0.2341342270374298,293.09295654296875,297.1499938964844,293.1499938964844,0.3366383016109466,-6350.833984375,304.1285095214844,0.9990000128746032,0.4869275689125061,0.4038656949996948,293.0788879394531,297.1499938964844,293.1499938964844,0.0046405489556491,-1731.9813232421875,297.2651062011719,0.4796847105026245,0.050000000745058,0.2331239283084869,291.125732421875,291.1499938964844,256.1871032714844,255.32833862304688,284.4158020019531,293.0788879394531,291.1255187988281,1.0,0.3051034212112427,1.0,0.050000000745058,0.6174574494361877,1.0,-1.4666730165481567,0.0003875088295899,1.4662854671478271,-0.3444461226463318,0.0,0.0,0.432932585477829,58.142208099365234,70.0,-4.71777868270874,-9910.236328125,325.7597351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551208496094,305.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5234375,18000.0,0.0,0.0,0.2239784598350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518224954605102,0.3518273532390594,-4.849349807045655e-06,0.0,0.0002273096615681,0.0,0.0,17.046817779541016,0.0,0.0,0.0,0.3228123188018799,4.0,0.0,1.0
499800,293.1088562011719,297.1499938964844,293.1499938964844,0.1650566309690475,-3424.541748046875,304.1452331542969,0.8276861906051636,0.2405953556299209,0.2174930870532989,292.8705444335937,297.1499938964844,293.1499938964844,0.0838430821895599,-2098.50927734375,304.1289367675781,0.6927651166915894,0.1402525156736374,0.1334424763917923,293.0958251953125,297.1499938964844,293.1499938964844,0.2483628094196319,-3686.00927734375,304.14324951171875,0.9237470626831056,0.3340304493904114,0.2341342270374298,293.09295654296875,297.1499938964844,293.1499938964844,0.3366383016109466,-6350.833984375,304.1285095214844,0.9990000128746032,0.4869275689125061,0.4038656949996948,293.0788879394531,297.1499938964844,293.1499938964844,0.0046405489556491,-1731.9813232421875,297.2651062011719,0.4796847105026245,0.050000000745058,0.2331239283084869,291.125732421875,291.1499938964844,256.1871032714844,255.32833862304688,284.4158020019531,293.0788879394531,291.1255187988281,1.0,0.3051034212112427,1.0,0.050000000745058,0.6174574494361877,1.0,-1.4666730165481567,0.0003875088295899,1.4662854671478271,-0.3444461226463318,0.0,0.0,0.432932585477829,58.142208099365234,70.0,-4.71777868270874,-9910.236328125,325.7597351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551208496094,305.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5234375,18000.0,0.0,0.0,0.2239784598350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518224954605102,0.3518273532390594,-4.849349807045655e-06,0.0,0.0002273096615681,0.0,0.0,17.046817779541016,0.0,0.0,0.0,0.3228123188018799,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1660396158695221,-3440.8740234375,304.1451721191406,0.8233180642127991,0.2416188418865203,0.2184842675924301,292.885009765625,297.1499938964844,293.1499938964844,0.0871738195419311,-2163.638916015625,304.1304016113281,0.6949059367179871,0.1443993747234344,0.1375389993190765,293.0959777832031,297.1499938964844,293.1499938964844,0.2497479170560836,-3702.33544921875,304.1431884765625,0.9175628423690796,0.3353676199913025,0.2351219356060028,293.11163330078125,297.1499938964844,293.1499938964844,0.3455955684185028,-6486.84619140625,304.12078857421875,0.9990000128746032,0.4845960140228271,0.412671148777008,293.0787353515625,297.1499938964844,293.1499938964844,0.0046695140190422,-1742.14013671875,297.2886657714844,0.4757747054100036,0.050000000745058,0.233483076095581,291.122802734375,291.1499938964844,256.1365966796875,255.2820587158203,284.41680908203125,293.0804138183594,291.1226806640625,1.0,0.3098037838935852,1.0,0.050000000745058,0.6164587140083313,1.0,-1.484967827796936,0.0003974807332269,1.4845702648162842,-0.3482638597488403,0.0,0.0,0.4367650151252746,60.385738372802734,73.0,-3.935037851333618,-10029.6396484375,340.09149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66845703125,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.2257927656173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566904962062835,0.3566953837871551,-4.867752068093978e-06,0.0,0.0002291509590577,0.0,0.0,17.38687515258789,0.0,0.0,0.0,0.3241875767707824,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1660396158695221,-3440.8740234375,304.1451721191406,0.8233180642127991,0.2416188418865203,0.2184842675924301,292.885009765625,297.1499938964844,293.1499938964844,0.0871738195419311,-2163.638916015625,304.1304016113281,0.6949059367179871,0.1443993747234344,0.1375389993190765,293.0959777832031,297.1499938964844,293.1499938964844,0.2497479170560836,-3702.33544921875,304.1431884765625,0.9175628423690796,0.3353676199913025,0.2351219356060028,293.11163330078125,297.1499938964844,293.1499938964844,0.3455955684185028,-6486.84619140625,304.12078857421875,0.9990000128746032,0.4845960140228271,0.412671148777008,293.0787353515625,297.1499938964844,293.1499938964844,0.0046695140190422,-1742.14013671875,297.2886657714844,0.4757747054100036,0.050000000745058,0.233483076095581,291.122802734375,291.1499938964844,256.1365966796875,255.2820587158203,284.41680908203125,293.0804138183594,291.1226806640625,1.0,0.3098037838935852,1.0,0.050000000745058,0.6164587140083313,1.0,-1.484967827796936,0.0003974807332269,1.4845702648162842,-0.3482638597488403,0.0,0.0,0.4367650151252746,60.385738372802734,73.0,-3.935037851333618,-10029.6396484375,340.09149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66845703125,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.2257927656173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566904962062835,0.3566953837871551,-4.867752068093978e-06,0.0,0.0002291509590577,0.0,0.0,17.38687515258789,0.0,0.0,0.0,0.3241875767707824,4.0,0.0,1.0
499980,293.10906982421875,297.1499938964844,293.1499938964844,0.1670021265745163,-3456.832763671875,304.1451721191406,0.818604052066803,0.2426295131444931,0.2194715738296508,292.8991394042969,297.1499938964844,293.1499938964844,0.0902366489171981,-2223.650146484375,304.1318359375,0.6959627866744995,0.1482459753751754,0.1413218230009079,293.0962219238281,297.1499938964844,293.1499938964844,0.251101940870285,-3718.262939453125,304.1432189941406,0.911090850830078,0.3366899788379669,0.2361052930355072,293.1352844238281,297.1499938964844,293.1499938964844,0.3554087877273559,-6634.27978515625,304.1141967773437,0.9990000128746032,0.4807811379432678,0.4222131073474884,293.0784606933594,297.1499938964844,293.1499938964844,0.0046995040029287,-1752.5660400390625,297.313232421875,0.4713089764118194,0.050000000745058,0.2338810712099075,291.1209716796875,291.1499938964844,256.0875244140625,255.23696899414065,284.42108154296875,293.0858459472656,291.1209411621094,1.0,0.3147628307342529,1.0,0.050000000745058,0.6154600381851196,1.0,-1.5038073062896729,0.0004079167265444,1.50339937210083,-0.3521970510482788,0.0,0.0,0.4407638311386108,62.85127639770508,61.0,-2.734827041625977,-10149.078125,355.5725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66619873046875,305.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.69921875,18000.0,0.0,0.0,0.2277417778968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619115650653839,0.3619164526462555,-4.888231160293799e-06,0.0,0.000231128942687,0.0,0.0,17.757884979248047,0.0,0.0,0.0,0.3256847262382507,4.0,0.0,1.0
500040,293.10906982421875,297.1499938964844,293.1499938964844,0.1670021265745163,-3456.832763671875,304.1451721191406,0.818604052066803,0.2426295131444931,0.2194715738296508,292.8991394042969,297.1499938964844,293.1499938964844,0.0902366489171981,-2223.650146484375,304.1318359375,0.6959627866744995,0.1482459753751754,0.1413218230009079,293.0962219238281,297.1499938964844,293.1499938964844,0.251101940870285,-3718.262939453125,304.1432189941406,0.911090850830078,0.3366899788379669,0.2361052930355072,293.1352844238281,297.1499938964844,293.1499938964844,0.3554087877273559,-6634.27978515625,304.1141967773437,0.9990000128746032,0.4807811379432678,0.4222131073474884,293.0784606933594,297.1499938964844,293.1499938964844,0.0046995040029287,-1752.5660400390625,297.313232421875,0.4713089764118194,0.050000000745058,0.2338810712099075,291.1209716796875,291.1499938964844,256.0875244140625,255.23696899414065,284.42108154296875,293.0858459472656,291.1209411621094,1.0,0.3147628307342529,1.0,0.050000000745058,0.6154600381851196,1.0,-1.5038073062896729,0.0004079167265444,1.50339937210083,-0.3521970510482788,0.0,0.0,0.4407638311386108,62.85127639770508,61.0,-2.734827041625977,-10149.078125,355.5725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66619873046875,305.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.69921875,18000.0,0.0,0.0,0.2277417778968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619115650653839,0.3619164526462555,-4.888231160293799e-06,0.0,0.000231128942687,0.0,0.0,17.757884979248047,0.0,0.0,0.0,0.3256847262382507,4.0,0.0,1.0
500100,293.10906982421875,297.1499938964844,293.1499938964844,0.1674194037914276,-3463.68310546875,304.1452941894531,0.8189689517021179,0.2431495487689972,0.2199307233095169,292.9058532714844,297.1499938964844,293.1499938964844,0.09165520966053,-2251.410888671875,304.132568359375,0.6988850235939026,0.1501051485538482,0.143095314502716,293.09625244140625,297.1499938964844,293.1499938964844,0.2516953349113464,-3725.17236328125,304.14337158203125,0.9115293622016908,0.3373638391494751,0.2365693897008896,293.1463317871094,297.1499938964844,293.1499938964844,0.3560449779033661,-6640.97265625,304.11968994140625,0.9990000128746032,0.4787967205047607,0.4224974811077118,293.0782165527344,297.1499938964844,293.1499938964844,0.0047108745202422,-1756.3455810546875,297.326904296875,0.471170961856842,0.050000000745058,0.2338928580284118,291.1220703125,291.1499938964844,256.0635681152344,255.21490478515625,284.42291259765625,293.0896301269531,291.12274169921875,1.0,0.3149691522121429,1.0,0.050000000745058,0.6149606704711914,1.0,-1.5074090957641602,0.00041029395652,1.5069987773895264,-0.3528623580932617,0.0,0.0,0.4425435662269592,62.98250579833984,61.0,2.313936948776245,-10187.1845703125,357.6983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66119384765625,305.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.98828125,18000.0,0.0,0.0,0.2287644445896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645294606685638,0.3645343482494354,-4.8990073082677554e-06,0.0,0.0002321668289368,0.0,0.0,17.947126388549805,0.0,0.0,0.0,0.3264417648315429,4.0,0.0,1.0
500160,293.1089782714844,297.1499938964844,293.1499938964844,0.1677673757076263,-3469.29833984375,304.1455383300781,0.8213383555412292,0.2436848431825637,0.2203782945871353,292.91217041015625,297.1499938964844,293.1499938964844,0.0930027514696121,-2277.7060546875,304.1332702636719,0.7036426663398743,0.1519567668437957,0.1448210030794143,293.0962219238281,297.1499938964844,293.1499938964844,0.2521862685680389,-3730.79150390625,304.1436767578125,0.9146589636802672,0.3380494117736816,0.2370224595069885,293.1522521972656,297.1499938964844,293.1499938964844,0.3533072471618652,-6595.99853515625,304.1302185058594,0.9990000128746032,0.4776772260665893,0.4194730520248413,293.0779113769531,297.1499938964844,293.1499938964844,0.0047183586284518,-1758.505126953125,297.34295654296875,0.4726217687129974,0.050000000745058,0.2337653934955597,291.1273498535156,291.1499938964844,256.0399780273437,255.1931915283203,284.41949462890625,293.0921630859375,291.1283569335937,1.0,0.3139891922473907,1.0,0.050000000745058,0.6144613027572632,1.0,-1.5067819356918335,0.0004105759726371,1.506371259689331,-0.3527106642723083,0.0,0.0,0.443534642457962,62.29131317138672,49.0,8.906966209411621,-10205.107421875,355.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658935546875,306.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.423828125,18000.0,0.0,0.0,0.2297676652669906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664599955081939,0.3664649128913879,-4.908646587864496e-06,0.0,0.0002331849827896,0.0,0.0,18.092979431152344,0.0,0.0,0.0,0.3270201683044433,4.0,0.0,1.0
500220,293.1086730957031,297.1499938964844,293.1499938964844,0.1683858931064605,-3479.1728515625,304.14599609375,0.8307627439498901,0.2447880953550338,0.2212453633546829,292.9232482910156,297.1499938964844,293.1499938964844,0.095643974840641,-2329.147216796875,304.1344299316406,0.7171948552131653,0.1557350605726242,0.1482448726892471,293.0960693359375,297.1499938964844,293.1499938964844,0.2530520558357239,-3740.600830078125,304.14434814453125,0.9276388883590698,0.3394435346126556,0.2378998845815658,293.14520263671875,297.1499938964844,293.1499938964844,0.3402148485183716,-6390.419921875,304.1588134765625,0.9990000128746032,0.4789927899837494,0.4059560596942901,293.0770568847656,297.1499938964844,293.1499938964844,0.0047264513559639,-1760.1864013671875,297.3777770996094,0.4787691831588745,0.050000000745058,0.2332073152065277,291.1416320800781,291.1499938964844,255.99411010742188,255.1508178710937,284.4010314941406,293.0900573730469,291.1429138183594,1.0,0.3089650571346283,1.0,0.050000000745058,0.6134626865386963,1.0,-1.4960955381393433,0.0004064471868332,1.495689034461975,-0.3504646420478821,0.0,0.0,0.4437344074249267,59.11845397949219,52.0,17.850725173950195,-10194.9765625,342.2696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,306.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.231540247797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677706718444824,0.3677755892276764,-4.918904778605793e-06,0.0,0.000234983919654,0.0,0.0,18.20474433898925,0.0,0.0,0.0,0.3274730443954468,4.0,0.0,1.0
