time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500280,293.1086730957031,297.1499938964844,293.1499938964844,0.1683858931064605,-3479.1728515625,304.14599609375,0.8307627439498901,0.2447880953550338,0.2212453633546829,292.9232482910156,297.1499938964844,293.1499938964844,0.095643974840641,-2329.147216796875,304.1344299316406,0.7171948552131653,0.1557350605726242,0.1482448726892471,293.0960693359375,297.1499938964844,293.1499938964844,0.2530520558357239,-3740.600830078125,304.14434814453125,0.9276388883590698,0.3394435346126556,0.2378998845815658,293.14520263671875,297.1499938964844,293.1499938964844,0.3402148485183716,-6390.419921875,304.1588134765625,0.9990000128746032,0.4789927899837494,0.4059560596942901,293.0770568847656,297.1499938964844,293.1499938964844,0.0047264513559639,-1760.1864013671875,297.3777770996094,0.4787691831588745,0.050000000745058,0.2332073152065277,291.1416320800781,291.1499938964844,255.99411010742188,255.1508178710937,284.4010314941406,293.0900573730469,291.1429138183594,1.0,0.3089650571346283,1.0,0.050000000745058,0.6134626865386963,1.0,-1.4960955381393433,0.0004064471868332,1.495689034461975,-0.3504646420478821,0.0,0.0,0.4437344074249267,59.11845397949219,52.0,17.850725173950195,-10194.9765625,342.2696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,306.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.231540247797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677706718444824,0.3677755892276764,-4.918904778605793e-06,0.0,0.000234983919654,0.0,0.0,18.20474433898925,0.0,0.0,0.0,0.3274730443954468,4.0,0.0,1.0
500340,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.8375553488731384,0.0,0.2221531569957733,292.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13494873046875,0.7275639772415161,0.0,0.1518216580152511,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.9369747638702391,0.0,0.2388031929731369,293.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1703796386719,0.9990000128746032,0.0,0.397121787071228,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112854003906,0.4825959503650665,0.0,0.232852503657341,291.1519470214844,294.1499938964844,255.9499969482422,255.1099548339844,284.3789367675781,293.0826416015625,291.1521911621094,0.0,0.0,1.0,0.050000000745058,0.6124640703201294,1.0,-1.49152410030365,0.00040538480971,1.4911187887191772,-0.3496285080909729,0.0,0.0,0.0,57.13853454589844,60.0,11.699213981628418,-10192.2763671875,335.0390319824219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664847016334533,0.3664896190166473,-4.916981652058894e-06,0.0,0.0,0.0,0.0,18.122129440307617,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.8375553488731384,0.0,0.2221531569957733,292.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13494873046875,0.7275639772415161,0.0,0.1518216580152511,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.9369747638702391,0.0,0.2388031929731369,293.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1703796386719,0.9990000128746032,0.0,0.397121787071228,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112854003906,0.4825959503650665,0.0,0.232852503657341,291.1519470214844,294.1499938964844,255.9499969482422,255.1099548339844,284.3789367675781,293.0826416015625,291.1521911621094,0.0,0.0,1.0,0.050000000745058,0.6124640703201294,1.0,-1.49152410030365,0.00040538480971,1.4911187887191772,-0.3496285080909729,0.0,0.0,0.0,57.13853454589844,60.0,11.699213981628418,-10192.2763671875,335.0390319824219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664847016334533,0.3664896190166473,-4.916981652058894e-06,0.0,0.0,0.0,0.0,18.122129440307617,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,0.0009113638661801,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,0.0006600328488275,292.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,0.0009512317483313,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,0.0017811463912948,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0013418947346508,291.19677734375,294.1499938964844,255.910400390625,255.07302856445312,275.9777526855469,277.0352783203125,291.169677734375,0.0,0.0,0.5570152997970581,0.050000000745058,0.7674784064292908,1.0,-0.0067763281986117,5.602830697171157e-06,0.0067707253620028,-0.0582370087504386,0.0,0.0,0.0,-0.0456848740577697,60.0,-394.62689208984375,-0.0,-3.1297940950025804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2913734624669866e-18,-5.2937296864418454e-18,2.3560535304146737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,0.0009113638661801,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,0.0006600328488275,292.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,0.0009512317483313,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,0.0017811463912948,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0013418947346508,291.19677734375,294.1499938964844,255.910400390625,255.07302856445312,275.9777526855469,277.0352783203125,291.169677734375,0.0,0.0,0.5570152997970581,0.050000000745058,0.7674784064292908,1.0,-0.0067763281986117,5.602830697171157e-06,0.0067707253620028,-0.0582370087504386,0.0,0.0,0.0,-0.0456848740577697,60.0,-394.62689208984375,-0.0,-3.1297940950025804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2913734624669866e-18,-5.2937296864418454e-18,2.3560535304146737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0001300803851336,292.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910339355469,0.0,0.0,0.0001284170284634,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38238525390625,0.0,0.0,0.000108101448859,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,0.0001604599092388,292.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8586730957031,0.0,0.0,0.0005580077413469,291.19708251953125,294.1499938964844,255.8932037353516,255.0568389892578,275.49761962890625,268.8251342773437,291.1617431640625,0.0,0.0,0.3349325954914093,0.050000000745058,0.8449856042861938,1.0,-0.0013022075872868,5.024214715376729e-06,0.0012971833348274,-0.0575911477208137,0.0,0.0,0.0,-0.0167589876800775,60.0,-192.5923614501953,-0.0,-1.1561159851680713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.280007552639398e-20,-1.456334348019574e-20,1.7632683576985408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.0001077987326425,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5734558105469,0.0,0.0,0.0001132624674937,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,8.404940308537334e-05,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001142152032116,292.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.839599609375,0.0,0.0,0.0005357398185878,291.1971740722656,294.1499938964844,255.877670288086,255.04209899902344,275.29107666015625,263.69976806640625,291.15728759765625,0.0,0.0,0.1263936311006546,0.050000000745058,0.9224928021430968,1.0,-0.001146170310676,5.011721896153176e-06,0.0011411586310714,-0.0576432086527347,0.0,0.0,0.0,-0.0159430596977472,60.0,-88.29325103759766,-0.0,-8.956854458119778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9466567892375285e-21,-7.413075519633027e-21,2.466418528447106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76324462890625,0.0,0.0,0.000107147025119,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566101074219,0.0,0.0,0.0001128242365666,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,8.334184531122446e-05,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001128487856476,292.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82086181640625,0.0,0.0,0.0005351425497792,291.1972961425781,294.1499938964844,255.86373901367188,255.02877807617188,275.0937805175781,260.594970703125,291.1538391113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011416526976972,5.013477220927598e-06,0.0011366392718628,-0.0576880723237991,0.0,0.0,0.0,-0.0159237179905176,60.0,-49.57308578491211,-0.0,-8.88643683083501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8918904048824856e-21,-7.467948128842123e-21,2.5760577239596367e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,0.0001071361402864,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5398864746094,0.0,0.0,0.0001128189323935,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,8.332839206559584e-05,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001128204239648,292.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80224609375,0.0,0.0,0.0005351542495191,291.1973876953125,294.1499938964844,255.8513641357422,255.01681518554688,274.8985290527344,258.715087890625,291.1503295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415965855121,5.015026545152068e-06,0.0011365815298631,-0.0577062517404556,0.0,0.0,0.0,-0.0159265678375959,60.0,-35.51771926879883,-0.0,-8.885561442184554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.89048605576635e-21,-7.469350458474342e-21,2.5788642007596e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.000107122126792,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001128043804783,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,8.331733988597989e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,0.0001128051371779,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0005350864958018,291.19757080078125,294.1499938964844,255.83102416992188,254.99676513671875,274.5136413574219,256.88482666015625,291.1416931152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011414481559768,5.011234861740377e-06,0.0011364369420334,-0.0576620511710643,0.0,0.0,0.0,-0.0159181468188762,60.0,-28.56991958618164,-0.0,-8.88324933612239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.890440415429818e-21,-7.469390848152689e-21,2.578950432722872e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.000107122126792,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001128043804783,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,8.331733988597989e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,0.0001128051371779,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0005350864958018,291.19757080078125,294.1499938964844,255.83102416992188,254.99676513671875,274.5136413574219,256.88482666015625,291.1416931152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011414481559768,5.011234861740377e-06,0.0011364369420334,-0.0576620511710643,0.0,0.0,0.0,-0.0159181468188762,60.0,-28.56991958618164,-0.0,-8.88324933612239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.890440415429818e-21,-7.469390848152689e-21,2.578950432722872e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.000107075793494,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.0001127555879065,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,8.328129479195923e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001127563373302,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7291564941406,0.0,0.0,0.0005348551785573,291.1977233886719,294.1499938964844,255.8162384033203,254.9815673828125,274.1362609863281,256.2094421386719,291.1307067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001140953390859,4.998290478397394e-06,0.0011359550990164,-0.0575111508369445,0.0,0.0,0.0,-0.0158894620835781,60.0,-27.66288185119629,-0.0,-8.875549184494957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.000107075793494,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.0001127555879065,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,8.328129479195923e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001127563373302,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7291564941406,0.0,0.0,0.0005348551785573,291.1977233886719,294.1499938964844,255.8162384033203,254.9815673828125,274.1362609863281,256.2094421386719,291.1307067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001140953390859,4.998290478397394e-06,0.0011359550990164,-0.0575111508369445,0.0,0.0,0.0,-0.0158894620835781,60.0,-27.66288185119629,-0.0,-8.875549184494957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0001069962600013,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001126718416344,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,8.321944187628105e-05,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001126725837821,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,0.0005344580858945,291.1978759765625,294.1499938964844,255.80653381347656,254.97085571289065,273.7664794921875,255.9560394287109,291.11773681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011401049559935,4.976095169695327e-06,0.0011351288994774,-0.0572523958981037,0.0,0.0,0.0,-0.0158402770757675,60.0,-27.528459548950195,-0.0,-8.862352274263685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0001069962600013,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001126718416344,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,8.321944187628105e-05,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001126725837821,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,0.0005344580858945,291.1978759765625,294.1499938964844,255.80653381347656,254.97085571289065,273.7664794921875,255.9560394287109,291.11773681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011401049559935,4.976095169695327e-06,0.0011351288994774,-0.0572523958981037,0.0,0.0,0.0,-0.0158402770757675,60.0,-27.528459548950195,-0.0,-8.862352274263685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0001068824785761,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,0.0001125520284404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,8.313093712786213e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.0001125527633121,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,0.0005338898627087,291.1979675292969,294.1499938964844,255.8014678955078,254.96421813964844,273.40435791015625,255.85934448242188,291.1031188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011388915590941,4.94435289510875e-06,0.0011339471675455,-0.0568823181092739,0.0,0.0,0.0,-0.0157699342817068,60.0,-27.483911514282227,-0.0,-8.843496601684819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0001068824785761,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,0.0001125520284404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,8.313093712786213e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.0001125527633121,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,0.0005338898627087,291.1979675292969,294.1499938964844,255.8014678955078,254.96421813964844,273.40435791015625,255.85934448242188,291.1031188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011388915590941,4.94435289510875e-06,0.0011339471675455,-0.0568823181092739,0.0,0.0,0.0,-0.0157699342817068,60.0,-27.483911514282227,-0.0,-8.843496601684819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0001068122292053,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,0.0001124780537793,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,8.307629468617961e-05,290.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001124787813751,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64068603515625,0.0,0.0,0.0005335389869287,291.197998046875,294.1499938964844,255.8005523681641,254.9623107910156,273.2261657714844,255.83639526367188,291.0953063964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011381425429135,4.924758286506403e-06,0.0011332178255543,-0.0566538572311401,0.0,0.0,0.0,-0.0157265122979879,60.0,-27.46278953552246,-0.0,-8.831867148728635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001067327248165,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.000112394336611,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,8.301446359837428e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512451171875,0.0,0.0,0.0001123950569308,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233825683594,0.0,0.0,0.0005331419524736,291.1980285644531,294.1499938964844,255.8006286621093,254.96128845214844,273.0498962402344,255.8223571777344,291.0871887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011372949229553,4.902586169919232e-06,0.0011323923245072,-0.0563953295350074,0.0,0.0,0.0,-0.0156773757189512,60.0,-27.43922996520996,-0.0,-8.818716423775187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251525878906,0.0,0.0,0.0001065448013832,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001121964523917,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,8.286829688586295e-05,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001121971581596,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.58917236328125,0.0,0.0,0.0005322034121491,291.1980285644531,294.1499938964844,255.8035430908203,254.961654663086,272.703125,255.8095550537109,291.0701599121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001135291531682,4.850179720961023e-06,0.001130441436544,-0.0557842329144477,0.0,0.0,0.0,-0.0155612407252192,60.0,-27.38277816772461,-0.0,-8.787673522192564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251525878906,0.0,0.0,0.0001065448013832,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001121964523917,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,8.286829688586295e-05,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001121971581596,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.58917236328125,0.0,0.0,0.0005322034121491,291.1980285644531,294.1499938964844,255.8035430908203,254.961654663086,272.703125,255.8095550537109,291.0701599121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001135291531682,4.850179720961023e-06,0.001130441436544,-0.0557842329144477,0.0,0.0,0.0,-0.0155612407252192,60.0,-27.38277816772461,-0.0,-8.787673522192564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001063162490027,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001119557855417,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,8.269053796539083e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,0.0001119564840337,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,0.0005310619017109,291.1980285644531,294.1499938964844,255.8097686767578,254.96495056152344,272.3641052246094,255.80789184570312,291.05230712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011328554246574,4.786452336702496e-06,0.0011280690087005,-0.0550410449504852,0.0,0.0,0.0,-0.0154200177639722,60.0,-27.31299018859864,-0.0,-8.749997704171619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001063162490027,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001119557855417,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,8.269053796539083e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,0.0001119564840337,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,0.0005310619017109,291.1980285644531,294.1499938964844,255.8097686767578,254.96495056152344,272.3641052246094,255.80789184570312,291.05230712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011328554246574,4.786452336702496e-06,0.0011280690087005,-0.0550410449504852,0.0,0.0,0.0,-0.0154200177639722,60.0,-27.31299018859864,-0.0,-8.749997704171619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,0.0001060447611962,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001116698986152,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,8.2479375123512e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,0.0001116705825552,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,0.0005297059542499,291.19793701171875,294.1499938964844,255.8188934326172,254.97076416015625,272.03277587890625,255.8121337890625,291.0338134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011299616890028,4.710756456915988e-06,0.001125250943005,-0.0541581623256206,0.0,0.0,0.0,-0.0152522707358002,60.0,-27.2296142578125,-0.0,-8.705351461912869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,0.0001060447611962,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001116698986152,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,8.2479375123512e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,0.0001116705825552,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,0.0005297059542499,291.19793701171875,294.1499938964844,255.8188934326172,254.97076416015625,272.03277587890625,255.8121337890625,291.0338134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011299616890028,4.710756456915988e-06,0.001125250943005,-0.0541581623256206,0.0,0.0,0.0,-0.0152522707358002,60.0,-27.2296142578125,-0.0,-8.705351461912869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001057285335264,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.000111336899863,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,8.223341137636453e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001113375692511,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895935058594,0.0,0.0,0.0005281264311634,291.19781494140625,294.1499938964844,255.8304443359375,254.97872924804688,271.7091979980469,255.82017517089844,291.0148010253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011265912326052,4.622591859515524e-06,0.0011219686130061,-0.0531296916306018,0.0,0.0,0.0,-0.0150568922981619,60.0,-27.13259696960449,-0.0,-8.65349392142889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001057285335264,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.000111336899863,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,8.223341137636453e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001113375692511,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895935058594,0.0,0.0,0.0005281264311634,291.19781494140625,294.1499938964844,255.8304443359375,254.97872924804688,271.7091979980469,255.82017517089844,291.0148010253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011265912326052,4.622591859515524e-06,0.0011219686130061,-0.0531296916306018,0.0,0.0,0.0,-0.0150568922981619,60.0,-27.13259696960449,-0.0,-8.65349392142889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0001055533139151,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001111523888539,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,8.209713269025087e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,0.000111153058242,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,0.0005272512789815,291.19775390625,294.1499938964844,255.8369903564453,254.9833984375,271.5503234863281,255.8252716064453,291.0051574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011247238144278,4.573743808578001e-06,0.0011201500892639,-0.0525597929954528,0.0,0.0,0.0,-0.0149486418813467,60.0,-27.07900047302246,-0.0,-8.624829206382857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54644775390625,0.0,0.0,0.0001053666783263,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001109558506868,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,8.19519700598903e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.000110956512799,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.000526319083292,291.1976318359375,294.1499938964844,255.843978881836,254.9884490966797,271.3933410644531,255.8309326171875,290.99542236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011227347422391,4.521712071436923e-06,0.001118213054724,-0.0519526936113834,0.0,0.0,0.0,-0.0148333357647061,60.0,-27.02206802368164,-0.0,-8.594347633561483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274963378906,0.0,0.0,0.000104959552118,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0001105271439882,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,8.163532038452104e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0001105277915485,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,0.000524285598658,291.1974182128906,294.1499938964844,255.85906982421875,254.99952697753903,271.0851745605469,255.8437042236328,290.9757385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011183958267793,4.40821668235003e-06,0.001113987644203,-0.0506282486021518,0.0,0.0,0.0,-0.0145818218588829,60.0,-26.89845085144043,-0.0,-8.528047601430445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274963378906,0.0,0.0,0.000104959552118,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0001105271439882,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,8.163532038452104e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0001105277915485,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,0.000524285598658,291.1974182128906,294.1499938964844,255.85906982421875,254.99952697753903,271.0851745605469,255.8437042236328,290.9757385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011183958267793,4.40821668235003e-06,0.001113987644203,-0.0506282486021518,0.0,0.0,0.0,-0.0145818218588829,60.0,-26.89845085144043,-0.0,-8.528047601430445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0001045089738909,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0001100526569643,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,8.128485933411866e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0001100532972486,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0005220349994488,291.1971130371094,294.1499938964844,255.87527465820312,255.01158142089844,270.7846374511719,255.85797119140625,290.95587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135938111692,4.2826086428249255e-06,0.0011093112407252,-0.0491621568799018,0.0,0.0,0.0,-0.0143034672364592,60.0,-26.762434005737305,-0.0,-8.454969702142989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0001045089738909,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0001100526569643,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,8.128485933411866e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0001100532972486,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0005220349994488,291.1971130371094,294.1499938964844,255.87527465820312,255.01158142089844,270.7846374511719,255.85797119140625,290.95587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135938111692,4.2826086428249255e-06,0.0011093112407252,-0.0491621568799018,0.0,0.0,0.0,-0.0143034672364592,60.0,-26.762434005737305,-0.0,-8.454969702142989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,0.0001040182396536,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001095359039027,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,8.090318442555144e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.000109536529635,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0005195838748477,291.1967468261719,294.1499938964844,255.8921356201172,255.02423095703125,270.4916687011719,255.87326049804688,290.9358825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083642020821,4.145813818468014e-06,0.0011042183032259,-0.0475651361048221,0.0,0.0,0.0,-0.0140003198757767,60.0,-26.615100860595703,-0.0,-8.375741344934795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,0.0001040182396536,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001095359039027,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,8.090318442555144e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.000109536529635,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0005195838748477,291.1967468261719,294.1499938964844,255.8921356201172,255.02423095703125,270.4916687011719,255.87326049804688,290.9358825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083642020821,4.145813818468014e-06,0.0011042183032259,-0.0475651361048221,0.0,0.0,0.0,-0.0140003198757767,60.0,-26.615100860595703,-0.0,-8.375741344934795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001034921078826,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,0.0001089818688342,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,8.049396274145693e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001089824800146,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0005169558571651,291.1962890625,294.1499938964844,255.9092254638672,255.0370941162109,270.2062072753906,255.88916015625,290.9158020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027571745216,3.999152795586269e-06,0.0010987580753862,-0.045852530747652,0.0,0.0,0.0,-0.01367530785501,60.0,-26.45787239074707,-0.0,-8.291211628375096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001034921078826,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,0.0001089818688342,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,8.049396274145693e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001089824800146,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0005169558571651,291.1962890625,294.1499938964844,255.9092254638672,255.0370941162109,270.2062072753906,255.88916015625,290.9158020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027571745216,3.999152795586269e-06,0.0010987580753862,-0.045852530747652,0.0,0.0,0.0,-0.01367530785501,60.0,-26.45787239074707,-0.0,-8.291211628375096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,0.0001032175860018,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001086927877622,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,8.028044976526871e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001086933916667,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.000515584659297,291.196044921875,294.1499938964844,255.917709350586,255.04347229003903,270.06622314453125,255.897201538086,290.9057312011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010998316574841,3.9226306398632005e-06,0.0010959090432152,-0.0449588038027286,0.0,0.0,0.0,-0.0135057289153337,60.0,-26.376081466674805,-0.0,-8.247278060480313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
