time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502560,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,0.000102936537587,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001083968309103,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,8.00618581706658e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001083974348148,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0005141808651387,291.19580078125,294.1499938964844,255.92608642578125,255.0497589111328,269.9281005859375,255.9052276611328,290.8956604003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010968366404995,3.844290404231288e-06,0.0010929923737421,-0.0440437272191047,0.0,0.0,0.0,-0.0133321210741996,60.0,-26.2925033569336,-0.0,-8.202420787029041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001023584482027,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0001077880806406,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,7.961222581798211e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001077886699931,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0005112933577038,291.1952209472656,294.1499938964844,255.9422912597656,255.06187438964844,269.6571960449219,255.92105102539065,290.8755187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010906760580837,3.683152272060397e-06,0.0010869929101318,-0.0421611741185188,0.0,0.0,0.0,-0.0129750268533825,60.0,-26.12103080749512,-0.0,-8.11053766369696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001023584482027,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0001077880806406,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,7.961222581798211e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001077886699931,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0005112933577038,291.1952209472656,294.1499938964844,255.9422912597656,255.06187438964844,269.6571960449219,255.92105102539065,290.8755187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010906760580837,3.683152272060397e-06,0.0010869929101318,-0.0421611741185188,0.0,0.0,0.0,-0.0129750268533825,60.0,-26.12103080749512,-0.0,-8.11053766369696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0001017653339658,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.000107163505163,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,7.915091555332765e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,0.0001071640872396,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0005083307623863,291.1945495605469,294.1499938964844,255.95738220214844,255.07302856445312,269.3933410644531,255.936264038086,290.8554077148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010843554046005,3.517828645271948e-06,0.0010808375664055,-0.0402292646467685,0.0,0.0,0.0,-0.0126086557283997,60.0,-25.94561767578125,-0.0,-8.016804997623694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0001017653339658,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.000107163505163,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,7.915091555332765e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,0.0001071640872396,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0005083307623863,291.1945495605469,294.1499938964844,255.95738220214844,255.07302856445312,269.3933410644531,255.936264038086,290.8554077148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010843554046005,3.517828645271948e-06,0.0010808375664055,-0.0402292646467685,0.0,0.0,0.0,-0.0126086557283997,60.0,-25.94561767578125,-0.0,-8.016804997623694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,0.0001011649001156,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.0001065312244463,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,7.868390821386129e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.000106531791971,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0005053316126577,291.1938171386719,294.1499938964844,255.97091674804688,255.0828552246093,269.1363525390625,255.95046997070312,290.8353271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010779567528516,3.350466840856825e-06,0.0010746062034741,-0.0382730849087238,0.0,0.0,0.0,-0.0122377686202526,60.0,-25.76854515075684,-0.0,-7.922471212395976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,0.0001011649001156,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.0001065312244463,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,7.868390821386129e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.000106531791971,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0005053316126577,291.1938171386719,294.1499938964844,255.97091674804688,255.0828552246093,269.1363525390625,255.95046997070312,290.8353271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010779567528516,3.350466840856825e-06,0.0010746062034741,-0.0382730849087238,0.0,0.0,0.0,-0.0122377686202526,60.0,-25.76854515075684,-0.0,-7.922471212395976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001005647427518,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.000105899234768,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,7.821711915312335e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,0.0001058997950167,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,0.000502333859913,291.1929931640625,294.1499938964844,255.9824676513672,255.09097290039065,268.8860168457031,255.9633178710937,290.8152770996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010715610114857,3.1831846172281075e-06,0.001068377867341,-0.036317404359579,0.0,0.0,0.0,-0.011867057532072,60.0,-25.592084884643555,-0.0,-7.828739967408185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001005647427518,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.000105899234768,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,7.821711915312335e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,0.0001058997950167,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,0.000502333859913,291.1929931640625,294.1499938964844,255.9824676513672,255.09097290039065,268.8860168457031,255.9633178710937,290.8152770996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010715610114857,3.1831846172281075e-06,0.001068377867341,-0.036317404359579,0.0,0.0,0.0,-0.011867057532072,60.0,-25.592084884643555,-0.0,-7.828739967408185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001002670469461,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97772216796875,0.0,0.0,0.0001055857501341,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,7.798556907800958e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001055863031069,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0005008468870073,291.19256591796875,294.1499938964844,255.98736572265625,255.09425354003903,268.76324462890625,255.96913146972656,290.8052673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683885775506,3.100207777606556e-06,0.001065288321115,-0.0353471748530864,0.0,0.0,0.0,-0.0116831734776496,60.0,-25.504770278930664,-0.0,-7.782453081972562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36968994140625,0.0,0.0,9.997205779654904e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001052751176757,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,7.775613630656153e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0001052756633725,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0004993734182789,291.1921081542969,294.1499938964844,255.99159240722656,255.0969696044922,268.6420593261719,255.97447204589844,290.7952880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010652448982,3.017986045961152e-06,0.0010622269473969,-0.0343856811523437,0.0,0.0,0.0,-0.0115009630098938,60.0,-25.41842460632324,-0.0,-7.736722551499042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,9.939335723174736e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001046657271217,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,7.730603829259053e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0001046662655426,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004964828840456,291.1911315917969,294.1499938964844,255.9978179931641,255.1005096435547,268.4042663574219,255.9835968017578,290.775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590779129415,2.856688752217451e-06,0.0010562213137745,-0.0324992127716541,0.0,0.0,0.0,-0.0111435139551758,60.0,-25.24960708618164,-0.0,-7.647402355814847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,9.939335723174736e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001046657271217,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,7.730603829259053e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0001046662655426,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004964828840456,291.1911315917969,294.1499938964844,255.9978179931641,255.1005096435547,268.4042663574219,255.9835968017578,290.775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590779129415,2.856688752217451e-06,0.0010562213137745,-0.0324992127716541,0.0,0.0,0.0,-0.0111435139551758,60.0,-25.24960708618164,-0.0,-7.647402355814847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33746337890625,0.0,0.0,9.883435268420726e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0001040770730469,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,7.687124889343977e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,0.0001040775969158,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0004936906625516,291.1900939941406,294.1499938964844,256.000732421875,255.1011657714844,268.1723327636719,255.9903564453125,290.75555419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053120708093,2.70088025899895e-06,0.0010504198726266,-0.0306766126304864,0.0,0.0,0.0,-0.0107982289046049,60.0,-25.087491989135746,-0.0,-7.56161355752738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33746337890625,0.0,0.0,9.883435268420726e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0001040770730469,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,7.687124889343977e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,0.0001040775969158,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0004936906625516,291.1900939941406,294.1499938964844,256.000732421875,255.1011657714844,268.1723327636719,255.9903564453125,290.75555419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053120708093,2.70088025899895e-06,0.0010504198726266,-0.0306766126304864,0.0,0.0,0.0,-0.0107982289046049,60.0,-25.087491989135746,-0.0,-7.56161355752738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.829979535425082e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001035141540342,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,7.645547884749249e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.0001035146706271,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0004910205607302,291.1889343261719,294.1499938964844,255.99989318847656,255.0985870361328,267.9460144042969,255.9944610595703,290.7358093261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010474240407347,2.5518861548334826e-06,0.0010448721004649,-0.0289334412664175,0.0,0.0,0.0,-0.0104680433869361,60.0,-24.93369674682617,-0.0,-7.48002833006467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.829979535425082e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001035141540342,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,7.645547884749249e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.0001035146706271,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0004910205607302,291.1889343261719,294.1499938964844,255.99989318847656,255.0985870361328,267.9460144042969,255.9944610595703,290.7358093261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010474240407347,2.5518861548334826e-06,0.0010448721004649,-0.0289334412664175,0.0,0.0,0.0,-0.0104680433869361,60.0,-24.93369674682617,-0.0,-7.48002833006467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,9.779343236004934e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,0.0001029809427564,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,7.606164581375197e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,0.0001029814520734,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0004884913214482,291.1877136230469,294.1499938964844,255.99484252929688,255.0923614501953,267.7250061035156,255.99563598632807,290.7161865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420278413221,2.410753495496465e-06,0.0010396171128377,-0.0272820107638835,0.0,0.0,0.0,-0.0101552810519933,60.0,-24.78954696655273,-0.0,-7.403156132568256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,9.779343236004934e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,0.0001029809427564,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,7.606164581375197e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,0.0001029814520734,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0004884913214482,291.1877136230469,294.1499938964844,255.99484252929688,255.0923614501953,267.7250061035156,255.99563598632807,290.7161865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420278413221,2.410753495496465e-06,0.0010396171128377,-0.0272820107638835,0.0,0.0,0.0,-0.0101552810519933,60.0,-24.78954696655273,-0.0,-7.403156132568256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29840087890625,0.0,0.0,9.7551746875979e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599853515625,0.0,0.0,0.000102726429759,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165405273437,0.0,0.0,7.587366417283192e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,0.0001027269318001,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0004872840945608,291.18707275390625,294.1499938964844,255.99058532714844,255.08778381347656,267.6164245605469,255.9950256347656,290.7063903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010394521523267,2.343389041925548e-06,0.0010371088283136,-0.0264936797320842,0.0,0.0,0.0,-0.0100059946998953,60.0,-24.72145652770996,-0.0,-7.366603682612549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,9.73180794971995e-05,291.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,0.0001024803787004,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107116699219,0.0,0.0,7.569192530354485e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001024808734655,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0004861169727519,291.1864013671875,294.1499938964844,255.9851226806641,255.08213806152344,267.5090637207031,255.9935760498047,290.6966247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369620285928,2.2782624000683427e-06,0.0010346837807446,-0.0257314946502447,0.0,0.0,0.0,-0.0098616685718297,60.0,-24.65618705749512,-0.0,-7.331351525863283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,9.687554847914726e-05,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263244628906,0.0,0.0,0.0001020143754431,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,7.53477361286059e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,0.0001020148629322,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0004839065659325,291.1849975585937,294.1499938964844,255.9703369140625,255.0675048828125,267.2978210449219,255.988021850586,290.6771850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010322460439056,2.1549199118453544e-06,0.0010300910798832,-0.0242878776043653,0.0,0.0,0.0,-0.0095883291214704,60.0,-24.53438949584961,-0.0,-7.26481914625765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,9.687554847914726e-05,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263244628906,0.0,0.0,0.0001020143754431,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,7.53477361286059e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,0.0001020148629322,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0004839065659325,291.1849975585937,294.1499938964844,255.9703369140625,255.0675048828125,267.2978210449219,255.988021850586,290.6771850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010322460439056,2.1549199118453544e-06,0.0010300910798832,-0.0242878776043653,0.0,0.0,0.0,-0.0095883291214704,60.0,-24.53438949584961,-0.0,-7.26481914625765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,9.646417311159894e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80426025390625,0.0,0.0,0.0001015811794786,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.502776861656457e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,0.0001015816596918,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004818517481908,291.1835021972656,294.1499938964844,255.9499969482422,255.048095703125,267.0910339355469,255.9786834716797,290.6578369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278619593009,2.0402599147928413e-06,0.0010258216643705,-0.0229457467794418,0.0,0.0,0.0,-0.0093342317268252,60.0,-24.424579620361328,-0.0,-7.20324209169121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,9.646417311159894e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80426025390625,0.0,0.0,0.0001015811794786,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.502776861656457e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,0.0001015816596918,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004818517481908,291.1835021972656,294.1499938964844,255.9499969482422,255.048095703125,267.0910339355469,255.9786834716797,290.6578369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278619593009,2.0402599147928413e-06,0.0010258216643705,-0.0229457467794418,0.0,0.0,0.0,-0.0093342317268252,60.0,-24.424579620361328,-0.0,-7.20324209169121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,9.605121886124834e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,0.0001011463173199,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,7.470657874364406e-05,290.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0001011467902571,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,0.0004797890724148,291.1819152832031,294.1499938964844,255.92222595214844,255.02218627929688,266.888427734375,255.9651794433593,290.6385803222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010234612273052,1.9251613139203982e-06,0.0010215360671281,-0.0215983614325523,0.0,0.0,0.0,-0.0090791629627347,60.0,-24.32414436340332,-0.0,-7.141692748291464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,9.605121886124834e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,0.0001011463173199,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,7.470657874364406e-05,290.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0001011467902571,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,0.0004797890724148,291.1819152832031,294.1499938964844,255.92222595214844,255.02218627929688,266.888427734375,255.9651794433593,290.6385803222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010234612273052,1.9251613139203982e-06,0.0010215360671281,-0.0215983614325523,0.0,0.0,0.0,-0.0090791629627347,60.0,-24.32414436340332,-0.0,-7.141692748291464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,9.56048461375758e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,0.0001006762686301,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9650573730469,0.0,0.0,7.435939915012568e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0001006767342914,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004775594570674,291.18023681640625,294.1499938964844,255.8858795166016,254.9887084960937,266.6898498535156,255.9468231201172,290.6194152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187044972553,1.8007509652306908e-06,0.001016903668642,-0.0201418362557888,0.0,0.0,0.0,-0.0088034579530358,60.0,-24.223722457885746,-0.0,-7.075460928263055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,9.56048461375758e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,0.0001006762686301,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9650573730469,0.0,0.0,7.435939915012568e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0001006767342914,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004775594570674,291.18023681640625,294.1499938964844,255.8858795166016,254.9887084960937,266.6898498535156,255.9468231201172,290.6194152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187044972553,1.8007509652306908e-06,0.001016903668642,-0.0201418362557888,0.0,0.0,0.0,-0.0088034579530358,60.0,-24.223722457885746,-0.0,-7.075460928263055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237548828125,0.0,0.0,9.537961886962876e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,0.0001004391015158,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,7.41842231946066e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001004395599011,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,0.000476434448501,291.17938232421875,294.1499938964844,255.86471557617188,254.9693145751953,266.59197998046875,255.93572998046875,290.6098937988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163042461499,1.7379775272274856e-06,0.0010145662818104,-0.0194068737328052,0.0,0.0,0.0,-0.0086643463000655,60.0,-24.173837661743164,-0.0,-7.042159211323451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,9.515847341390328e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001002062272164,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,7.40122195566073e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0001002066856017,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0004753298417199,291.1784973144531,294.1499938964844,255.84165954589844,254.9482879638672,266.4950256347656,255.92340087890625,290.6003723144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139476507902,1.6763424355303869e-06,0.0010122712701559,-0.018685208633542,0.0,0.0,0.0,-0.0085277566686272,60.0,-24.125244140625,-0.0,-7.009537483781969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,9.47476364672184e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,9.977359877666458e-05,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,7.369268132606521e-05,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539428710937,0.0,0.0,9.977404261007904e-05,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004732777306344,291.1766357421875,294.1499938964844,255.790267944336,254.9015350341797,266.3037109375,255.89512634277344,290.5814208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095692705363,1.561836711516662e-06,0.0010080074425786,-0.0173444245010614,0.0,0.0,0.0,-0.0082740001380443,60.0,-24.036027908325195,-0.0,-6.949134245815003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,9.47476364672184e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,9.977359877666458e-05,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,7.369268132606521e-05,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539428710937,0.0,0.0,9.977404261007904e-05,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004732777306344,291.1766357421875,294.1499938964844,255.790267944336,254.9015350341797,266.3037109375,255.89512634277344,290.5814208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095692705363,1.561836711516662e-06,0.0010080074425786,-0.0173444245010614,0.0,0.0,0.0,-0.0082740001380443,60.0,-24.036027908325195,-0.0,-6.949134245815003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,9.44073253776878e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,9.941524331225082e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,7.342799653997645e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,9.941567986970767e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0004715779505204,291.1746826171875,294.1499938964844,255.732421875,254.8490753173828,266.1156005859375,255.86209106445312,290.5625915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059423511847,1.4669874417450046e-06,0.0010044754017144,-0.0162337329238653,0.0,0.0,0.0,-0.0080638043582439,60.0,-23.96432304382324,-0.0,-6.899298199414261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,9.44073253776878e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,9.941524331225082e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,7.342799653997645e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,9.941567986970767e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0004715779505204,291.1746826171875,294.1499938964844,255.732421875,254.8490753173828,266.1156005859375,255.86209106445312,290.5625915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059423511847,1.4669874417450046e-06,0.0010044754017144,-0.0162337329238653,0.0,0.0,0.0,-0.0080638043582439,60.0,-23.96432304382324,-0.0,-6.899298199414261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.416797547601163e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,9.91631968645379e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,7.324183388845995e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,9.916363342199476e-05,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,0.0004703824233729,291.17266845703125,294.1499938964844,255.6688232421875,254.79151916503903,265.9302978515625,255.82432556152344,290.5438537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033911094069,1.4002725947648289e-06,0.001001990865916,-0.0154524613171815,0.0,0.0,0.0,-0.0079159559682011,60.0,-23.918052673339844,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.416797547601163e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,9.91631968645379e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,7.324183388845995e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,9.916363342199476e-05,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,0.0004703824233729,291.17266845703125,294.1499938964844,255.6688232421875,254.79151916503903,265.9302978515625,255.82432556152344,290.5438537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033911094069,1.4002725947648289e-06,0.001001990865916,-0.0154524613171815,0.0,0.0,0.0,-0.0079159559682011,60.0,-23.918052673339844,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,9.404849697602911e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,9.903738100547343e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,7.314889808185399e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,9.903781028697269e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0004697856784332,291.1705322265625,294.1499938964844,255.60015869140625,254.7294921875,265.7474670410156,255.78143310546875,290.52520751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021170601248,1.3669621239387195e-06,0.0010007501114159,-0.0150623647496104,0.0,0.0,0.0,-0.0078421346843242,60.0,-23.90325355529785,-0.0,-6.846936173587892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
