time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,9.404849697602911e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,9.903738100547343e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,7.314889808185399e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,9.903781028697269e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0004697856784332,291.1705322265625,294.1499938964844,255.60015869140625,254.7294921875,265.7474670410156,255.78143310546875,290.52520751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021170601248,1.3669621239387195e-06,0.0010007501114159,-0.0150623647496104,0.0,0.0,0.0,-0.0078421346843242,60.0,-23.90325355529785,-0.0,-6.846936173587892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,9.40361715038307e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,9.902440797304736e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,7.31393156456761e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,9.902483725454658e-05,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121032714844,0.0,0.0,0.0004697241529356,291.16943359375,294.1499938964844,255.5641632080078,254.69699096679688,265.6568908691406,255.75784301757807,290.5158996582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019853943958,1.3635224149766143e-06,0.0010006218217313,-0.0150220822542905,0.0,0.0,0.0,-0.0078345108777284,60.0,-23.908876419067383,-0.0,-6.845139211009156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,9.405516175320372e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,9.904440958052874e-05,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,7.31540858396329e-05,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,9.904483158607036e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,0.0004698190605267,291.1683044433594,294.1499938964844,255.52716064453125,254.66358947753903,265.5667724609375,255.7326812744141,290.50665283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021872585639,1.3688078297491302e-06,0.0010008184472098,-0.0150839798152446,0.0,0.0,0.0,-0.0078462222591042,60.0,-23.92311668395996,-0.0,-6.847900380080318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.418140689376742e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,9.917734860209748e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.32522748876363e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.917776333168148e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790832519531,0.0,0.0,0.0004704497405327,291.1659545898437,294.1499938964844,255.4505310058593,254.59445190429688,265.3877868652344,255.6773681640625,290.4881591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003531506285,1.40397446557472e-06,0.0010021275375038,-0.0154958134517073,0.0,0.0,0.0,-0.0079241534695029,60.0,-23.9765682220459,-0.0,-6.866288515539054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.418140689376742e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,9.917734860209748e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.32522748876363e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.917776333168148e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790832519531,0.0,0.0,0.0004704497405327,291.1659545898437,294.1499938964844,255.4505310058593,254.59445190429688,265.3877868652344,255.6773681640625,290.4881591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003531506285,1.40397446557472e-06,0.0010021275375038,-0.0154958134517073,0.0,0.0,0.0,-0.0079241534695029,60.0,-23.9765682220459,-0.0,-6.866288515539054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,9.440944268135354e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,9.9417484307196e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,7.342964090639725e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,9.941789903678e-05,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0004715888935606,291.1635131835937,294.1499938964844,255.37095642089844,254.522689819336,265.2102355957031,255.6147003173828,290.46978759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059606283903,1.4675099464511732e-06,0.0010044930968433,-0.0162398535758256,0.0,0.0,0.0,-0.008064953610301,60.0,-24.06110191345215,-0.0,-6.899572468910264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,9.440944268135354e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,9.9417484307196e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,7.342964090639725e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,9.941789903678e-05,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0004715888935606,291.1635131835937,294.1499938964844,255.37095642089844,254.522689819336,265.2102355957031,255.6147003173828,290.46978759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059606283903,1.4675099464511732e-06,0.0010044930968433,-0.0162398535758256,0.0,0.0,0.0,-0.008064953610301,60.0,-24.06110191345215,-0.0,-6.899572468910264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,9.469902579439804e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,9.972242696676405e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,7.36548681743443e-05,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,9.972284169634804e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.0004730354703497,291.16094970703125,294.1499938964844,255.2891540527344,254.44891357421875,265.0339660644531,255.5443572998047,290.45147705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090455180034,1.5481953141716076e-06,0.0010074974270537,-0.0171846877783536,0.0,0.0,0.0,-0.008243759162724,60.0,-24.169471740722656,-0.0,-6.941956343098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,9.469902579439804e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,9.972242696676405e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,7.36548681743443e-05,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,9.972284169634804e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.0004730354703497,291.16094970703125,294.1499938964844,255.2891540527344,254.44891357421875,265.0339660644531,255.5443572998047,290.45147705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090455180034,1.5481953141716076e-06,0.0010074974270537,-0.0171846877783536,0.0,0.0,0.0,-0.008243759162724,60.0,-24.169471740722656,-0.0,-6.941956343098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,9.498553117737174e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,0.0001000241318251,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564147949219,0.0,0.0,7.387770165223628e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001000245392788,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0004744666803162,291.1582946777344,294.1499938964844,255.20584106445312,254.373764038086,264.8587951660156,255.46725463867188,290.4332275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120979277417,1.6280243926303228e-06,0.0010104699758812,-0.0181194506585598,0.0,0.0,0.0,-0.0084206685423851,60.0,-24.28705787658692,-0.0,-6.984017630884409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,9.498553117737174e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,0.0001000241318251,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564147949219,0.0,0.0,7.387770165223628e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001000245392788,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0004744666803162,291.1582946777344,294.1499938964844,255.20584106445312,254.373764038086,264.8587951660156,255.46725463867188,290.4332275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120979277417,1.6280243926303228e-06,0.0010104699758812,-0.0181194506585598,0.0,0.0,0.0,-0.0084206685423851,60.0,-24.28705787658692,-0.0,-6.984017630884409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,9.511563257547095e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.000100161145383,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.397889567073435e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,0.0001001615455606,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0004751165979541,291.15692138671875,294.1499938964844,255.163818359375,254.3358764648437,264.7716979980469,255.42648315429688,290.42413330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134840849786,1.664275146140426e-06,0.0010118198115378,-0.0185439158231019,0.0,0.0,0.0,-0.0085010044276714,60.0,-24.34491920471192,-0.0,-7.003159652185786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,9.523433982394636e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,0.0001002861463348,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,7.407122029690072e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,0.0001002865537884,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0004757095884997,291.1554870605469,294.1499938964844,255.1217041015625,254.29786682128903,264.6848449707031,255.38473510742188,290.4150695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001014748821035,1.6973496030914248e-06,0.0010130513692274,-0.0189311802387237,0.0,0.0,0.0,-0.0085743004456162,60.0,-24.40093994140625,-0.0,-7.020647529998314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,9.543086343910544e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0001004930963972,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,7.422407361445948e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001004934965749,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0004766913189087,291.152587890625,294.1499938964844,255.0374450683593,254.22183227539065,264.5120544433594,255.29904174804688,290.39697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168424341827,1.7521022073196946e-06,0.0010150903835892,-0.0195722542703151,0.0,0.0,0.0,-0.0086956387385725,60.0,-24.50457763671875,-0.0,-7.04964548958742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,9.543086343910544e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0001004930963972,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,7.422407361445948e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001004934965749,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0004766913189087,291.152587890625,294.1499938964844,255.0374450683593,254.22183227539065,264.5120544433594,255.29904174804688,290.39697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168424341827,1.7521022073196946e-06,0.0010150903835892,-0.0195722542703151,0.0,0.0,0.0,-0.0086956387385725,60.0,-24.50457763671875,-0.0,-7.04964548958742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,9.55699579208158e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,0.0001006395686999,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,7.433225255226716e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001006399616017,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,0.0004773861728608,291.14959716796875,294.1499938964844,254.95379638671875,254.1463165283203,264.340576171875,255.2117156982422,290.37890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183241683989,1.7908519112097563e-06,0.0010165333515033,-0.0200259406119585,0.0,0.0,0.0,-0.0087815122678875,60.0,-24.594226837158203,-0.0,-7.070204333103902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,9.55699579208158e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,0.0001006395686999,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,7.433225255226716e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001006399616017,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,0.0004773861728608,291.14959716796875,294.1499938964844,254.95379638671875,254.1463165283203,264.340576171875,255.2117156982422,290.37890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183241683989,1.7908519112097563e-06,0.0010165333515033,-0.0200259406119585,0.0,0.0,0.0,-0.0087815122678875,60.0,-24.594226837158203,-0.0,-7.070204333103902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,9.565014624968172e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.000100724013464,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,7.439462206093594e-05,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001007243990898,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.000477786787087,291.1464538574219,294.1499938964844,254.8714294433593,254.0719146728516,264.1705017089844,255.1242828369141,290.3608703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191783076152,1.8131855767933305e-06,0.0010173651389777,-0.0202874224632978,0.0,0.0,0.0,-0.0088310064747929,60.0,-24.668472290039062,-0.0,-7.082066844077417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,9.565014624968172e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.000100724013464,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,7.439462206093594e-05,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001007243990898,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.000477786787087,291.1464538574219,294.1499938964844,254.8714294433593,254.0719146728516,264.1705017089844,255.1242828369141,290.3608703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191783076152,1.8131855767933305e-06,0.0010173651389777,-0.0202874224632978,0.0,0.0,0.0,-0.0088310064747929,60.0,-24.668472290039062,-0.0,-7.082066844077417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,9.567201777826996e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0001007470491458,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.44116332498379e-05,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0001007474347716,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0004778961301781,291.1432189941406,294.1499938964844,254.7910919189453,253.99929809570312,264.0019226074219,255.0380249023437,290.3428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194111382588,1.819268504732463e-06,0.0010175917996093,-0.0203586388379335,0.0,0.0,0.0,-0.008844488300383,60.0,-24.72657966613769,-0.0,-7.08529910298239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,9.567201777826996e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0001007470491458,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.44116332498379e-05,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0001007474347716,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0004778961301781,291.1432189941406,294.1499938964844,254.7910919189453,253.99929809570312,264.0019226074219,255.0380249023437,290.3428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194111382588,1.819268504732463e-06,0.0010175917996093,-0.0203586388379335,0.0,0.0,0.0,-0.008844488300383,60.0,-24.72657966613769,-0.0,-7.08529910298239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160217285156,0.0,0.0,9.566184598952532e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0001007363389362,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,7.440372428391129e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,0.000100736724562,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0004778453439939,291.1415405273437,294.1499938964844,254.7518768310547,253.9638519287109,263.91827392578125,254.99571228027344,290.3339233398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193025227636,1.816428266465664e-06,0.0010174860944971,-0.0203253868967294,0.0,0.0,0.0,-0.0088381944224238,60.0,-24.74933815002441,-0.0,-7.083789910211635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,9.56383446464315e-05,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0001007115934044,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,7.438543980242684e-05,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001007119717542,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0004777279973495,291.1398620605469,294.1499938964844,254.71343994140625,253.92909240722656,263.8350524902344,254.9540863037109,290.3249816894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019051996991,1.8098726286552849e-06,0.0010172420879825,-0.0202486347407102,0.0,0.0,0.0,-0.0088236667215824,60.0,-24.76813697814941,-0.0,-7.080306119178206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,9.55545183387585e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,0.0001006233287625,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,7.432024722220376e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0001006236998364,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0004773093678522,291.1363830566406,294.1499938964844,254.63922119140625,253.86192321777344,263.6698608398437,254.87315368652344,290.3070373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018158509396,1.786501229616988e-06,0.0010163719998672,-0.0199750028550624,0.0,0.0,0.0,-0.0087718740105628,60.0,-24.79427528381348,-0.0,-7.067894358669946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,9.55545183387585e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,0.0001006233287625,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,7.432024722220376e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0001006236998364,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0004773093678522,291.1363830566406,294.1499938964844,254.63922119140625,253.86192321777344,263.6698608398437,254.87315368652344,290.3070373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018158509396,1.786501229616988e-06,0.0010163719998672,-0.0199750028550624,0.0,0.0,0.0,-0.0087718740105628,60.0,-24.79427528381348,-0.0,-7.067894358669946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,9.542835323372856e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0001004904625006,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,7.422210910590366e-05,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001004908335744,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0004766791826114,291.1328125,294.1499938964844,254.56912231445312,253.7984313964844,263.5065002441406,254.79592895507807,290.2891540527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168137960135,1.751328113641648e-06,0.001015062443912,-0.0195631887763738,0.0,0.0,0.0,-0.008693927899003,60.0,-24.805639266967773,-0.0,-7.04923479588615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,9.542835323372856e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0001004904625006,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,7.422210910590366e-05,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001004908335744,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0004766791826114,291.1328125,294.1499938964844,254.56912231445312,253.7984313964844,263.5065002441406,254.79592895507807,290.2891540527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168137960135,1.751328113641648e-06,0.001015062443912,-0.0195631887763738,0.0,0.0,0.0,-0.008693927899003,60.0,-24.805639266967773,-0.0,-7.04923479588615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,9.5269650046248e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,0.0001003233483061,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,7.409867976093665e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.000100323712104,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.000475886510685,291.129150390625,294.1499938964844,254.5038452148437,253.73928833007807,263.3450927734375,254.7229919433593,290.2712707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015122514218,1.7070912008421146e-06,0.0010134153999388,-0.019045241177082,0.0,0.0,0.0,-0.0085958950221538,60.0,-24.80387115478516,-0.0,-7.025802517546256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,9.5269650046248e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,0.0001003233483061,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,7.409867976093665e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.000100323712104,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.000475886510685,291.129150390625,294.1499938964844,254.5038452148437,253.73928833007807,263.3450927734375,254.7229919433593,290.2712707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015122514218,1.7070912008421146e-06,0.0010134153999388,-0.019045241177082,0.0,0.0,0.0,-0.0085958950221538,60.0,-24.80387115478516,-0.0,-7.025802517546256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,9.508910443400964e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36737060546875,0.0,0.0,0.0001001332275336,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,7.395825377898291e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,0.0001001335840555,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.0004749846993945,291.1253662109375,294.1499938964844,254.4441070556641,253.6851043701172,263.18572998046875,254.65484619140625,290.25341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131982853636,1.6567651073273737e-06,0.0010115415789186,-0.0184559784829616,0.0,0.0,0.0,-0.008484368212521,60.0,-24.791168212890625,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,9.508910443400964e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36737060546875,0.0,0.0,0.0001001332275336,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,7.395825377898291e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,0.0001001335840555,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.0004749846993945,291.1253662109375,294.1499938964844,254.4441070556641,253.6851043701172,263.18572998046875,254.65484619140625,290.25341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131982853636,1.6567651073273737e-06,0.0010115415789186,-0.0184559784829616,0.0,0.0,0.0,-0.008484368212521,60.0,-24.791168212890625,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,9.499395673628896e-05,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0001000330303213,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,7.388425001408905e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,0.0001000333868432,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.000474509462947,291.1234436035156,294.1499938964844,254.41651916503903,253.6600799560547,263.10693359375,254.622787475586,290.2445068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121843079105,1.630244696571026e-06,0.0010105540277436,-0.0181454475969076,0.0,0.0,0.0,-0.0084255961701273,60.0,-24.781299591064453,-0.0,-6.985189315855679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,9.489728108746932e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,9.993123239837588e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,7.380906026810408e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,9.993158164434136e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0004740266012959,291.1214904785156,294.1499938964844,254.39059448242188,253.63653564453125,263.0286865234375,254.59210205078125,290.235595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111540323123,1.6032983012337354e-06,0.0010095506440848,-0.0178299229592084,0.0,0.0,0.0,-0.0083658806979656,60.0,-24.76959609985352,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,9.47039807215333e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,9.972767293220386e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,7.365870987996459e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.972802217816934e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,0.0004730610817205,291.11749267578125,294.1499938964844,254.3440399169922,253.5942230224609,262.8739013671875,254.5346527099609,290.2177429199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090938303619,1.549418243484979e-06,0.0010075444588437,-0.0171990059316158,0.0,0.0,0.0,-0.0082464767619967,60.0,-24.74195671081543,-0.0,-6.942599384274217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,9.47039807215333e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,9.972767293220386e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,7.365870987996459e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.972802217816934e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,0.0004730610817205,291.11749267578125,294.1499938964844,254.3440399169922,253.5942230224609,262.8739013671875,254.5346527099609,290.2177429199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090938303619,1.549418243484979e-06,0.0010075444588437,-0.0171990059316158,0.0,0.0,0.0,-0.0082464767619967,60.0,-24.74195671081543,-0.0,-6.942599384274217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,9.45172505453229e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.312744140625,0.0,0.0,9.953104745363817e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,7.351347449002787e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,9.953138942364605e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0004721284203696,291.1134033203125,294.1499938964844,254.3051300048828,253.55880737304688,262.7214050292969,254.4827423095703,290.1999206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071038268506,1.4973722954891857e-06,0.0010056063765659,-0.0165895484387874,0.0,0.0,0.0,-0.008131138049066,60.0,-24.70978736877441,-0.0,-6.915243488947453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,9.45172505453229e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.312744140625,0.0,0.0,9.953104745363817e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,7.351347449002787e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,9.953138942364605e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0004721284203696,291.1134033203125,294.1499938964844,254.3051300048828,253.55880737304688,262.7214050292969,254.4827423095703,290.1999206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071038268506,1.4973722954891857e-06,0.0010056063765659,-0.0165895484387874,0.0,0.0,0.0,-0.008131138049066,60.0,-24.70978736877441,-0.0,-6.915243488947453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,9.434390085516496e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,9.934850822901352e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,7.337865099543706e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,9.934884292306378e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42510986328125,0.0,0.0,0.0004712625814136,291.10919189453125,294.1499938964844,254.27456665039065,253.53094482421875,262.57135009765625,254.436752319336,290.1820983886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052563156932,1.4490537978417706e-06,0.0010038071777671,-0.0160237215459346,0.0,0.0,0.0,-0.0080240592360496,60.0,-24.674558639526367,-0.0,-6.889895587391949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
