time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,9.434390085516496e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,9.934850822901352e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,7.337865099543706e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,9.934884292306378e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42510986328125,0.0,0.0,0.0004712625814136,291.10919189453125,294.1499938964844,254.27456665039065,253.53094482421875,262.57135009765625,254.436752319336,290.1820983886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052563156932,1.4490537978417706e-06,0.0010038071777671,-0.0160237215459346,0.0,0.0,0.0,-0.0080240592360496,60.0,-24.674558639526367,-0.0,-6.889895587391949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,9.418895206181332e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,9.918533760355784e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,7.325813203351572e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,9.918567229760812e-05,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,0.0004704886523541,291.1048889160156,294.1499938964844,254.2530670166016,253.51126098632807,262.4237670898437,254.3969268798828,290.164306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036047315225,1.4058632586966269e-06,0.0010021989000961,-0.0155179323628544,0.0,0.0,0.0,-0.0079283444210886,60.0,-24.63741874694824,-0.0,-6.867276880484496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,9.418895206181332e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,9.918533760355784e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,7.325813203351572e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,9.918567229760812e-05,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,0.0004704886523541,291.1048889160156,294.1499938964844,254.2530670166016,253.51126098632807,262.4237670898437,254.3969268798828,290.164306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036047315225,1.4058632586966269e-06,0.0010021989000961,-0.0155179323628544,0.0,0.0,0.0,-0.0079283444210886,60.0,-24.63741874694824,-0.0,-6.867276880484496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,9.412005601916462e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,9.911278903018685e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.320454460568726e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255187988281,0.0,0.0,9.911311644827948e-05,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0004701444995589,291.1026916503906,294.1499938964844,254.2459411621093,253.5046844482422,262.3510131835937,254.37957763671875,290.1553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028703836724,1.3866579138266388e-06,0.0010014837607741,-0.0152930216863751,0.0,0.0,0.0,-0.0078857829794287,60.0,-24.61833953857422,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,9.405604942003264e-05,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,9.904538455884904e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,7.315476250369102e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,9.904571925289928e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0004698248230852,291.1004943847656,294.1499938964844,254.2413482666016,253.5003967285156,262.27880859375,254.3636016845703,290.146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021881898865,1.3688168110093102e-06,0.0010008193785324,-0.0150840859860181,0.0,0.0,0.0,-0.0078462455421686,60.0,-24.59906005859375,-0.0,-6.84790535387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,9.394740482093766e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,9.893097740132362e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,7.307025953195989e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,9.893130481941624e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,0.0004692821821663,291.0959777832031,294.1499938964844,254.2400817871093,253.4990081787109,262.136474609375,254.33706665039065,290.1286926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010300902649,1.3385296142587322e-06,0.0009996915468946,-0.0147293880581855,0.0,0.0,0.0,-0.0077791260555386,60.0,-24.55982780456543,-0.0,-6.832088672581449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,9.394740482093766e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,9.893097740132362e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,7.307025953195989e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,9.893130481941624e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,0.0004692821821663,291.0959777832031,294.1499938964844,254.2400817871093,253.4990081787109,262.136474609375,254.33706665039065,290.1286926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010300902649,1.3385296142587322e-06,0.0009996915468946,-0.0147293880581855,0.0,0.0,0.0,-0.0077791260555386,60.0,-24.55982780456543,-0.0,-6.832088672581449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.386421152157708e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,9.884337487164883e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,7.300555444089696e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.884369501378389e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0004688666667789,291.09136962890625,294.1499938964844,254.25,253.5077209472656,261.9969482421875,254.31793212890625,290.1109313964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001431219279,1.31533613512147e-06,0.0009988278616219,-0.0144577631726861,0.0,0.0,0.0,-0.0077277263626456,60.0,-24.519704818725582,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.386421152157708e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,9.884337487164883e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,7.300555444089696e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.884369501378389e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0004688666667789,291.09136962890625,294.1499938964844,254.25,253.5077209472656,261.9969482421875,254.31793212890625,290.1109313964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001431219279,1.31533613512147e-06,0.0009988278616219,-0.0144577631726861,0.0,0.0,0.0,-0.0077277263626456,60.0,-24.519704818725582,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,9.382018470205368e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.879701246973128e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,7.2971306508407e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,9.87973326118663e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0004686467873398,291.0866394042969,294.1499938964844,254.26608276367188,253.5219573974609,261.8601989746094,254.305892944336,290.0931396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996735025197,1.3030570471528335e-06,0.0009983704658225,-0.0143139595165848,0.0,0.0,0.0,-0.0077005140483379,60.0,-24.481897354125977,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,9.382018470205368e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.879701246973128e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,7.2971306508407e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,9.87973326118663e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0004686467873398,291.0866394042969,294.1499938964844,254.26608276367188,253.5219573974609,261.8601989746094,254.305892944336,290.0931396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996735025197,1.3030570471528335e-06,0.0009983704658225,-0.0143139595165848,0.0,0.0,0.0,-0.0077005140483379,60.0,-24.481897354125977,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,9.382550342706963e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.88026149570942e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,7.297544652828947e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,9.88029278232716e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0004686734173446,291.0818176269531,294.1499938964844,254.28282165527344,253.5367431640625,261.72613525390625,254.29977416992188,290.07537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997296147048,1.3045292917013285e-06,0.0009984251810237,-0.0143312001600861,0.0,0.0,0.0,-0.0077037760056555,60.0,-24.45339012145996,-0.0,-6.814354236439615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,9.382550342706963e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.88026149570942e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,7.297544652828947e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,9.88029278232716e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0004686734173446,291.0818176269531,294.1499938964844,254.28282165527344,253.5367431640625,261.72613525390625,254.29977416992188,290.07537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997296147048,1.3045292917013285e-06,0.0009984251810237,-0.0143312001600861,0.0,0.0,0.0,-0.0077037760056555,60.0,-24.45339012145996,-0.0,-6.814354236439615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,9.38457014854066e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.0,0.0,9.882388258120044e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63934326171875,0.0,0.0,7.299114804482087e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.882419544737786e-05,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0004687743203248,291.0793762207031,294.1499938964844,254.2914276123047,253.54432678222656,261.66015625,254.2986602783203,290.0664978027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999446338042,1.3101523563818771e-06,0.0009986344957724,-0.0143970558419823,0.0,0.0,0.0,-0.0077162371017038,60.0,-24.443574905395508,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.387517638970166e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,9.885492909234016e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,7.301408186322078e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.885523468255995e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,0.0004689216148108,291.0768737792969,294.1499938964844,254.30018615722656,253.55203247070312,261.59478759765625,254.298583984375,290.0576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002584895119,1.3183628198021324e-06,0.0009989400859922,-0.0144932102411985,0.0,0.0,0.0,-0.0077344318851828,60.0,-24.43631935119629,-0.0,-6.821566955750313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.396369569003582e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,9.894814866129308e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,7.308292697416618e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.894845425151289e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.0004693638475146,291.07183837890625,294.1499938964844,254.318115234375,253.5677795410156,261.4658203125,254.3011779785156,290.03985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001201220788,1.3430210401566e-06,0.0009998581372201,-0.0147819900885224,0.0,0.0,0.0,-0.0077890763059258,60.0,-24.4291934967041,-0.0,-6.834432753066721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.396369569003582e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,9.894814866129308e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,7.308292697416618e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.894845425151289e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.0004693638475146,291.07183837890625,294.1499938964844,254.318115234375,253.5677795410156,261.4658203125,254.3011779785156,290.03985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001201220788,1.3430210401566e-06,0.0009998581372201,-0.0147819900885224,0.0,0.0,0.0,-0.0077890763059258,60.0,-24.4291934967041,-0.0,-6.834432753066721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,9.408697223989292e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,9.907795902108774e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,7.317880226764828e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,9.907825733534992e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,0.0004699796554632,291.0666809082031,294.1499938964844,254.33657836914065,253.5839385986328,261.33935546875,254.3072967529297,290.0221252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025141527876,1.3773636737823836e-06,0.001001136843115,-0.0151841780170798,0.0,0.0,0.0,-0.0078651821240782,60.0,-24.431703567504883,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,9.408697223989292e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,9.907795902108774e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,7.317880226764828e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,9.907825733534992e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,0.0004699796554632,291.0666809082031,294.1499938964844,254.33657836914065,253.5839385986328,261.33935546875,254.3072967529297,290.0221252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025141527876,1.3773636737823836e-06,0.001001136843115,-0.0151841780170798,0.0,0.0,0.0,-0.0078651821240782,60.0,-24.431703567504883,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,9.423978917766362e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,9.923888865159824e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,7.329766231123358e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,9.923918696586044e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.0004707430489361,291.0614013671875,294.1499938964844,254.35552978515625,253.6004943847656,261.2152709960937,254.31640625,290.00439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004142104648,1.4199399629433174e-06,0.0010027220705524,-0.0156827829778194,0.0,0.0,0.0,-0.0079595353454351,60.0,-24.44213104248047,-0.0,-6.874644498111594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,9.423978917766362e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,9.923888865159824e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,7.329766231123358e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,9.923918696586044e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.0004707430489361,291.0614013671875,294.1499938964844,254.35552978515625,253.6004943847656,261.2152709960937,254.31640625,290.00439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004142104648,1.4199399629433174e-06,0.0010027220705524,-0.0156827829778194,0.0,0.0,0.0,-0.0079595353454351,60.0,-24.44213104248047,-0.0,-6.874644498111594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,9.441668225917964e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040344238281,0.0,0.0,9.942516771843656e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.343525066971779e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,9.942545875674114e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0004716267285402,291.0559997558594,294.1499938964844,254.3749389648437,253.61740112304688,261.0935363769531,254.32815551757807,289.9866943359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060265194624,1.4692262766402564e-06,0.0010045572416856,-0.0162599515169858,0.0,0.0,0.0,-0.0080687580630183,60.0,-24.45919418334961,-0.0,-6.900472726556472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,9.441668225917964e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040344238281,0.0,0.0,9.942516771843656e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.343525066971779e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,9.942545875674114e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0004716267285402,291.0559997558594,294.1499938964844,254.3749389648437,253.61740112304688,261.0935363769531,254.32815551757807,289.9866943359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060265194624,1.4692262766402564e-06,0.0010045572416856,-0.0162599515169858,0.0,0.0,0.0,-0.0080687580630183,60.0,-24.45919418334961,-0.0,-6.900472726556472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,9.45125357247889e-05,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,9.952610707841814e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,7.350980013143271e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,9.95263981167227e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.0004721055738627,291.0532531738281,294.1499938964844,254.38479614257807,253.6259765625,261.0335388183594,254.3349456787109,289.97784423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070477146655,1.4959339296183316e-06,0.00100555177778,-0.0165727064013481,0.0,0.0,0.0,-0.0081279445439577,60.0,-24.469850540161133,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,9.461161243962124e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,9.963043703464793e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.358685979852453e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,9.963072807295248e-05,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,0.0004726004844997,291.0505065917969,294.1499938964844,254.39474487304688,253.6346130371093,260.9740905761719,254.3422393798828,289.968994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081030195578,1.5235374348776531e-06,0.0010065794922411,-0.0168959461152553,0.0,0.0,0.0,-0.0081891166046261,60.0,-24.48150634765625,-0.0,-6.928989648713468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,9.48174056247808e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,9.984715143218637e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,7.374692359007895e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,9.984744247049092e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,0.0004736285191029,291.0448608398437,294.1499938964844,254.41493225097656,253.6521148681641,260.8567810058594,254.35821533203125,289.9512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102954693138,1.5808788020876818e-06,0.0010087146656587,-0.0175674017518758,0.0,0.0,0.0,-0.008316189981997,60.0,-24.50711250305176,-0.0,-6.95916142490205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,9.48174056247808e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,9.984715143218637e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,7.374692359007895e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,9.984744247049092e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,0.0004736285191029,291.0448608398437,294.1499938964844,254.41493225097656,253.6521148681641,260.8567810058594,254.35821533203125,289.9512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102954693138,1.5808788020876818e-06,0.0010087146656587,-0.0175674017518758,0.0,0.0,0.0,-0.008316189981997,60.0,-24.50711250305176,-0.0,-6.95916142490205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,9.50264002312906e-05,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,0.0001000672345981,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.390946848317981e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001000675183604,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,0.000474672531709,291.03912353515625,294.1499938964844,254.43544006347656,253.6698303222656,260.7417297363281,254.3759002685547,289.93359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125220287591,1.6391095414292067e-06,0.0010108829010277,-0.0182492490857839,0.0,0.0,0.0,-0.0084452349692583,60.0,-24.5344181060791,-0.0,-6.989868239770658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,9.50264002312906e-05,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,0.0001000672345981,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.390946848317981e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001000675183604,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,0.000474672531709,291.03912353515625,294.1499938964844,254.43544006347656,253.6698303222656,260.7417297363281,254.3759002685547,289.93359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125220287591,1.6391095414292067e-06,0.0010108829010277,-0.0182492490857839,0.0,0.0,0.0,-0.0084452349692583,60.0,-24.5344181060791,-0.0,-6.989868239770658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.523007611278445e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,0.0001002817080006,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,7.406788063235581e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.000100281991763,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.0004756899434141,291.0332336425781,294.1499938964844,254.4562225341797,253.6877593994141,260.6288452148437,254.3949737548828,289.9158935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146918939426,1.6958586002147058e-06,0.0010129959555342,-0.0189137235283851,0.0,0.0,0.0,-0.008570997044444,60.0,-24.56125831604004,-0.0,-7.01985882756162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.523007611278445e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,0.0001002817080006,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,7.406788063235581e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.000100281991763,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.0004756899434141,291.0332336425781,294.1499938964844,254.4562225341797,253.6877593994141,260.6288452148437,254.3949737548828,289.9158935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146918939426,1.6958586002147058e-06,0.0010129959555342,-0.0189137235283851,0.0,0.0,0.0,-0.008570997044444,60.0,-24.56125831604004,-0.0,-7.01985882756162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,9.541902545606716e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001004806836135,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.421484042424709e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001004809673759,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,0.0004766338388435,291.0272216796875,294.1499938964844,254.47726440429688,253.7058563232422,260.51812744140625,254.4151306152344,289.8982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167048312723,1.7485051557741826e-06,0.0010149563895538,-0.0195301380008459,0.0,0.0,0.0,-0.0086876666173338,60.0,-24.585304260253903,-0.0,-7.047738392884639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,9.541902545606716e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001004806836135,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.421484042424709e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001004809673759,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,0.0004766338388435,291.0272216796875,294.1499938964844,254.47726440429688,253.7058563232422,260.51812744140625,254.4151306152344,289.8982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167048312723,1.7485051557741826e-06,0.0010149563895538,-0.0195301380008459,0.0,0.0,0.0,-0.0086876666173338,60.0,-24.585304260253903,-0.0,-7.047738392884639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,9.550483810016884e-05,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.000100571058283,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,7.42815900593996e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0001005713347694,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0004770625382661,291.0242004394531,294.1499938964844,254.48785400390625,253.71495056152344,260.463623046875,254.425537109375,289.8893737792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010176191572099,1.7724152030496043e-06,0.0010158467339351,-0.0198100823909044,0.0,0.0,0.0,-0.0087406542152166,60.0,-24.595508575439453,-0.0,-7.060418738547014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,9.558367310091852e-05,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001006540769594,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,7.434290455421433e-05,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001006543534458,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.000477456342196,291.0211181640625,294.1499938964844,254.4984893798828,253.7240753173828,260.4096069335937,254.4361114501953,289.88055419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184589773416,1.7943801822184469e-06,0.0010166646679863,-0.0200672503560781,0.0,0.0,0.0,-0.0087893307209014,60.0,-24.60422134399414,-0.0,-7.072077323755367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,9.571393457008526e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,0.0001007912433124,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,7.444421498803422e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001007915197988,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0004781070747412,291.014892578125,294.1499938964844,254.51988220214844,253.74237060546875,260.3031921386719,254.4575958251953,289.8628845214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198467643931,1.830671749303292e-06,0.0010180160170421,-0.0204921457916498,0.0,0.0,0.0,-0.0088697569444775,60.0,-24.61567687988281,-0.0,-7.091361453603896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,9.571393457008526e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,0.0001007912433124,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,7.444421498803422e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001007915197988,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0004781070747412,291.014892578125,294.1499938964844,254.51988220214844,253.74237060546875,260.3031921386719,254.4575958251953,289.8628845214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198467643931,1.830671749303292e-06,0.0010180160170421,-0.0204921457916498,0.0,0.0,0.0,-0.0088697569444775,60.0,-24.61567687988281,-0.0,-7.091361453603896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,9.580012556398287e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690246582031,0.0,0.0,0.0001008820036076,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.451124838553369e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.000100882280094,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.000478537636809,291.008544921875,294.1499938964844,254.54139709472656,253.7607269287109,260.198974609375,254.4794006347656,289.84521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207649320363,1.854680931501207e-06,0.001018910203129,-0.0207732357084751,0.0,0.0,0.0,-0.0089229643344879,60.0,-24.616878509521484,-0.0,-7.104133459279184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
