time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509400,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,9.580012556398287e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690246582031,0.0,0.0,0.0001008820036076,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.451124838553369e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.000100882280094,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.000478537636809,291.008544921875,294.1499938964844,254.54139709472656,253.7607269287109,260.198974609375,254.4794006347656,289.84521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207649320363,1.854680931501207e-06,0.001018910203129,-0.0207732357084751,0.0,0.0,0.0,-0.0089229643344879,60.0,-24.616878509521484,-0.0,-7.104133459279184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.583320206729697e-05,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001009168408927,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,7.453697617165744e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0001009171101031,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535888671875,0.0,0.0,0.0004787029174622,291.0020751953125,294.1499938964844,254.56298828125,253.7790985107422,260.0969543457031,254.5013122558593,289.8275451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211172048002,1.8638901337908464e-06,0.0010192532790824,-0.020881051197648,0.0,0.0,0.0,-0.008943373337388,60.0,-24.605579376220703,-0.0,-7.109035493613193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.583320206729697e-05,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001009168408927,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,7.453697617165744e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0001009171101031,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535888671875,0.0,0.0,0.0004787029174622,291.0020751953125,294.1499938964844,254.56298828125,253.7790985107422,260.0969543457031,254.5013122558593,289.8275451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211172048002,1.8638901337908464e-06,0.0010192532790824,-0.020881051197648,0.0,0.0,0.0,-0.008943373337388,60.0,-24.605579376220703,-0.0,-7.109035493613193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,9.58056261879392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0001008878098218,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,7.451553392456844e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001008880717563,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0004785652563441,290.9955139160156,294.1499938964844,254.5846099853516,253.7974548339844,259.997314453125,254.5231170654297,289.80987548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208232561126,1.85619819603744e-06,0.0010189670138061,-0.0207909978926181,0.0,0.0,0.0,-0.0089263282716274,60.0,-24.57917594909668,-0.0,-7.104941346369742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,9.58056261879392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0001008878098218,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,7.451553392456844e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001008880717563,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0004785652563441,290.9955139160156,294.1499938964844,254.5846099853516,253.7974548339844,259.997314453125,254.5231170654297,289.80987548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208232561126,1.85619819603744e-06,0.0010189670138061,-0.0207909978926181,0.0,0.0,0.0,-0.0089263282716274,60.0,-24.57917594909668,-0.0,-7.104941346369742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,9.576619777362794e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001008462932077,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,7.448486576322466e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001008465551421,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,0.0004783683107234,290.9921875,294.1499938964844,254.59542846679688,253.80661010742188,259.9483642578125,254.533920288086,289.8010559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204031132161,1.8452063841323248e-06,0.0010185579303652,-0.0206623114645481,0.0,0.0,0.0,-0.0089019704610109,60.0,-24.559938430786133,-0.0,-7.099092158568966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,9.571268310537562e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190368652344,0.0,0.0,0.00010078993364,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.444324728567153e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001007901955745,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,0.0004781010211445,290.98883056640625,294.1499938964844,254.60623168945312,253.81573486328125,259.8999328613281,254.544662475586,289.792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198327945545,1.8302889657206835e-06,0.0010180025128647,-0.0204876642674207,0.0,0.0,0.0,-0.0088689122349023,60.0,-24.53711128234864,-0.0,-7.09115823838147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,9.555609722156078e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001006250458885,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,7.432145503116772e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001006253005471,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,0.0004773188848048,290.9820556640625,294.1499938964844,254.62779235839844,253.8339233398437,259.8047180175781,254.5658569335937,289.7745666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181642137467,1.7866442476588418e-06,0.0010163775878027,-0.0199766773730516,0.0,0.0,0.0,-0.0087721925228834,60.0,-24.479291915893555,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,9.555609722156078e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001006250458885,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,7.432145503116772e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001006253005471,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,0.0004773188848048,290.9820556640625,294.1499938964844,254.62779235839844,253.8339233398437,259.8047180175781,254.5658569335937,289.7745666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181642137467,1.7866442476588418e-06,0.0010163775878027,-0.0199766773730516,0.0,0.0,0.0,-0.0087721925228834,60.0,-24.479291915893555,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,9.534471610095352e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0001004024452413,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,7.415704021696001e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001004026998998,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,0.0004762630269397,290.9751892089844,294.1499938964844,254.64927673339844,253.8519897460937,259.7118530273437,254.5865478515625,289.7569274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159116936847,1.727728658806882e-06,0.0010141839738935,-0.0192868765443563,0.0,0.0,0.0,-0.008641630411148,60.0,-24.405467987060547,-0.0,-7.036729243736772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,9.534471610095352e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0001004024452413,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,7.415704021696001e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001004026998998,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,0.0004762630269397,290.9751892089844,294.1499938964844,254.64927673339844,253.8519897460937,259.7118530273437,254.5865478515625,289.7569274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159116936847,1.727728658806882e-06,0.0010141839738935,-0.0192868765443563,0.0,0.0,0.0,-0.008641630411148,60.0,-24.405467987060547,-0.0,-7.036729243736772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,9.510096424492076e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,0.0001001457712845,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,7.396745786536485e-05,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001001460186671,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0004750454972963,290.9682312011719,294.1499938964844,254.67062377929688,253.869873046875,259.62115478515625,254.6067352294922,289.7392883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133142350241,1.6597937246842775e-06,0.0010116545017808,-0.0184914413839578,0.0,0.0,0.0,-0.0084910802543163,60.0,-24.32086753845215,-0.0,-7.000792123790235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,9.510096424492076e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,0.0001001457712845,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,7.396745786536485e-05,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001001460186671,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0004750454972963,290.9682312011719,294.1499938964844,254.67062377929688,253.869873046875,259.62115478515625,254.6067352294922,289.7392883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133142350241,1.6597937246842775e-06,0.0010116545017808,-0.0184914413839578,0.0,0.0,0.0,-0.0084910802543163,60.0,-24.32086753845215,-0.0,-7.000792123790235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,9.48632150539197e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,9.989541285904124e-05,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.378253940260038e-05,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,9.989566024160013e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0004738579445984,290.9612121582031,294.1499938964844,254.69178771972656,253.88755798339844,259.5328063964844,254.62643432617188,289.7216491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107806883752,1.5935326018734486e-06,0.00100918719545,-0.0177155714482069,0.0,0.0,0.0,-0.0083442395552992,60.0,-24.23276138305664,-0.0,-6.965828447391686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,9.48632150539197e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,9.989541285904124e-05,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.378253940260038e-05,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,9.989566024160013e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0004738579445984,290.9612121582031,294.1499938964844,254.69178771972656,253.88755798339844,259.5328063964844,254.62643432617188,289.7216491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107806883752,1.5935326018734486e-06,0.00100918719545,-0.0177155714482069,0.0,0.0,0.0,-0.0083442395552992,60.0,-24.23276138305664,-0.0,-6.965828447391686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.475530532654376e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,9.978177695302291e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,7.369861123152077e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.97820243355818e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0004733189707621,290.9576416015625,294.1499938964844,254.70230102539065,253.89630126953125,259.4894714355469,254.63612365722656,289.7128295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096307378262,1.5634577721357346e-06,0.001008067280054,-0.0173634067177772,0.0,0.0,0.0,-0.0082775903865695,60.0,-24.190141677856445,-0.0,-6.949987607640652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.46568325161934e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,9.967808000510558e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,7.362202450167388e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,9.967832011170684e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0004728270869236,290.9540710449219,294.1499938964844,254.71275329589844,253.9049835205078,259.4466247558594,254.645751953125,289.7040100097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085812536999,1.5360118368334952e-06,0.0010070451535284,-0.0170420203357934,0.0,0.0,0.0,-0.0082167666405439,60.0,-24.14929580688477,-0.0,-6.935547958164534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,9.449342906009406e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.950601088348776e-05,290.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,7.349492807406932e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.950625099008904e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0004720108991023,290.9468688964844,294.1499938964844,254.73345947265625,253.92214965820312,259.3623962402344,254.6648406982422,289.6864013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068396804854,1.4904686622685404e-06,0.00100534921512,-0.0165087040513753,0.0,0.0,0.0,-0.0081158382818102,60.0,-24.074970245361328,-0.0,-6.911619010452341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,9.449342906009406e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.950601088348776e-05,290.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,7.349492807406932e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.950625099008904e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0004720108991023,290.9468688964844,294.1499938964844,254.73345947265625,253.92214965820312,259.3623962402344,254.6648406982422,289.6864013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068396804854,1.4904686622685404e-06,0.00100534921512,-0.0165087040513753,0.0,0.0,0.0,-0.0081158382818102,60.0,-24.074970245361328,-0.0,-6.911619010452341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,9.438193956157193e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,9.93886060314253e-05,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,7.340821321122348e-05,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.938883886206896e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0004714539973065,290.9395446777344,294.1499938964844,254.7538604736328,253.93898010253903,259.2803039550781,254.68380737304688,289.6687927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056513128802,1.4593914556826348e-06,0.0010041919304057,-0.0161447823047637,0.0,0.0,0.0,-0.00804696790874,60.0,-24.013660430908203,-0.0,-6.89531489683759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,9.438193956157193e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,9.93886060314253e-05,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,7.340821321122348e-05,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.938883886206896e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0004714539973065,290.9395446777344,294.1499938964844,254.7538604736328,253.93898010253903,259.2803039550781,254.68380737304688,289.6687927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056513128802,1.4593914556826348e-06,0.0010041919304057,-0.0161447823047637,0.0,0.0,0.0,-0.00804696790874,60.0,-24.013660430908203,-0.0,-6.89531489683759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,9.43243212532252e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890930175781,0.0,0.0,9.932793909683824e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,7.336340058827773e-05,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,9.932817192748188e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0004711662477348,290.9321594238281,294.1499938964844,254.77394104003903,253.9554748535156,259.2000732421875,254.7028045654297,289.65118408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050369892269,1.4433289834414609e-06,0.0010035936720669,-0.0159566812217235,0.0,0.0,0.0,-0.008011370897293,60.0,-23.965499877929688,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,9.43243212532252e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890930175781,0.0,0.0,9.932793909683824e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,7.336340058827773e-05,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,9.932817192748188e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0004711662477348,290.9321594238281,294.1499938964844,254.77394104003903,253.9554748535156,259.2000732421875,254.7028045654297,289.65118408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050369892269,1.4433289834414609e-06,0.0010035936720669,-0.0159566812217235,0.0,0.0,0.0,-0.008011370897293,60.0,-23.965499877929688,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,9.431780927116053e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,9.932108514476568e-05,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,7.335833652177826e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.932131069945171e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,0.0004711337969638,290.9246520996094,294.1499938964844,254.7936248779297,253.97157287597656,259.1216735839844,254.72189331054688,289.63360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010049671400338,1.4415077203011606e-06,0.0010035256855189,-0.0159353520721197,0.0,0.0,0.0,-0.0080073336139321,60.0,-23.930932998657227,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,9.431780927116053e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,9.932108514476568e-05,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,7.335833652177826e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.932131069945171e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,0.0004711337969638,290.9246520996094,294.1499938964844,254.7936248779297,253.97157287597656,259.1216735839844,254.72189331054688,289.63360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010049671400338,1.4415077203011606e-06,0.0010035256855189,-0.0159353520721197,0.0,0.0,0.0,-0.0080073336139321,60.0,-23.930932998657227,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,9.433238301426172e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,9.9336430139374e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,7.336967246374115e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,9.933665569406004e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0004712065856438,290.9208679199219,294.1499938964844,254.8033142089844,253.97946166992188,259.0831604003906,254.7314910888672,289.62481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051223216578,1.445565203539445e-06,0.0010036766761913,-0.0159828681498765,0.0,0.0,0.0,-0.00801632553339,60.0,-23.91861343383789,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,9.43551494856365e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.936039714375512e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.338737486861646e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,9.936062269844116e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0004713203234132,290.91705322265625,294.1499938964844,254.8128967285156,253.9872436523437,259.0449523925781,254.7411346435547,289.6160583496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053645819425,1.451904154237127e-06,0.0010039126500487,-0.016057102009654,0.0,0.0,0.0,-0.0080303726717829,60.0,-23.908599853515625,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.442535520065576e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.943433542503044e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,7.344198093051091e-05,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,9.943456097971648e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,0.000471671053674,290.90936279296875,294.1499938964844,254.83169555664065,254.00244140625,258.9698791503906,254.76052856445312,289.5985107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061123175546,1.4714621556777274e-06,0.0010046408278867,-0.0162861347198486,0.0,0.0,0.0,-0.0080737145617604,60.0,-23.896404266357425,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.442535520065576e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.943433542503044e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,7.344198093051091e-05,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,9.943456097971648e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,0.000471671053674,290.90936279296875,294.1499938964844,254.83169555664065,254.00244140625,258.9698791503906,254.76052856445312,289.5985107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061123175546,1.4714621556777274e-06,0.0010046408278867,-0.0162861347198486,0.0,0.0,0.0,-0.0080737145617604,60.0,-23.896404266357425,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.451701771467924e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,9.95308582787402e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,7.351327076321468e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,9.953108383342624e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102722167969,0.0,0.0,0.0004721289733424,290.90155029296875,294.1499938964844,254.8500061035156,254.01715087890625,258.8963928222656,254.77999877929688,289.5809936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070886928588,1.4969986068535943e-06,0.0010055915918201,-0.0165851730853319,0.0,0.0,0.0,-0.0081303054466843,60.0,-23.891626358032227,-0.0,-6.915047379152385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.451701771467924e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,9.95308582787402e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,7.351327076321468e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,9.953108383342624e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102722167969,0.0,0.0,0.0004721289733424,290.90155029296875,294.1499938964844,254.8500061035156,254.01715087890625,258.8963928222656,254.77999877929688,289.5809936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070886928588,1.4969986068535943e-06,0.0010055915918201,-0.0165851730853319,0.0,0.0,0.0,-0.0081303054466843,60.0,-23.891626358032227,-0.0,-6.915047379152385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.462853631703184e-05,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.964829223463312e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.360000745393336e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.964851051336154e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0004726860497612,290.8936462402344,294.1499938964844,254.8680877685547,254.03155517578125,258.8244323730469,254.7995147705078,289.5634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082764783874,1.528068537481886e-06,0.0010067484108731,-0.0169490035623312,0.0,0.0,0.0,-0.0081991590559482,60.0,-23.89213752746582,-0.0,-6.931371387963736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.462853631703184e-05,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.964829223463312e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.360000745393336e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.964851051336154e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0004726860497612,290.8936462402344,294.1499938964844,254.8680877685547,254.03155517578125,258.8244323730469,254.7995147705078,289.5634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082764783874,1.528068537481886e-06,0.0010067484108731,-0.0169490035623312,0.0,0.0,0.0,-0.0081991590559482,60.0,-23.89213752746582,-0.0,-6.931371387963736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.47689259191975e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.979613241739572e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,7.370919774984941e-05,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.979635069612414e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0004733873647637,290.8856201171875,294.1499938964844,254.8862762451172,254.0458526611328,258.7540588378906,254.8191375732422,289.5459899902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097720660269,1.5671838582420603e-06,0.0010082048829644,-0.0174070391803979,0.0,0.0,0.0,-0.0082858419045805,60.0,-23.899396896362305,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.47689259191975e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.979613241739572e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,7.370919774984941e-05,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.979635069612414e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0004733873647637,290.8856201171875,294.1499938964844,254.8862762451172,254.0458526611328,258.7540588378906,254.8191375732422,289.5459899902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097720660269,1.5671838582420603e-06,0.0010082048829644,-0.0174070391803979,0.0,0.0,0.0,-0.0082858419045805,60.0,-23.899396896362305,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388732910156,0.0,0.0,9.485049668001012e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.988203237298876e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,7.377264410024509e-05,290.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.988224337575956e-05,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0004737948474939,290.8815612792969,294.1499938964844,254.8953857421875,254.052963256836,258.7194519042969,254.8290100097656,289.5372619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010640989989,1.5899112213446642e-06,0.0010090511059388,-0.0176731683313846,0.0,0.0,0.0,-0.0083362078294157,60.0,-23.90570068359375,-0.0,-6.963919929603436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.493758989265189e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,9.997374581871554e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.384038326563314e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.997395682148635e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,0.0004742298915516,290.87750244140625,294.1499938964844,254.904525756836,254.06005859375,258.6851501464844,254.83892822265625,289.5285339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011568820104,1.6141780179168563e-06,0.0010099546052515,-0.0179573185741901,0.0,0.0,0.0,-0.0083899851888418,60.0,-23.913318634033203,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.513351687928662e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.0001001800701487,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,7.39927709219046e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001001802811515,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,0.0004752086533699,290.8692626953125,294.1499938964844,254.9228363037109,254.0741577148437,258.6176147460937,254.85891723632807,289.5110778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136561468243,1.668771005824965e-06,0.0010119873331859,-0.0185965579003095,0.0,0.0,0.0,-0.0085109677165746,60.0,-23.93411064147949,-0.0,-7.005535707094168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
