time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.513351687928662e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.0001001800701487,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,7.39927709219046e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001001802811515,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,0.0004752086533699,290.8692626953125,294.1499938964844,254.9228363037109,254.0741577148437,258.6176147460937,254.85891723632807,289.5110778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136561468243,1.668771005824965e-06,0.0010119873331859,-0.0185965579003095,0.0,0.0,0.0,-0.0085109677165746,60.0,-23.93411064147949,-0.0,-7.005535707094168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,9.535608842270447e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001004144432954,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,7.416588050546125e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0001004146542982,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0004763204487971,290.86090087890625,294.1499938964844,254.941162109375,254.088134765625,258.55145263671875,254.879135131836,289.49365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160272940993,1.7307880852968085e-06,0.0010142964310944,-0.0193226989358663,0.0,0.0,0.0,-0.0086484029889106,60.0,-23.961599349975582,-0.0,-7.038349991717041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,9.535608842270447e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001004144432954,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,7.416588050546125e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0001004146542982,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0004763204487971,290.86090087890625,294.1499938964844,254.941162109375,254.088134765625,258.55145263671875,254.879135131836,289.49365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160272940993,1.7307880852968085e-06,0.0010142964310944,-0.0193226989358663,0.0,0.0,0.0,-0.0086484029889106,60.0,-23.961599349975582,-0.0,-7.038349991717041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,9.56048970692791e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,0.000100676457805,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.435939915012568e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001006766688078,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0004775633569806,290.8524169921875,294.1499938964844,254.9595184326172,254.1020050048828,258.4867858886719,254.8995513916016,289.47625732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186780709773,1.8001189800997963e-06,0.0010168779408559,-0.0201344396919012,0.0,0.0,0.0,-0.0088020469993352,60.0,-23.99592971801757,-0.0,-7.075125552091778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,9.56048970692791e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,0.000100676457805,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.435939915012568e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001006766688078,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0004775633569806,290.8524169921875,294.1499938964844,254.9595184326172,254.1020050048828,258.4867858886719,254.8995513916016,289.47625732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186780709773,1.8001189800997963e-06,0.0010168779408559,-0.0201344396919012,0.0,0.0,0.0,-0.0088020469993352,60.0,-23.99592971801757,-0.0,-7.075125552091778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.5878065621946e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,0.0001009641200653,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,7.457186438841745e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001009643237921,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,0.0004789279191754,290.8438415527344,294.1499938964844,254.9778594970703,254.11573791503903,258.4232482910156,254.9201202392578,289.4588623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215883376076,1.876236524367414e-06,0.0010197120718657,-0.0210255961865186,0.0,0.0,0.0,-0.0089707290753722,60.0,-24.0358943939209,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.5878065621946e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,0.0001009641200653,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,7.457186438841745e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001009643237921,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,0.0004789279191754,290.8438415527344,294.1499938964844,254.9778594970703,254.11573791503903,258.4232482910156,254.9201202392578,289.4588623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215883376076,1.876236524367414e-06,0.0010197120718657,-0.0210255961865186,0.0,0.0,0.0,-0.0089707290753722,60.0,-24.0358943939209,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.602442878531292e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001011182466754,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,7.468569674529135e-05,290.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001011184504022,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,0.0004796590365003,290.8395080566406,294.1499938964844,254.9870147705078,254.12255859375,258.3920288085937,254.9304656982422,289.4501647949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231477208435,1.9170197447238024e-06,0.001021230709739,-0.0215030517429113,0.0,0.0,0.0,-0.0090611092746257,60.0,-24.05855178833008,-0.0,-7.13734920054776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,9.617603791411966e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001012779030133,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,7.480361819034442e-05,290.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0001012781067402,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,0.0004804163763765,290.8351135253906,294.1499938964844,254.9961700439453,254.1293487548828,258.3611145019531,254.9408264160156,289.44146728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247629834339,1.959267137863208e-06,0.0010228037135675,-0.0219976305961608,0.0,0.0,0.0,-0.0091547332704067,60.0,-24.082460403442383,-0.0,-7.159903958608993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,9.649561252444984e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.000101614423329,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.505217217840254e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001016146270558,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.000482012721477,290.8262939453125,294.1499938964844,255.01443481445312,254.1428375244141,258.3002014160156,254.96160888671875,289.424072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028167665936,2.048316218861146e-06,0.0010261193383485,-0.0230400562286376,0.0,0.0,0.0,-0.0093520740047097,60.0,-24.13446044921875,-0.0,-7.20756077043916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,9.649561252444984e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.000101614423329,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.505217217840254e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001016146270558,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.000482012721477,290.8262939453125,294.1499938964844,255.01443481445312,254.1428375244141,258.3002014160156,254.96160888671875,289.424072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028167665936,2.048316218861146e-06,0.0010261193383485,-0.0230400562286376,0.0,0.0,0.0,-0.0093520740047097,60.0,-24.13446044921875,-0.0,-7.20756077043916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,9.683564712759107e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.000101972502307,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.53166459617205e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001019726987578,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,0.000483711308334,290.8173217773437,294.1499938964844,255.0326232910156,254.1561737060547,258.24053955078125,254.9823760986328,289.4067077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010317905107513,2.143069423254929e-06,0.0010296474210917,-0.0241491720080375,0.0,0.0,0.0,-0.0095620555803179,60.0,-24.19183158874512,-0.0,-7.258443446289675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,9.683564712759107e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.000101972502307,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.53166459617205e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001019726987578,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,0.000483711308334,290.8173217773437,294.1499938964844,255.0326232910156,254.1561737060547,258.24053955078125,254.9823760986328,289.4067077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010317905107513,2.143069423254929e-06,0.0010296474210917,-0.0241491720080375,0.0,0.0,0.0,-0.0095620555803179,60.0,-24.19183158874512,-0.0,-7.258443446289675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,9.71934787230566e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,0.0001023493168759,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.559496589237824e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001023495133267,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0004854987782891,290.8082580566406,294.1499938964844,255.0507202148437,254.1693725585937,258.1820678710937,255.0030975341797,289.38934326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356029961258,2.2427827843785053e-06,0.0010333601385354,-0.0253162533044815,0.0,0.0,0.0,-0.0097830295562744,60.0,-24.253841400146484,-0.0,-7.312182503937947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,9.71934787230566e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,0.0001023493168759,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.559496589237824e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001023495133267,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0004854987782891,290.8082580566406,294.1499938964844,255.0507202148437,254.1693725585937,258.1820678710937,255.0030975341797,289.38934326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356029961258,2.2427827843785053e-06,0.0010333601385354,-0.0253162533044815,0.0,0.0,0.0,-0.0097830295562744,60.0,-24.253841400146484,-0.0,-7.312182503937947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,9.75668299361132e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,0.0001027424732455,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.588534208480269e-05,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001027426696964,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0004873637517448,290.79901123046875,294.1499938964844,255.06871032714844,254.1824188232422,258.1249084472656,255.023666381836,289.3719787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039580674842,2.346819655940635e-06,0.0010372338583692,-0.0265338290482759,0.0,0.0,0.0,-0.0100135840475559,60.0,-24.32008934020996,-0.0,-7.368463172952033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,9.75668299361132e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,0.0001027424732455,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.588534208480269e-05,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001027426696964,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0004873637517448,290.79901123046875,294.1499938964844,255.06871032714844,254.1824188232422,258.1249084472656,255.023666381836,289.3719787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039580674842,2.346819655940635e-06,0.0010372338583692,-0.0265338290482759,0.0,0.0,0.0,-0.0100135840475559,60.0,-24.32008934020996,-0.0,-7.368463172952033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.775772923603654e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.0001029435006785,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.603382255183533e-05,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001029436971293,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0004883173969574,290.7943420410156,294.1499938964844,255.07765197753903,254.1888885498047,258.0967102050781,255.0338897705078,289.3633117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416145669296,2.4000169105420355e-06,0.0010392145486548,-0.0271563697606325,0.0,0.0,0.0,-0.0101314736530184,60.0,-24.35429954528809,-0.0,-7.397324708335874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.79517208179459e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184326171875,0.0,0.0,0.0001031477804644,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.618470408488065e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001031479769153,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0004892863798886,290.7896728515625,294.1499938964844,255.0865631103516,254.19532775878903,258.06884765625,255.0440673828125,289.3546447753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010436814045533,2.454073410262936e-06,0.0010412273695692,-0.027788933366537,0.0,0.0,0.0,-0.0102512678131461,60.0,-24.38937759399414,-0.0,-7.42670991371597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.834591764956711e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001035628883983,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.649129838682711e-05,290.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001035630848491,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0004912555450573,290.7801818847656,294.1499938964844,255.1042633056641,254.20806884765625,258.0138854980469,255.0642242431641,289.3372802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010478813201189,2.563921952969394e-06,0.0010453173890709,-0.0290742684155702,0.0,0.0,0.0,-0.0104947024956345,60.0,-24.46126365661621,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.834591764956711e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001035628883983,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.649129838682711e-05,290.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001035630848491,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0004912555450573,290.7801818847656,294.1499938964844,255.1042633056641,254.20806884765625,258.0138854980469,255.0642242431641,289.3372802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010478813201189,2.563921952969394e-06,0.0010453173890709,-0.0290742684155702,0.0,0.0,0.0,-0.0104947024956345,60.0,-24.46126365661621,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.874646639218554e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001039846902131,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.680284033995122e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000103984879388,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,0.0004932563751935,290.77056884765625,294.1499938964844,255.12179565429688,254.2206420898437,257.9600524902344,255.0841064453125,289.3199157714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521489894017,2.67554105448653e-06,0.0010494734160602,-0.0303801745176315,0.0,0.0,0.0,-0.0107420599088072,60.0,-24.53510475158692,-0.0,-7.547707525645819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.874646639218554e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001039846902131,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.680284033995122e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000103984879388,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,0.0004932563751935,290.77056884765625,294.1499938964844,255.12179565429688,254.2206420898437,257.9600524902344,255.0841064453125,289.3199157714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521489894017,2.67554105448653e-06,0.0010494734160602,-0.0303801745176315,0.0,0.0,0.0,-0.0107420599088072,60.0,-24.53510475158692,-0.0,-7.547707525645819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,9.915023838402703e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,0.0001044098753482,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.71168852224946e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001044100645231,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0004952733288519,290.7608337402344,294.1499938964844,255.13912963867188,254.23306274414065,257.9072570800781,255.1036834716797,289.3025207519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564508847892,2.78805759990064e-06,0.0010536628542467,-0.0316964276134967,0.0,0.0,0.0,-0.0109914066269993,60.0,-24.610095977783203,-0.0,-7.60955458645185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,9.915023838402703e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,0.0001044098753482,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.71168852224946e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001044100645231,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0004952733288519,290.7608337402344,294.1499938964844,255.13912963867188,254.23306274414065,257.9072570800781,255.1036834716797,289.3025207519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564508847892,2.78805759990064e-06,0.0010536628542467,-0.0316964276134967,0.0,0.0,0.0,-0.0109914066269993,60.0,-24.610095977783203,-0.0,-7.60955458645185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,9.94736110442318e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001047504047164,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.736839324934408e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001047505938913,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.0004968886496499,290.7529296875,294.1499938964844,255.15284729003903,254.2428741455078,257.8658447265625,255.1190795898437,289.28863525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059896312654,2.878171244447003e-06,0.0010570180602371,-0.0327504836022853,0.0,0.0,0.0,-0.0111911064013838,60.0,-24.67044258117676,-0.0,-7.659268419502041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,9.955433779396115e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001048354170052,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.743118476355448e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001048356061801,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0004972919123247,290.7509460449219,294.1499938964844,255.15625,254.2453155517578,257.8555908203125,255.1228942871093,289.28515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010607563890516,2.900667368521681e-06,0.0010578556684777,-0.033013604581356,0.0,0.0,0.0,-0.0112409591674804,60.0,-24.685529708862305,-0.0,-7.67170504900605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,9.975562716135757e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,0.0001050473802024,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.758774154353887e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001050475693773,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,0.0004982973914593,290.7459411621094,294.1499938964844,255.1647186279297,254.2513732910156,257.8302001953125,255.13235473632807,289.2764587402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010629009921103,2.9567595447588246e-06,0.0010599442757666,-0.0336696431040763,0.0,0.0,0.0,-0.0113652646541595,60.0,-24.723175048828125,-0.0,-7.702756477101502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.99560797936283e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0001052584702847,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.774364348733798e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001052586521836,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0004992986796423,290.7409362792969,294.1499938964844,255.1731414794922,254.25738525390625,257.8050842285156,255.1417236328125,289.26776123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650367476046,3.012619345099665e-06,0.0010620241519063,-0.0343229249119758,0.0,0.0,0.0,-0.0114890551194548,60.0,-24.76067543029785,-0.0,-7.733742535265264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001003531506285,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,0.0001056766122928,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.805248606018722e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001056767941918,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,0.0005012822221033,290.73077392578125,294.1499938964844,255.1897735595703,254.269287109375,257.755615234375,255.16015625,289.2503356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692672803997,3.123272335869842e-06,0.0010661440901458,-0.0356168784201145,0.0,0.0,0.0,-0.0117342714220285,60.0,-24.834970474243164,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001003531506285,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,0.0001056766122928,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.805248606018722e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001056767941918,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,0.0005012822221033,290.73077392578125,294.1499938964844,255.1897735595703,254.269287109375,257.755615234375,255.16015625,289.2503356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692672803997,3.123272335869842e-06,0.0010661440901458,-0.0356168784201145,0.0,0.0,0.0,-0.0117342714220285,60.0,-24.834970474243164,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001007433093036,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001060874637914,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.835593714844435e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001060876456904,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,0.000503231131006,290.7204895019531,294.1499938964844,255.2061309814453,254.281005859375,257.70721435546875,255.17819213867188,289.23291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010734242387115,3.231997425245936e-06,0.0010701922001317,-0.0368881151080131,0.0,0.0,0.0,-0.0119752148166298,60.0,-24.90781021118164,-0.0,-7.8560333349742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001007433093036,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001060874637914,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.835593714844435e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001060876456904,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,0.000503231131006,290.7204895019531,294.1499938964844,255.2061309814453,254.281005859375,257.70721435546875,255.17819213867188,289.23291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010734242387115,3.231997425245936e-06,0.0010701922001317,-0.0368881151080131,0.0,0.0,0.0,-0.0119752148166298,60.0,-24.90781021118164,-0.0,-7.8560333349742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001011246495181,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001064890311681,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.865253428462893e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001064892130671,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.000505136034917,290.7100830078125,294.1499938964844,255.22218322753903,254.29254150390625,257.659912109375,255.19581604003903,289.2154541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010774871334433,3.3382655146851903e-06,0.0010741489240899,-0.0381304584443569,0.0,0.0,0.0,-0.01221071369946,60.0,-24.97872734069824,-0.0,-7.915616606624098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001011246495181,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001064890311681,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.865253428462893e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001064892130671,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.000505136034917,290.7100830078125,294.1499938964844,255.22218322753903,254.29254150390625,257.659912109375,255.19581604003903,289.2154541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010774871334433,3.3382655146851903e-06,0.0010741489240899,-0.0381304584443569,0.0,0.0,0.0,-0.01221071369946,60.0,-24.97872734069824,-0.0,-7.915616606624098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.000101495803392,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001068798737833,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.894120790297166e-05,290.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001068800556822,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0005069900653325,290.69952392578125,294.1499938964844,255.2379302978516,254.3038787841797,257.61358642578125,255.2130126953125,289.197998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010814416455104,3.441695525907562e-06,0.001077999942936,-0.0393394529819488,0.0,0.0,0.0,-0.0124399233609437,60.0,-25.04739761352539,-0.0,-7.97382355699483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.000101495803392,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001068798737833,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.894120790297166e-05,290.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001068800556822,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0005069900653325,290.69952392578125,294.1499938964844,255.2379302978516,254.3038787841797,257.61358642578125,255.2130126953125,289.197998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010814416455104,3.441695525907562e-06,0.001077999942936,-0.0393394529819488,0.0,0.0,0.0,-0.0124399233609437,60.0,-25.04739761352539,-0.0,-7.97382355699483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001016767128021,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001070703874574,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,7.908191764727235e-05,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001070705693564,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,0.0005078937392681,290.6941833496094,294.1499938964844,255.24566650390625,254.3094787597656,257.5908508300781,255.221435546875,289.1892395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010833691339939,3.492111545710941e-06,0.0010798770235851,-0.0399287045001983,0.0,0.0,0.0,-0.0125516494736075,60.0,-25.08065414428711,-0.0,-8.002273688134667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
