time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001018553302856,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001072584782377,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.922084478195757e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001072586601367,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0005087860045023,290.6888427734375,294.1499938964844,255.2533264160156,254.3150329589844,257.5683288574219,255.22976684570312,289.1805114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010852722916752,3.5418868264969205e-06,0.0010817303555086,-0.0405104272067546,0.0,0.0,0.0,-0.0126619562506675,60.0,-25.113386154174805,-0.0,-8.0304118910135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001022026481223,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001076242260751,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.949097926029935e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001076244006981,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0005105209420435,290.67803955078125,294.1499938964844,255.2683868408203,254.32598876953125,257.5240478515625,255.24609375,289.1629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010889726690948,3.638674343164894e-06,0.0010853339917957,-0.0416414700448513,0.0,0.0,0.0,-0.0128764454275369,60.0,-25.17656135559082,-0.0,-8.085267211299654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001022026481223,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001076242260751,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.949097926029935e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001076244006981,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0005105209420435,290.67803955078125,294.1499938964844,255.2683868408203,254.32598876953125,257.5240478515625,255.24609375,289.1629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010889726690948,3.638674343164894e-06,0.0010853339917957,-0.0416414700448513,0.0,0.0,0.0,-0.0128764454275369,60.0,-25.17656135559082,-0.0,-8.085267211299654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001025365345412,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0001079758221749,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,7.975066546350718e-05,290.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001079759967979,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,0.0005121888243593,290.6670837402344,294.1499938964844,255.2830505371093,254.3367614746093,257.4808044433594,255.26193237304688,289.1454162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010925300884991,3.731720198629773e-06,0.001088798395358,-0.0427286364138126,0.0,0.0,0.0,-0.0130826421082019,60.0,-25.23653793334961,-0.0,-8.138177776118027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001025365345412,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0001079758221749,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,7.975066546350718e-05,290.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001079759967979,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,0.0005121888243593,290.6670837402344,294.1499938964844,255.2830505371093,254.3367614746093,257.4808044433594,255.26193237304688,289.1454162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010925300884991,3.731720198629773e-06,0.001088798395358,-0.0427286364138126,0.0,0.0,0.0,-0.0130826421082019,60.0,-25.23653793334961,-0.0,-8.138177776118027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001028581245918,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,0.0001083144743461,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,8.000079105840996e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.000108314648969,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0005137952393852,290.6560363769531,294.1499938964844,255.2973175048828,254.34732055664065,257.4384460449219,255.27737426757807,289.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010959564242511,3.821339305432048e-06,0.0010921350913122,-0.043775625526905,0.0,0.0,0.0,-0.0132812457159161,60.0,-25.293800354003903,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001028581245918,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,0.0001083144743461,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,8.000079105840996e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.000108314648969,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0005137952393852,290.6560363769531,294.1499938964844,255.2973175048828,254.34732055664065,257.4384460449219,255.27737426757807,289.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010959564242511,3.821339305432048e-06,0.0010921350913122,-0.043775625526905,0.0,0.0,0.0,-0.0132812457159161,60.0,-25.293800354003903,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001031658684951,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,0.0001086385454982,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,8.024014823604375e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001086387128452,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0005153325037099,290.64483642578125,294.1499938964844,255.3111724853516,254.357666015625,257.39715576171875,255.29226684570312,289.1102294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010992352617904,3.907099653588375e-06,0.0010953281307592,-0.044777400791645,0.0,0.0,0.0,-0.0134712979197502,60.0,-25.34753799438477,-0.0,-8.238375670543976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001031658684951,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,0.0001086385454982,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,8.024014823604375e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001086387128452,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0005153325037099,290.64483642578125,294.1499938964844,255.3111724853516,254.357666015625,257.39715576171875,255.29226684570312,289.1102294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010992352617904,3.907099653588375e-06,0.0010953281307592,-0.044777400791645,0.0,0.0,0.0,-0.0134712979197502,60.0,-25.34753799438477,-0.0,-8.238375670543976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001033155494951,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.000108796164568,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,8.03565708338283e-05,289.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.000108796331915,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.0005160801811143,290.63922119140625,294.1499938964844,255.31793212890625,254.36276245117188,257.3768615722656,255.299545288086,289.1014404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008300352841,3.948811354348436e-06,0.0010968812275677,-0.0452645905315876,0.0,0.0,0.0,-0.0135637344792485,60.0,-25.373432159423828,-0.0,-8.262296091743337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001034614688251,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001089498255169,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,8.047006122069433e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001089499928639,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0005168091156519,290.633544921875,294.1499938964844,255.3245849609375,254.3678131103516,257.3568115234375,255.30670166015625,289.09259033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011023846454918,3.989474862464704e-06,0.0010983950924128,-0.045739509165287,0.0,0.0,0.0,-0.0136538483202457,60.0,-25.39849281311035,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001037449037539,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0001092482925741,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,8.069050818448886e-05,289.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001092484599212,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.000518224958796,290.62213134765625,294.1499938964844,255.3375244140625,254.37774658203125,257.3172912597656,255.32066345214844,289.0749206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054043425247,4.068460839334875e-06,0.0011013359762728,-0.0466619133949279,0.0,0.0,0.0,-0.0138288866728544,60.0,-25.446739196777344,-0.0,-8.331105050274348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001037449037539,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0001092482925741,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,8.069050818448886e-05,289.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001092484599212,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.000518224958796,290.62213134765625,294.1499938964844,255.3375244140625,254.37774658203125,257.3172912597656,255.32066345214844,289.0749206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054043425247,4.068460839334875e-06,0.0011013359762728,-0.0466619133949279,0.0,0.0,0.0,-0.0138288866728544,60.0,-25.446739196777344,-0.0,-8.331105050274348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001040171337081,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.0001095349725801,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,8.090224582701921e-05,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001095351326512,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0005195848061703,290.610595703125,294.1499938964844,255.3500061035156,254.3874664306641,257.2787170410156,255.3340606689453,289.0572204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001108304830268,4.144324975641212e-06,0.0011041604448109,-0.0475477539002895,0.0,0.0,0.0,-0.0139970080927014,60.0,-25.492202758789062,-0.0,-8.374881588224525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001040171337081,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.0001095349725801,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,8.090224582701921e-05,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001095351326512,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0005195848061703,290.610595703125,294.1499938964844,255.3500061035156,254.3874664306641,257.2787170410156,255.3340606689453,289.0572204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001108304830268,4.144324975641212e-06,0.0011041604448109,-0.0475477539002895,0.0,0.0,0.0,-0.0139970080927014,60.0,-25.492202758789062,-0.0,-8.374881588224525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.000104279104562,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.000109810840513,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,8.110600174404681e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001098110005841,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0005208934308029,290.59893798828125,294.1499938964844,255.35812377929688,254.3935089111328,257.2409973144531,255.3458709716797,289.0394897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011110958876088,4.2173301153525244e-06,0.0011068786261603,-0.0484001040458679,0.0,0.0,0.0,-0.0141587927937507,60.0,-25.53644371032715,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.000104279104562,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.000109810840513,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,8.110600174404681e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001098110005841,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0005208934308029,290.59893798828125,294.1499938964844,255.35812377929688,254.3935089111328,257.2409973144531,255.3458709716797,289.0394897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011110958876088,4.2173301153525244e-06,0.0011068786261603,-0.0484001040458679,0.0,0.0,0.0,-0.0141587927937507,60.0,-25.53644371032715,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001045310273184,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001100761292036,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,8.130193600663915e-05,289.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001100762892747,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0005221518804319,290.587158203125,294.1499938964844,255.35836791992188,254.39273071289065,257.2040405273437,255.352767944336,289.021728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011137799592688,4.287534920877079e-06,0.0011094923829659,-0.0492196604609489,0.0,0.0,0.0,-0.0143143720924854,60.0,-25.5828914642334,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001045310273184,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001100761292036,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,8.130193600663915e-05,289.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001100762892747,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0005221518804319,290.587158203125,294.1499938964844,255.35836791992188,254.39273071289065,257.2040405273437,255.352767944336,289.021728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011137799592688,4.287534920877079e-06,0.0011094923829659,-0.0492196604609489,0.0,0.0,0.0,-0.0143143720924854,60.0,-25.5828914642334,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.000104653314338,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001102048991015,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,8.139704732457176e-05,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001102050591725,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,0.0005227627116255,290.5812072753906,294.1499938964844,255.355697631836,254.38992309570312,257.185791015625,255.35372924804688,289.0128173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011150827631354,4.321611868363107e-06,0.0011107611935585,-0.0496174357831478,0.0,0.0,0.0,-0.0143898893147706,60.0,-25.60733413696289,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001047736077453,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001103315807995,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,8.149061613949016e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001103317335946,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0005233636475168,290.57525634765625,294.1499938964844,255.35125732421875,254.3855743408203,257.1676330566406,255.3531646728516,289.00390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011163644958287,4.355135843070457e-06,0.0011120092822238,-0.0500087328255176,0.0,0.0,0.0,-0.0144641809165477,60.0,-25.632482528686523,-0.0,-8.49712762374111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001050076098181,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001105779883801,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,8.167260966729373e-05,289.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001105781484511,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0005245325737632,290.5632629394531,294.1499938964844,255.3373107910156,254.3724670410156,257.1316223144531,255.34698486328125,288.986083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011188575299456,4.420345248945523e-06,0.0011144371237605,-0.0507698021829128,0.0,0.0,0.0,-0.0146086905151605,60.0,-25.6850814819336,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001050076098181,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001105779883801,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,8.167260966729373e-05,289.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001105781484511,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0005245325737632,290.5632629394531,294.1499938964844,255.3373107910156,254.3724670410156,257.1316223144531,255.34698486328125,288.986083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011188575299456,4.420345248945523e-06,0.0011144371237605,-0.0507698021829128,0.0,0.0,0.0,-0.0146086905151605,60.0,-25.6850814819336,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001052336447173,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001108160140574,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,8.184841863112524e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001108161741285,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0005256616859696,290.5511474609375,294.1499938964844,255.3170166015625,254.35386657714844,257.0959167480469,255.3340759277344,288.9682006835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011212656972929,4.483335487748263e-06,0.0011167823104187,-0.0515048876404762,0.0,0.0,0.0,-0.0147482808679342,60.0,-25.74063491821289,-0.0,-8.571900877996087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001052336447173,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001108160140574,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,8.184841863112524e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001108161741285,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0005256616859696,290.5511474609375,294.1499938964844,255.3170166015625,254.35386657714844,257.0959167480469,255.3340759277344,288.9682006835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011212656972929,4.483335487748263e-06,0.0011167823104187,-0.0515048876404762,0.0,0.0,0.0,-0.0147482808679342,60.0,-25.74063491821289,-0.0,-8.571900877996087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001054519525496,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001110459052142,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,8.201821037800983e-05,289.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001110460580093,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0005267522064968,290.5389099121094,294.1499938964844,255.29090881347656,254.3302154541016,257.0603332519531,255.3145446777344,288.9502868652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011235915590077,4.544172952591907e-06,0.0011190474033355,-0.0522147715091705,0.0,0.0,0.0,-0.0148831009864807,60.0,-25.79899024963379,-0.0,-8.607499779600405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001054519525496,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001110459052142,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,8.201821037800983e-05,289.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001110460580093,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0005267522064968,290.5389099121094,294.1499938964844,255.29090881347656,254.3302154541016,257.0603332519531,255.3145446777344,288.9502868652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011235915590077,4.544172952591907e-06,0.0011190474033355,-0.0522147715091705,0.0,0.0,0.0,-0.0148831009864807,60.0,-25.79899024963379,-0.0,-8.607499779600405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001056631663232,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001112683239625,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,8.218248694902286e-05,289.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001112684767576,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0005278072785586,290.5265808105469,294.1499938964844,255.259506225586,254.3019561767578,257.0248107910156,255.2892303466797,288.932373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011258417507633,4.603032266459195e-06,0.0011212388053536,-0.0529015026986599,0.0,0.0,0.0,-0.015013538300991,60.0,-25.85970687866211,-0.0,-8.642010840276272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001056631663232,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001112683239625,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,8.218248694902286e-05,289.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001112684767576,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0005278072785586,290.5265808105469,294.1499938964844,255.259506225586,254.3019561767578,257.0248107910156,255.2892303466797,288.932373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011258417507633,4.603032266459195e-06,0.0011212388053536,-0.0529015026986599,0.0,0.0,0.0,-0.015013538300991,60.0,-25.85970687866211,-0.0,-8.642010840276272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001057658737408,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001113764810725,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,8.226236968766898e-05,289.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001113766338676,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0005283203208819,290.5203857421875,294.1499938964844,255.2419586181641,254.2862243652344,257.0070495605469,255.27427673339844,288.9233703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011269360547885,4.631654974218691e-06,0.0011223043547943,-0.0532354228198528,0.0,0.0,0.0,-0.0150769678875803,60.0,-25.89097213745117,-0.0,-8.65881801814794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001058670604834,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001114830374717,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,8.23410737211816e-05,289.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001114831829909,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0005288257962092,290.51416015625,294.1499938964844,255.22329711914065,254.2695159912109,256.9892578125,255.2581481933593,288.91436767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011280140606686,4.659852038457757e-06,0.0011233541881665,-0.053564365953207,0.0,0.0,0.0,-0.0151394549757242,60.0,-25.922670364379883,-0.0,-8.675391427459547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.000106063678686,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001116900893975,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,8.249399979831651e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001116902349167,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0005298079922795,290.5016174316406,294.1499938964844,255.18280029296875,254.2333374023437,256.9535217285156,255.2222442626953,288.8963623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011301088379696,4.71464591100812e-06,0.0011253942502662,-0.0542035326361656,0.0,0.0,0.0,-0.0152608826756477,60.0,-25.987335205078125,-0.0,-8.707642962235695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.000106063678686,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001116900893975,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,8.249399979831651e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001116902349167,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0005298079922795,290.5016174316406,294.1499938964844,255.18280029296875,254.2333374023437,256.9535217285156,255.2222442626953,288.8963623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011301088379696,4.71464591100812e-06,0.0011253942502662,-0.0542035326361656,0.0,0.0,0.0,-0.0152608826756477,60.0,-25.987335205078125,-0.0,-8.707642962235695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001062529699993,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001118894215323,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,8.26412215246819e-05,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001118895670515,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000530753575731,290.4889831542969,294.1499938964844,255.13853454589844,254.19387817382807,256.9176330566406,255.1820678710937,288.8783264160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011321255005896,4.767396148963599e-06,0.0011273581767454,-0.0548187941312789,0.0,0.0,0.0,-0.0153777804225683,60.0,-26.053333282470703,-0.0,-8.73874768103633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001062529699993,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001118894215323,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,8.26412215246819e-05,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001118895670515,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000530753575731,290.4889831542969,294.1499938964844,255.13853454589844,254.19387817382807,256.9176330566406,255.1820678710937,288.8783264160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011321255005896,4.767396148963599e-06,0.0011273581767454,-0.0548187941312789,0.0,0.0,0.0,-0.0153777804225683,60.0,-26.053333282470703,-0.0,-8.73874768103633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.00010643377027,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001120798115152,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,8.278184395749122e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001120799570344,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0005316567257978,290.4762268066406,294.1499938964844,255.0910186767578,254.15155029296875,256.88140869140625,255.13772583007807,288.8602294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011340517085045,4.817780336452415e-06,0.001129233976826,-0.0554064027965068,0.0,0.0,0.0,-0.0154894357547163,60.0,-26.120241165161133,-0.0,-8.768508763523641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.00010643377027,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001120798115152,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,8.278184395749122e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001120799570344,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0005316567257978,290.4762268066406,294.1499938964844,255.0910186767578,254.15155029296875,256.88140869140625,255.13772583007807,288.8602294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011340517085045,4.817780336452415e-06,0.001129233976826,-0.0554064027965068,0.0,0.0,0.0,-0.0154894357547163,60.0,-26.120241165161133,-0.0,-8.768508763523641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001066063996404,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001122616085922,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,8.291611447930336e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001122617468354,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0005325190722942,290.46337890625,294.1499938964844,255.04074096679688,254.10682678222656,256.8449401855469,255.09039306640625,288.84210205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358909541741,4.865888058702694e-06,0.0011310250265523,-0.0559674091637134,0.0,0.0,0.0,-0.0155960451811552,60.0,-26.187471389770508,-0.0,-8.796972394975455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001066063996404,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001122616085922,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,8.291611447930336e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001122617468354,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0005325190722942,290.46337890625,294.1499938964844,255.04074096679688,254.10682678222656,256.8449401855469,255.09039306640625,288.84210205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358909541741,4.865888058702694e-06,0.0011310250265523,-0.0559674091637134,0.0,0.0,0.0,-0.0155960451811552,60.0,-26.187471389770508,-0.0,-8.796972394975455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
