time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001066887707565,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001123483452829,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,8.298017928609625e-05,289.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0001123484835261,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0005329305422492,290.4569396972656,294.1499938964844,255.0147399902344,254.0836944580078,256.8265380859375,255.06544494628903,288.8330383300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00113676849287,4.888841885986039e-06,0.0011318796314299,-0.0562350675463676,0.0,0.0,0.0,-0.0156469121575355,60.0,-26.22100067138672,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001067687990143,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.000112432615424,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,8.304242510348558e-05,289.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001124327536672,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0005333303124643,290.450439453125,294.1499938964844,254.9882354736328,254.06011962890625,256.8080444335937,255.0399475097656,288.8239440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001137621118687,4.911142696073512e-06,0.0011327099055051,-0.0564951039850711,0.0,0.0,0.0,-0.01569633372128,60.0,-26.25439453125,-0.0,-8.82379040945125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001069201243808,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001125919734477,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,8.316012099385262e-05,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0001125921116909,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.000534086197149,290.4374084472656,294.1499938964844,254.9340057373047,254.0118865966797,256.7707824707031,254.9873504638672,288.8057556152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011392332380637,4.953313236910617e-06,0.0011342799989506,-0.0569867864251136,0.0,0.0,0.0,-0.0157897863537073,60.0,-26.32036781311035,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001069201243808,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001125919734477,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,8.316012099385262e-05,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0001125921116909,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.000534086197149,290.4374084472656,294.1499938964844,254.9340057373047,254.0118865966797,256.7707824707031,254.9873504638672,288.8057556152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011392332380637,4.953313236910617e-06,0.0011342799989506,-0.0569867864251136,0.0,0.0,0.0,-0.0157897863537073,60.0,-26.32036781311035,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.000107059306174,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001127385403378,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,8.326837269123644e-05,289.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001127386713051,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0005347814876586,290.4242858886719,294.1499938964844,254.87857055664065,253.96258544921875,256.7331237792969,254.93307495117188,288.7875366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011407160200178,4.992098638467724e-06,0.0011357238981872,-0.0574389658868312,0.0,0.0,0.0,-0.0158757381141185,60.0,-26.3847885131836,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.000107059306174,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001127385403378,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,8.326837269123644e-05,289.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001127386713051,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0005347814876586,290.4242858886719,294.1499938964844,254.87857055664065,253.96258544921875,256.7331237792969,254.93307495117188,288.7875366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011407160200178,4.992098638467724e-06,0.0011357238981872,-0.0574389658868312,0.0,0.0,0.0,-0.0158757381141185,60.0,-26.3847885131836,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001071853257599,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001128712392528,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,8.33663871162571e-05,289.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.000112871377496,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0005354110035113,290.4110717773437,294.1499938964844,254.8224334716797,253.91262817382807,256.69500732421875,254.87750244140625,288.7692565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011420586379244,5.027215138397878e-06,0.0011370313586667,-0.0578483454883098,0.0,0.0,0.0,-0.0159535594284534,60.0,-26.44672584533692,-0.0,-8.89276137172601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001071853257599,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001128712392528,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,8.33663871162571e-05,289.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.000112871377496,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0005354110035113,290.4110717773437,294.1499938964844,254.8224334716797,253.91262817382807,256.69500732421875,254.87750244140625,288.7692565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011420586379244,5.027215138397878e-06,0.0011370313586667,-0.0578483454883098,0.0,0.0,0.0,-0.0159535594284534,60.0,-26.44672584533692,-0.0,-8.89276137172601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001072970408131,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0001129888842115,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,8.345327660208568e-05,289.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.0001129890151787,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005359690403565,290.39776611328125,294.1499938964844,254.76611328125,253.86248779296875,256.656494140625,254.82130432128903,288.7509460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011432487517595,5.058345323050162e-06,0.0011381903896108,-0.058211226016283,0.0,0.0,0.0,-0.0160225443542003,60.0,-26.505733489990234,-0.0,-8.911304405501141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001072970408131,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0001129888842115,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,8.345327660208568e-05,289.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.0001129890151787,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005359690403565,290.39776611328125,294.1499938964844,254.76611328125,253.86248779296875,256.656494140625,254.82130432128903,288.7509460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011432487517595,5.058345323050162e-06,0.0011381903896108,-0.058211226016283,0.0,0.0,0.0,-0.0160225443542003,60.0,-26.505733489990234,-0.0,-8.911304405501141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001073471285053,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001130416349042,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,8.349223935510963e-05,289.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001130417658714,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0005362192750908,290.3910522460937,294.1499938964844,254.738037109375,253.8374786376953,256.6370849609375,254.7931365966797,288.74176025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011437823995947,5.072303792985622e-06,0.0011387100676074,-0.0583739317953586,0.0,0.0,0.0,-0.0160534773021936,60.0,-26.53388786315918,-0.0,-8.919625571479629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001073935854947,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001130905511672,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,8.352836448466405e-05,289.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001130906821344,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0005364513490349,290.3843688964844,294.1499938964844,254.71011352539065,253.8125915527344,256.6175842285156,254.7649841308593,288.7325744628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011442772811278,5.085248176328605e-06,0.0011391920270398,-0.0585248135030269,0.0,0.0,0.0,-0.0160821639001369,60.0,-26.56111526489257,-0.0,-8.927344907760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001074737810995,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001131750032072,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,8.359074126929045e-05,289.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001131751341745,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005368519923649,290.3708801269531,294.1499938964844,254.6549530029297,253.763412475586,256.57830810546875,254.7090759277344,288.71417236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011451315367594,5.107594006403815e-06,0.0011400239309296,-0.0587852671742439,0.0,0.0,0.0,-0.0161316841840744,60.0,-26.61220359802246,-0.0,-8.940679663282938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001074737810995,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001131750032072,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,8.359074126929045e-05,289.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001131751341745,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005368519923649,290.3708801269531,294.1499938964844,254.6549530029297,253.763412475586,256.57830810546875,254.7090759277344,288.71417236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011451315367594,5.107594006403815e-06,0.0011400239309296,-0.0587852671742439,0.0,0.0,0.0,-0.0161316841840744,60.0,-26.61220359802246,-0.0,-8.940679663282938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001075365580618,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001132411052822,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,8.363956294488162e-05,289.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001132412362494,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005371655570343,290.3572998046875,294.1499938964844,254.6011505126953,253.71539306640625,256.5386962890625,254.6540985107422,288.6957397460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011458001099526,5.125084044266259e-06,0.0011406750418245,-0.058989118784666,0.0,0.0,0.0,-0.0161704421043396,60.0,-26.65825843811035,-0.0,-8.951123220413137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001075365580618,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001132411052822,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,8.363956294488162e-05,289.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001132412362494,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005371655570343,290.3572998046875,294.1499938964844,254.6011505126953,253.71539306640625,256.5386962890625,254.6540985107422,288.6957397460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011458001099526,5.125084044266259e-06,0.0011406750418245,-0.058989118784666,0.0,0.0,0.0,-0.0161704421043396,60.0,-26.65825843811035,-0.0,-8.951123220413137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001075818508979,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001132888064603,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,8.36747931316495e-05,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001132889374275,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005373918684199,290.3436889648437,294.1499938964844,254.5491943359375,253.66897583007807,256.49884033203125,254.60044860839844,288.6772766113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462827678769,5.1377037380007096e-06,0.0011411450104787,-0.0591361969709396,0.0,0.0,0.0,-0.0161984097212553,60.0,-26.699050903320312,-0.0,-8.958662789382289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001075818508979,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001132888064603,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,8.36747931316495e-05,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001132889374275,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005373918684199,290.3436889648437,294.1499938964844,254.5491943359375,253.66897583007807,256.49884033203125,254.60044860839844,288.6772766113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462827678769,5.1377037380007096e-06,0.0011411450104787,-0.0591361969709396,0.0,0.0,0.0,-0.0161984097212553,60.0,-26.699050903320312,-0.0,-8.958662789382289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001076075568562,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001133158802986,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,8.369478746317327e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001133160039898,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0005375202745199,290.3299560546875,294.1499938964844,254.4996337890625,253.62461853027344,256.458740234375,254.54884338378903,288.65875244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011465564602985,5.144862370798364e-06,0.0011414116015657,-0.0592196285724639,0.0,0.0,0.0,-0.0162142738699913,60.0,-26.73325157165528,-0.0,-8.9629409671943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001076075568562,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001133158802986,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,8.369478746317327e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001133160039898,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0005375202745199,290.3299560546875,294.1499938964844,254.4996337890625,253.62461853027344,256.458740234375,254.54884338378903,288.65875244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011465564602985,5.144862370798364e-06,0.0011414116015657,-0.0592196285724639,0.0,0.0,0.0,-0.0162142738699913,60.0,-26.73325157165528,-0.0,-8.9629409671943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001076130574801,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001133216646849,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,8.369906572625041e-05,289.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001133217883761,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0005375477485358,290.3230895996094,294.1499938964844,254.47589111328125,253.6033630371093,256.4386291503906,254.5239105224609,288.64947509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011466150172054,5.146391686139396e-06,0.0011414686450734,-0.0592374540865421,0.0,0.0,0.0,-0.0162176638841629,60.0,-26.74785804748535,-0.0,-8.963855435695225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001076133921742,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001133220284827,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,8.369932766072452e-05,289.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.000113322152174,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0005375494947656,290.3161926269531,294.1499938964844,254.45294189453125,253.5827789306641,256.4184875488281,254.49966430664065,288.64019775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011466185096651,5.1464835451042745e-06,0.0011414720211178,-0.059238526970148,0.0,0.0,0.0,-0.0162178669124841,60.0,-26.76066398620605,-0.0,-8.963910147485876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001075981854228,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001133060068241,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,8.368749695364386e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001133061305154,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0005374734755605,290.3023376464844,294.1499938964844,254.4096527099609,253.5438995361328,256.378173828125,254.45339965820312,288.6216125488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011464563431218,5.142238023836399e-06,0.001141314045526,-0.0591890476644039,0.0,0.0,0.0,-0.0162084586918354,60.0,-26.780595779418945,-0.0,-8.961372799376478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001075981854228,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001133060068241,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,8.368749695364386e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001133061305154,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0005374734755605,290.3023376464844,294.1499938964844,254.4096527099609,253.5438995361328,256.378173828125,254.45339965820312,288.6216125488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011464563431218,5.142238023836399e-06,0.001141314045526,-0.0591890476644039,0.0,0.0,0.0,-0.0162084586918354,60.0,-26.780595779418945,-0.0,-8.961372799376478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001075612235581,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0001132670877268,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,8.365874964511022e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001132672041421,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005372888990677,290.2884216308594,294.1499938964844,254.3702850341797,253.50845336914065,256.3378601074219,254.4105529785156,288.6029968261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460623936727,5.1319320846232586e-06,0.0011409304570406,-0.0590689331293106,0.0,0.0,0.0,-0.0161856207996606,60.0,-26.792415618896484,-0.0,-8.955214525485644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001075612235581,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0001132670877268,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,8.365874964511022e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001132672041421,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005372888990677,290.2884216308594,294.1499938964844,254.3702850341797,253.50845336914065,256.3378601074219,254.4105529785156,288.6029968261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460623936727,5.1319320846232586e-06,0.0011409304570406,-0.0590689331293106,0.0,0.0,0.0,-0.0161856207996606,60.0,-26.792415618896484,-0.0,-8.955214525485644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.000107500309241,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001132029428845,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,8.361136860912666e-05,289.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001132030592998,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0005369846476241,290.27447509765625,294.1499938964844,254.3353271484375,253.4768829345703,256.297607421875,254.37147521972656,288.5843200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011454132618382,5.114949544804404e-06,0.0011402983218431,-0.0588710010051727,0.0,0.0,0.0,-0.0161479879170656,60.0,-26.79565620422364,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.000107500309241,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001132029428845,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,8.361136860912666e-05,289.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001132030592998,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0005369846476241,290.27447509765625,294.1499938964844,254.3353271484375,253.4768829345703,256.297607421875,254.37147521972656,288.5843200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011454132618382,5.114949544804404e-06,0.0011402983218431,-0.0588710010051727,0.0,0.0,0.0,-0.0161479879170656,60.0,-26.79565620422364,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0001074144092854,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001131124881794,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,8.354456076631323e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0001131126045947,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0005365555989556,290.26043701171875,294.1499938964844,254.3053131103516,253.4496459960937,256.2575988769531,254.3372039794922,288.5656433105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011444978881627,5.091003458801424e-06,0.0011394068133085,-0.0585918948054313,0.0,0.0,0.0,-0.016094921156764,60.0,-26.788368225097656,-0.0,-8.93077825026012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0001074144092854,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001131124881794,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,8.354456076631323e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0001131126045947,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0005365555989556,290.26043701171875,294.1499938964844,254.3053131103516,253.4496459960937,256.2575988769531,254.3372039794922,288.5656433105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011444978881627,5.091003458801424e-06,0.0011394068133085,-0.0585918948054313,0.0,0.0,0.0,-0.016094921156764,60.0,-26.788368225097656,-0.0,-8.93077825026012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001073612656909,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001130565215134,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,8.350322605110705e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001130566379288,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0005362901138141,290.25341796875,294.1499938964844,254.2923126220703,253.4377899169922,256.2377014160156,254.3218231201172,288.5562744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001143931527622,5.076188244856894e-06,0.0011388553539291,-0.0584192089736461,0.0,0.0,0.0,-0.0160620901733636,60.0,-26.78100776672364,-0.0,-8.92194123025547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001073006060323,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001129926458816,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,8.345604874193668e-05,289.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0001129927622969,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0005359871429391,290.2463684082031,294.1499938964844,254.2807464599609,253.4272003173828,256.2178955078125,254.3077850341797,288.5469055175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011432851897552,5.059280283603584e-06,0.0011382258962839,-0.058222122490406,0.0,0.0,0.0,-0.0160246212035417,60.0,-26.770723342895508,-0.0,-8.911861471005977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001071561709977,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001128405565395,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,8.334370795637369e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0001128406656789,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0005352657171897,290.2322692871094,294.1499938964844,254.2621307373047,253.4099884033203,256.1785583496094,254.2835388183593,288.52813720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011417461792007,5.019020591134904e-06,0.0011367271654307,-0.0577528141438961,0.0,0.0,0.0,-0.0159354023635387,60.0,-26.741926193237305,-0.0,-8.887882785302281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001071561709977,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001128405565395,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,8.334370795637369e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0001128406656789,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0005352657171897,290.2322692871094,294.1499938964844,254.2621307373047,253.4099884033203,256.1785583496094,254.2835388183593,288.52813720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011417461792007,5.019020591134904e-06,0.0011367271654307,-0.0577528141438961,0.0,0.0,0.0,-0.0159354023635387,60.0,-26.741926193237305,-0.0,-8.887882785302281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001069791542249,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001126541392295,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,8.32060250104405e-05,289.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001126542556448,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0005343814846128,290.2181091308594,294.1499938964844,254.25,253.3984832763672,256.1398010253906,254.265365600586,288.5093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398599017411,4.969677775079617e-06,0.0011348902480676,-0.0571775771677494,0.0,0.0,0.0,-0.0158260576426982,60.0,-26.70001792907715,-0.0,-8.85853879140086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001069791542249,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001126541392295,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,8.32060250104405e-05,289.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001126542556448,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0005343814846128,290.2181091308594,294.1499938964844,254.25,253.3984832763672,256.1398010253906,254.265365600586,288.5093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398599017411,4.969677775079617e-06,0.0011348902480676,-0.0571775771677494,0.0,0.0,0.0,-0.0158260576426982,60.0,-26.70001792907715,-0.0,-8.85853879140086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001067726188921,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001124366608564,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,8.304539369419217e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001124367699958,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0005333498120307,290.20391845703125,294.1499938964844,254.24234008789065,253.39083862304688,256.1017150878906,254.2530670166016,288.49053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011376593029126,4.912111762678251e-06,0.0011327471584081,-0.0565063990652561,0.0,0.0,0.0,-0.0156984869390726,60.0,-26.64538955688477,-0.0,-8.82436523852448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001067726188921,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001124366608564,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,8.304539369419217e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001124367699958,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0005333498120307,290.20391845703125,294.1499938964844,254.24234008789065,253.39083862304688,256.1017150878906,254.2530670166016,288.49053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011376593029126,4.912111762678251e-06,0.0011327471584081,-0.0565063990652561,0.0,0.0,0.0,-0.0156984869390726,60.0,-26.64538955688477,-0.0,-8.82436523852448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
