time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518580,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001065413161995,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001121930836234,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,8.286548836622387e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001121931854868,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005321944481693,290.189697265625,294.1499938964844,254.2366943359375,253.38487243652344,256.0643920898437,254.24449157714844,288.4717102050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011351945577189,4.847640411753673e-06,0.0011303469073027,-0.0557546205818653,0.0,0.0,0.0,-0.0155556136742234,60.0,-26.581832885742188,-0.0,-8.78617072430643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001065413161995,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001121930836234,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,8.286548836622387e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001121931854868,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005321944481693,290.189697265625,294.1499938964844,254.2366943359375,253.38487243652344,256.0643920898437,254.24449157714844,288.4717102050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011351945577189,4.847640411753673e-06,0.0011303469073027,-0.0557546205818653,0.0,0.0,0.0,-0.0155556136742234,60.0,-26.581832885742188,-0.0,-8.78617072430643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001064168318407,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.000112061992695,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,8.276865992229432e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,0.0001120621018344,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0005315726157277,290.1825866699219,294.1499938964844,254.2345733642578,253.38247680664065,256.0459899902344,254.2411346435547,288.4622802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011338682379573,4.812943188881036e-06,0.001129055279307,-0.0553499907255172,0.0,0.0,0.0,-0.0154787236824631,60.0,-26.54740524291992,-0.0,-8.765649539554945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001062840165104,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001119221342378,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,8.266536315204576e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001119222361012,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005309091648086,290.1754455566406,294.1499938964844,254.23291015625,253.3804473876953,256.0278015136719,254.23843383789065,288.4528503417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011324529768899,4.775924480782123e-06,0.0011276770383119,-0.0549182556569576,0.0,0.0,0.0,-0.015396686270833,60.0,-26.51051521301269,-0.0,-8.743781165776454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.000105998959043,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,0.0001116219573304,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,8.244365744758397e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0001116220591939,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005294852890074,290.1611633300781,294.1499938964844,254.2308349609375,253.3774261474609,255.99197387695312,254.2344207763672,288.4339599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011294157011434,4.696474661614047e-06,0.0011247191578149,-0.0539915673434734,0.0,0.0,0.0,-0.0152206206694245,60.0,-26.431102752685547,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.000105998959043,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,0.0001116219573304,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,8.244365744758397e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0001116220591939,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005294852890074,290.1611633300781,294.1499938964844,254.2308349609375,253.3774261474609,255.99197387695312,254.2344207763672,288.4339599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011294157011434,4.696474661614047e-06,0.0011247191578149,-0.0539915673434734,0.0,0.0,0.0,-0.0152206206694245,60.0,-26.431102752685547,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001056848777807,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,0.0001112912141252,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,8.219936717068776e-05,289.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0001112913159886,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0005279164179228,290.1468811035156,294.1499938964844,254.2303009033203,253.37567138671875,255.9569549560547,254.232162475586,288.4150695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011260691098868,4.60893443232635e-06,0.0011214601108804,-0.0529703572392463,0.0,0.0,0.0,-0.0150266261771321,60.0,-26.34343719482422,-0.0,-8.645474736113101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001056848777807,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,0.0001112912141252,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,8.219936717068776e-05,289.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0001112913159886,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0005279164179228,290.1468811035156,294.1499938964844,254.2303009033203,253.37567138671875,255.9569549560547,254.232162475586,288.4150695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011260691098868,4.60893443232635e-06,0.0011214601108804,-0.0529703572392463,0.0,0.0,0.0,-0.0150266261771321,60.0,-26.34343719482422,-0.0,-8.645474736113101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001053420419339,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001109301883843,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,8.193271060008556e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0001109302902477,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.000526203890331,290.1325988769531,294.1499938964844,254.23114013671875,253.37506103515625,255.9226989746093,254.2313842773437,288.3961486816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011224161135032,4.51337928097928e-06,0.001117902691476,-0.0518554635345935,0.0,0.0,0.0,-0.0148148695006966,60.0,-26.24768447875977,-0.0,-8.589471889308697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001053420419339,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001109301883843,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,8.193271060008556e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0001109302902477,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.000526203890331,290.1325988769531,294.1499938964844,254.23114013671875,253.37506103515625,255.9226989746093,254.2313842773437,288.3961486816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011224161135032,4.51337928097928e-06,0.001117902691476,-0.0518554635345935,0.0,0.0,0.0,-0.0148148695006966,60.0,-26.24768447875977,-0.0,-8.589471889308697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001049699931172,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001105384071706,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,8.164334576576948e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001105385017581,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,0.0005243454361334,290.1182861328125,294.1499938964844,254.23321533203125,253.37545776367188,255.88922119140625,254.2319183349609,288.37725830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184518225491,4.4096855162933934e-06,0.0011140422429889,-0.0506453923881053,0.0,0.0,0.0,-0.0145850768312811,60.0,-26.143957138061523,-0.0,-8.528903805427036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001049699931172,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001105384071706,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,8.164334576576948e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001105385017581,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,0.0005243454361334,290.1182861328125,294.1499938964844,254.23321533203125,253.37545776367188,255.88922119140625,254.2319183349609,288.37725830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184518225491,4.4096855162933934e-06,0.0011140422429889,-0.0506453923881053,0.0,0.0,0.0,-0.0145850768312811,60.0,-26.143957138061523,-0.0,-8.528903805427036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.000104773644125,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,0.0001103316462831,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,8.149063069140539e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001103317408706,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0005233646952547,290.1111145019531,294.1499938964844,254.23464965820312,253.37599182128903,255.87283325195312,254.2327117919922,288.3677978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011163598392158,4.354962129582418e-06,0.0011120048584416,-0.0500067025423049,0.0,0.0,0.0,-0.0144638055935502,60.0,-26.088768005371094,-0.0,-8.497026016129895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001045707977027,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0001101180387195,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,8.133285882649943e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0001101181333069,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005223514162935,290.1039733886719,294.1499938964844,254.23634338378903,253.37673950195312,255.8566436767578,254.2337646484375,288.3583374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011141984723508,4.298426119930809e-06,0.0011098999530076,-0.0493467934429645,0.0,0.0,0.0,-0.0143385175615549,60.0,-26.03181838989257,-0.0,-8.46415488808816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.0001041475698002,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001096723572118,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,8.100367995211855e-05,289.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001096724517992,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0005202373140491,290.08966064453125,294.1499938964844,254.2403717041016,253.3787536621093,255.8248748779297,254.236557006836,288.3394470214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011096887756139,4.1804687498370185e-06,0.001105508301407,-0.047969751060009,0.0,0.0,0.0,-0.0140771158039569,60.0,-25.913116455078125,-0.0,-8.395777228997758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.0001041475698002,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001096723572118,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,8.100367995211855e-05,289.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001096724517992,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0005202373140491,290.08966064453125,294.1499938964844,254.2403717041016,253.3787536621093,255.8248748779297,254.236557006836,288.3394470214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011096887756139,4.1804687498370185e-06,0.001105508301407,-0.047969751060009,0.0,0.0,0.0,-0.0140771158039569,60.0,-25.913116455078125,-0.0,-8.395777228997758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.00010370300879,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001092042148229,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.065791189437732e-05,289.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0001092043094104,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0005180166917853,290.07537841796875,294.1499938964844,254.24514770507807,253.3813934326172,255.7939910888672,254.24026489257807,288.3205261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001104951952584,4.0565682866144925e-06,0.001100895460695,-0.0465230345726013,0.0,0.0,0.0,-0.0138025432825088,60.0,-25.78790855407715,-0.0,-8.324252576130675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.00010370300879,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001092042148229,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.065791189437732e-05,289.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0001092043094104,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0005180166917853,290.07537841796875,294.1499938964844,254.24514770507807,253.3813934326172,255.7939910888672,254.24026489257807,288.3205261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001104951952584,4.0565682866144925e-06,0.001100895460695,-0.0465230345726013,0.0,0.0,0.0,-0.0138025432825088,60.0,-25.78790855407715,-0.0,-8.324252576130675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001032425789162,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001087193668354,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,8.029980381252244e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001087194541469,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0005157167906872,290.0610656738281,294.1499938964844,254.25050354003903,253.384521484375,255.76388549804688,254.2446136474609,288.3016357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011000460945069,3.9282458601519465e-06,0.0010961177758872,-0.045024387538433,0.0,0.0,0.0,-0.0135181713849306,60.0,-25.658132553100582,-0.0,-8.250497529616042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001032425789162,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001087193668354,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,8.029980381252244e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001087194541469,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0005157167906872,290.0610656738281,294.1499938964844,254.25050354003903,253.384521484375,255.76388549804688,254.2446136474609,288.3016357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011000460945069,3.9282458601519465e-06,0.0010961177758872,-0.045024387538433,0.0,0.0,0.0,-0.0135181713849306,60.0,-25.658132553100582,-0.0,-8.250497529616042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001027698381221,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0001082215458154,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,7.993211329448968e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001082216331269,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0005133553640916,290.0467834472656,294.1499938964844,254.2562866210937,253.38800048828125,255.73468017578125,254.2495574951172,288.28277587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010950089199468,3.796492137553287e-06,0.0010912123834714,-0.0434853583574295,0.0,0.0,0.0,-0.0132261952385306,60.0,-25.52422523498535,-0.0,-8.175111787522837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001027698381221,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0001082215458154,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,7.993211329448968e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001082216331269,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0005133553640916,290.0467834472656,294.1499938964844,254.2562866210937,253.38800048828125,255.73468017578125,254.2495574951172,288.28277587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010950089199468,3.796492137553287e-06,0.0010912123834714,-0.0434853583574295,0.0,0.0,0.0,-0.0132261952385306,60.0,-25.52422523498535,-0.0,-8.175111787522837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001025307283271,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0001079697540262,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,7.974613981787115e-05,289.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,0.0001079698413377,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0005121610010974,290.0396728515625,294.1499938964844,254.25927734375,253.38983154296875,255.72036743164065,254.252182006836,288.2733459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010924612870439,3.729853460754384e-06,0.0010887313401326,-0.0427068248391151,0.0,0.0,0.0,-0.0130785182118415,60.0,-25.45631980895996,-0.0,-8.137114093642597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001022904543788,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001077167253242,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,7.955925684655085e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001077168126357,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0005109607591293,290.03253173828125,294.1499938964844,254.2623291015625,253.39170837402344,255.70626831054688,254.2548828125,288.263916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089900964871,3.66288804798387e-06,0.001086238073185,-0.0419243983924388,0.0,0.0,0.0,-0.012930117547512,60.0,-25.38799095153809,-0.0,-8.099019055407555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0001018091134028,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.000107209853013,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,7.918487972347066e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001072099403245,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.00050855637528,290.0182800292969,294.1499938964844,254.2684631347656,253.3954925537109,255.6786193847656,254.26043701171875,288.2450866699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010847721714526,3.528740535330144e-06,0.0010812435066327,-0.0403567887842655,0.0,0.0,0.0,-0.0126328356564044,60.0,-25.25069236755371,-0.0,-8.022975350741035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0001018091134028,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.000107209853013,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,7.918487972347066e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001072099403245,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.00050855637528,290.0182800292969,294.1499938964844,254.2684631347656,253.3954925537109,255.6786193847656,254.26043701171875,288.2450866699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010847721714526,3.528740535330144e-06,0.0010812435066327,-0.0403567887842655,0.0,0.0,0.0,-0.0126328356564044,60.0,-25.25069236755371,-0.0,-8.022975350741035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001013308428809,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001067062112269,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,7.881288911448792e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001067062985384,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0005061673582531,290.0040588378906,294.1499938964844,254.2745513916016,253.3992462158203,255.6517791748047,254.26611328125,288.2262878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010796760907396,3.3954490845644614e-06,0.0010762807214632,-0.0387988947331905,0.0,0.0,0.0,-0.0123374508693814,60.0,-25.11363983154297,-0.0,-7.94777079704545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001013308428809,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001067062112269,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,7.881288911448792e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001067062985384,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0005061673582531,290.0040588378906,294.1499938964844,254.2745513916016,253.3992462158203,255.6517791748047,254.26611328125,288.2262878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010796760907396,3.3954490845644614e-06,0.0010762807214632,-0.0387988947331905,0.0,0.0,0.0,-0.0123374508693814,60.0,-25.11363983154297,-0.0,-7.94777079704545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,0.0001008599429042,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001062103328877,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.844663923606277e-05,289.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0001062104201992,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0005038151284679,289.9898681640625,294.1499938964844,254.28042602539065,253.40283203125,255.62564086914065,254.27175903320312,288.2075500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746585903689,3.2642135465721367e-06,0.0010713944211602,-0.0372647568583488,0.0,0.0,0.0,-0.0120466221123933,60.0,-24.978008270263672,-0.0,-7.874072593949678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,0.0001008599429042,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001062103328877,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.844663923606277e-05,289.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0001062104201992,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0005038151284679,289.9898681640625,294.1499938964844,254.28042602539065,253.40283203125,255.62564086914065,254.27175903320312,288.2075500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746585903689,3.2642135465721367e-06,0.0010713944211602,-0.0372647568583488,0.0,0.0,0.0,-0.0120466221123933,60.0,-24.978008270263672,-0.0,-7.874072593949678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0001004013538477,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,0.0001057274203049,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,7.808995724190027e-05,289.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001057275076163,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0005015244241803,289.9756774902344,294.1499938964844,254.2859039306641,253.40611267089844,255.60028076171875,254.2772216796875,288.1888122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010697722900658,3.1364095320896013e-06,0.0010666358284652,-0.0357704870402812,0.0,0.0,0.0,-0.011763397604227,60.0,-24.845354080200195,-0.0,-7.802630364039943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0001004013538477,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,0.0001057274203049,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,7.808995724190027e-05,289.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001057275076163,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0005015244241803,289.9756774902344,294.1499938964844,254.2859039306641,253.40611267089844,255.60028076171875,254.2772216796875,288.1888122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010697722900658,3.1364095320896013e-06,0.0010666358284652,-0.0357704870402812,0.0,0.0,0.0,-0.011763397604227,60.0,-24.845354080200195,-0.0,-7.802630364039943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001001770506263,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0001054912136169,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,7.791549433022738e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0001054913009284,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0005004039849154,289.96856689453125,294.1499938964844,254.2884521484375,253.4075927734375,255.5878295898437,254.27984619140625,288.1794738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673821670934,3.073897460126318e-06,0.0010643082205206,-0.0350395143032074,0.0,0.0,0.0,-0.0116248652338981,60.0,-24.780208587646484,-0.0,-7.767804532932132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,9.995789150707424e-05,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0001052604275173,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,7.77450404711999e-05,289.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001052605075528,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.000499309215229,289.96148681640625,294.1499938964844,254.2908630371093,253.4089508056641,255.5755920410156,254.28237915039065,288.1701354980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650469921529,3.012819888681406e-06,0.001062034163624,-0.0343252643942832,0.0,0.0,0.0,-0.0114895114675164,60.0,-24.716367721557617,-0.0,-7.733853379932043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,9.953253174899146e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001048125122906,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,7.741420267848298e-05,289.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001048125850502,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0004971845191903,289.94732666015625,294.1499938964844,254.29510498046875,253.41123962402344,255.551498413086,254.28713989257807,288.1514892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605145944282,2.894277940868051e-06,0.0010576203931123,-0.0329388678073883,0.0,0.0,0.0,-0.011226812377572,60.0,-24.59182357788086,-0.0,-7.668171519981115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,9.953253174899146e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001048125122906,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,7.741420267848298e-05,289.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001048125850502,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0004971845191903,289.94732666015625,294.1499938964844,254.29510498046875,253.41123962402344,255.551498413086,254.28713989257807,288.1514892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605145944282,2.894277940868051e-06,0.0010576203931123,-0.0329388678073883,0.0,0.0,0.0,-0.011226812377572,60.0,-24.59182357788086,-0.0,-7.668171519981115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,9.912882524076848e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,0.0001043873853632,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,7.71002087276429e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,0.0001043874653987,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0004951679147779,289.9331970214844,294.1499938964844,254.2985076904297,253.412826538086,255.52804565429688,254.2913360595703,288.13287353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010562130482867,2.7817707177746342e-06,0.0010534311877563,-0.0316228829324245,0.0,0.0,0.0,-0.0109774861484766,60.0,-24.47316169738769,-0.0,-7.606091401157755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,9.912882524076848e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,0.0001043873853632,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,7.71002087276429e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,0.0001043874653987,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0004951679147779,289.9331970214844,294.1499938964844,254.2985076904297,253.412826538086,255.52804565429688,254.2913360595703,288.13287353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010562130482867,2.7817707177746342e-06,0.0010534311877563,-0.0316228829324245,0.0,0.0,0.0,-0.0109774861484766,60.0,-24.47316169738769,-0.0,-7.606091401157755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
