time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520860,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,9.874833631329238e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001039867202052,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,7.680427370360121e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001039867929648,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0004932673182338,289.9190673828125,294.1499938964844,254.3008728027344,253.41360473632807,255.5051422119141,254.2948455810547,288.1143493652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521587682887,2.675734549484332e-06,0.0010494830785319,-0.0303824357688426,0.0,0.0,0.0,-0.010742500424385,60.0,-24.360694885253903,-0.0,-7.54781339651345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,9.874833631329238e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001039867202052,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,7.680427370360121e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001039867929648,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0004932673182338,289.9190673828125,294.1499938964844,254.3008728027344,253.41360473632807,255.5051422119141,254.2948455810547,288.1143493652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521587682887,2.675734549484332e-06,0.0010494830785319,-0.0303824357688426,0.0,0.0,0.0,-0.010742500424385,60.0,-24.360694885253903,-0.0,-7.54781339651345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,9.83925274340436e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.000103612030216,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,7.652753265574574e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001036121102515,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0004914900055155,289.9049377441406,294.1499938964844,254.30206298828125,253.4134216308593,255.4827880859375,254.29751586914065,288.0958557128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010483674705028,2.5765757527551614e-06,0.0010457908501848,-0.0292223170399665,0.0,0.0,0.0,-0.0105227548629045,60.0,-24.2552433013916,-0.0,-7.49351727336034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,9.83925274340436e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.000103612030216,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,7.652753265574574e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001036121102515,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0004914900055155,289.9049377441406,294.1499938964844,254.30206298828125,253.4134216308593,255.4827880859375,254.29751586914065,288.0958557128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010483674705028,2.5765757527551614e-06,0.0010457908501848,-0.0292223170399665,0.0,0.0,0.0,-0.0105227548629045,60.0,-24.2552433013916,-0.0,-7.49351727336034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,9.822474385146052e-05,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001034353481372,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,7.639703107997775e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001034354208968,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.000490651873406,289.8978576660156,294.1499938964844,254.3021697998047,253.4129333496093,255.47183227539065,254.2984771728516,288.08660888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465796804055,2.5298161290265853e-06,0.0010440498590469,-0.0286752115935087,0.0,0.0,0.0,-0.0104191321879625,60.0,-24.20539093017578,-0.0,-7.467981077979857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,9.806244634091854e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0001032644358929,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,7.627080049132928e-05,289.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001032645159284,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.0004898411571048,289.89080810546875,294.1499938964844,254.3019256591797,253.4121551513672,255.46096801757807,254.2992248535156,288.0774230957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448502143844,2.484586730133742e-06,0.001042365678586,-0.028145981952548,0.0,0.0,0.0,-0.0103188995271921,60.0,-24.156997680664062,-0.0,-7.44332240287804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.775820217328146e-05,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,0.0001029440609272,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,7.603417179780081e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001029441336868,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0004883214714936,289.8766784667969,294.1499938964844,254.30029296875,253.40968322753903,255.4395751953125,254.2998809814453,288.0590209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416085133329,2.399800450803013e-06,0.0010392086114734,-0.0271538347005844,0.0,0.0,0.0,-0.0101310051977634,60.0,-24.06607246398925,-0.0,-7.397206758241738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.775820217328146e-05,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,0.0001029440609272,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,7.603417179780081e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001029441336868,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0004883214714936,289.8766784667969,294.1499938964844,254.30029296875,253.40968322753903,255.4395751953125,254.2998809814453,288.0590209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416085133329,2.399800450803013e-06,0.0010392086114734,-0.0271538347005844,0.0,0.0,0.0,-0.0101310051977634,60.0,-24.06607246398925,-0.0,-7.397206758241738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,9.748032607603818e-05,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0001026514364639,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.581803947687149e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001026515092235,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0004869333934038,289.862548828125,294.1499938964844,254.29698181152344,253.40586853027344,255.41860961914065,254.2993011474609,288.04071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010386474896222,2.322360160178505e-06,0.0010363251203671,-0.0262475814670324,0.0,0.0,0.0,-0.0099593894556164,60.0,-23.98300552368164,-0.0,-7.355211550930107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,9.748032607603818e-05,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0001026514364639,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.581803947687149e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001026515092235,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0004869333934038,289.862548828125,294.1499938964844,254.29698181152344,253.40586853027344,255.41860961914065,254.2993011474609,288.04071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010386474896222,2.322360160178505e-06,0.0010363251203671,-0.0262475814670324,0.0,0.0,0.0,-0.0099593894556164,60.0,-23.98300552368164,-0.0,-7.355211550930107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.722846880322322e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001023862205329,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,7.562215614598244e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001023862932925,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0004856753512285,289.8484191894531,294.1499938964844,254.2918701171875,253.40057373046875,255.39801025390625,254.2974090576172,288.0224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359638836234,2.252172407679609e-06,0.0010337117128074,-0.0254261456429958,0.0,0.0,0.0,-0.0098038474097847,60.0,-23.90757942199707,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.722846880322322e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001023862205329,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,7.562215614598244e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001023862932925,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0004856753512285,289.8484191894531,294.1499938964844,254.2918701171875,253.40057373046875,255.39801025390625,254.2974090576172,288.0224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359638836234,2.252172407679609e-06,0.0010337117128074,-0.0254261456429958,0.0,0.0,0.0,-0.0098038474097847,60.0,-23.90757942199707,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.70021792454645e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0001021479256451,290.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,7.544615073129535e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001021479984046,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0004845449875574,289.83428955078125,294.1499938964844,254.28477478027344,253.39366149902344,255.37771606445312,254.29405212402344,288.0042724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335525730624,2.1891091819270514e-06,0.0010313634993508,-0.0246880482882261,0.0,0.0,0.0,-0.0096640922129154,60.0,-23.839893341064453,-0.0,-7.283230729626666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.70021792454645e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0001021479256451,290.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,7.544615073129535e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001021479984046,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0004845449875574,289.83428955078125,294.1499938964844,254.28477478027344,253.39366149902344,255.37771606445312,254.29405212402344,288.0042724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335525730624,2.1891091819270514e-06,0.0010313634993508,-0.0246880482882261,0.0,0.0,0.0,-0.0096640922129154,60.0,-23.839893341064453,-0.0,-7.283230729626666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.689872968010604e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0001020389972836,290.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,7.536569319199771e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001020390627672,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0004840282781515,289.8272399902344,294.1499938964844,254.28042602539065,253.3895721435547,255.36767578125,254.291748046875,287.99517822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324503527954,2.1602811557386303e-06,0.0010302900336682,-0.0243506301194429,0.0,0.0,0.0,-0.009600207209587,60.0,-23.8090934753418,-0.0,-7.267705370850308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.68008243944496e-05,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001019358896883,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,7.528954301960766e-05,289.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0001019359624478,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0004835391882807,289.8201599121094,294.1499938964844,254.2755279541016,253.38504028320312,255.3576812744141,254.28907775878903,287.9861145019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314069222658,2.132995632564416e-06,0.0010292739607393,-0.0240312572568655,0.0,0.0,0.0,-0.009539739228785,60.0,-23.77998733520508,-0.0,-7.25302484738677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.6623640274629e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0001017493123072,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,7.515173638239503e-05,289.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001017493850667,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004826541407965,289.8059997558594,294.1499938964844,254.2639923095703,253.37452697753903,255.33786010742188,254.28237915039065,287.9680480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295190149918,2.083618710457813e-06,0.0010274354135617,-0.02345328964293,0.0,0.0,0.0,-0.0094303153455257,60.0,-23.72763061523437,-0.0,-7.226496734347165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.6623640274629e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0001017493123072,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,7.515173638239503e-05,289.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001017493850667,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004826541407965,289.8059997558594,294.1499938964844,254.2639923095703,253.37452697753903,255.33786010742188,254.28237915039065,287.9680480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295190149918,2.083618710457813e-06,0.0010274354135617,-0.02345328964293,0.0,0.0,0.0,-0.0094303153455257,60.0,-23.72763061523437,-0.0,-7.226496734347165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,9.647021215641872e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0001015877423924,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.503239612560719e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.000101587807876,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.000481887749629,289.79180908203125,294.1499938964844,254.25,253.36203002929688,255.3181915283203,254.2737579345703,287.9500427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001027884078212,2.0408597265486605e-06,0.0010258432012051,-0.0229527689516544,0.0,0.0,0.0,-0.0093355569988489,60.0,-23.68304443359375,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,9.647021215641872e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0001015877423924,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.503239612560719e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.000101587807876,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.000481887749629,289.79180908203125,294.1499938964844,254.25,253.36203002929688,255.3181915283203,254.2737579345703,287.9500427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001027884078212,2.0408597265486605e-06,0.0010258432012051,-0.0229527689516544,0.0,0.0,0.0,-0.0093355569988489,60.0,-23.68304443359375,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,9.633947775000706e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001014500739984,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,7.493071461794898e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.000101450139482,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0004812347178813,289.7776184082031,294.1499938964844,254.2347412109375,253.3485107421875,255.2986297607422,254.26339721679688,287.9320678710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264909360557,2.004426278290339e-06,0.0010244864970445,-0.022526279091835,0.0,0.0,0.0,-0.0092548169195652,60.0,-23.64517974853516,-0.0,-7.1840517534838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,9.633947775000706e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001014500739984,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,7.493071461794898e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.000101450139482,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0004812347178813,289.7776184082031,294.1499938964844,254.2347412109375,253.3485107421875,255.2986297607422,254.26339721679688,287.9320678710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264909360557,2.004426278290339e-06,0.0010244864970445,-0.022526279091835,0.0,0.0,0.0,-0.0092548169195652,60.0,-23.64517974853516,-0.0,-7.1840517534838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.623014921089634e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.000101334946521,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,7.484568050131202e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0001013350120047,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,0.0004806886136066,289.7633972167969,294.1499938964844,254.2194976806641,253.3350524902344,255.27915954589844,254.251693725586,287.9141845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010253259679302,1.973958433154621e-06,0.0010233520297333,-0.0221696142107248,0.0,0.0,0.0,-0.0091872969642281,60.0,-23.61344718933105,-0.0,-7.167755455839142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.623014921089634e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.000101334946521,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,7.484568050131202e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0001013350120047,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,0.0004806886136066,289.7633972167969,294.1499938964844,254.2194976806641,253.3350524902344,255.27915954589844,254.251693725586,287.9141845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010253259679302,1.973958433154621e-06,0.0010233520297333,-0.0221696142107248,0.0,0.0,0.0,-0.0091872969642281,60.0,-23.61344718933105,-0.0,-7.167755455839142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.618198237149044e-05,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001012842330965,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.48082238715142e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001012842913041,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.000480448041344,289.7562866210937,294.1499938964844,254.21188354492188,253.32833862304688,255.2694702148437,254.2454376220703,287.9052429199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248126927763,1.9605356555985054e-06,0.0010228521423414,-0.0220124796032905,0.0,0.0,0.0,-0.0091575505211949,60.0,-23.59960174560547,-0.0,-7.160581105836172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,9.6138559456449e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,0.0001012384964269,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.477444160031155e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0001012385619105,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0004802311013918,289.7491760253906,294.1499938964844,254.2042694091797,253.32164001464844,255.2598114013672,254.238998413086,287.8963317871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024349941872,1.9484327822283376e-06,0.0010224014986306,-0.0218707956373691,0.0,0.0,0.0,-0.0091307293623685,60.0,-23.586877822875977,-0.0,-7.154115877483491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.606337698642164e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001011593267321,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,7.471596472896636e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0001011593922157,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,0.0004798555746674,289.7348937988281,294.1499938964844,254.1890411376953,253.3082427978516,255.24053955078125,254.2257232666016,287.8785705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235487716272,1.927479843288893e-06,0.0010216212831437,-0.021625505760312,0.0,0.0,0.0,-0.0090842954814434,60.0,-23.56422233581543,-0.0,-7.142930513737157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.606337698642164e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001011593267321,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,7.471596472896636e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0001011593922157,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,0.0004798555746674,289.7348937988281,294.1499938964844,254.1890411376953,253.3082427978516,255.24053955078125,254.2257232666016,287.8785705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235487716272,1.927479843288893e-06,0.0010216212831437,-0.021625505760312,0.0,0.0,0.0,-0.0090842954814434,60.0,-23.56422233581543,-0.0,-7.142930513737157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.600156772648916e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,0.0001010942432912,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,7.466789247700945e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0001010943014989,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0004795468121301,289.7205810546875,294.1499938964844,254.17379760742188,253.2948608398437,255.22134399414065,254.21197509765625,287.86083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228900937363,1.9102540136373136e-06,0.0010209798347204,-0.0214238427579402,0.0,0.0,0.0,-0.0090461205691099,60.0,-23.54543685913086,-0.0,-7.133740353992837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.600156772648916e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,0.0001010942432912,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,7.466789247700945e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0001010943014989,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0004795468121301,289.7205810546875,294.1499938964844,254.17379760742188,253.2948608398437,255.22134399414065,254.21197509765625,287.86083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228900937363,1.9102540136373136e-06,0.0010209798347204,-0.0214238427579402,0.0,0.0,0.0,-0.0090461205691099,60.0,-23.54543685913086,-0.0,-7.133740353992837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.595237497705966e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,0.000101042438473,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,7.462963549187407e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.0001010425039567,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004793011175934,289.7062683105469,294.1499938964844,254.1585388183593,253.281494140625,255.20225524902344,254.1978454589844,287.8431396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223658755421,1.896544517876464e-06,0.0010204693535342,-0.0212633442133665,0.0,0.0,0.0,-0.0090157398954033,60.0,-23.53014373779297,-0.0,-7.12643100087007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.595237497705966e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,0.000101042438473,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,7.462963549187407e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.0001010425039567,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004793011175934,289.7062683105469,294.1499938964844,254.1585388183593,253.281494140625,255.20225524902344,254.1978454589844,287.8431396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223658755421,1.896544517876464e-06,0.0010204693535342,-0.0212633442133665,0.0,0.0,0.0,-0.0090157398954033,60.0,-23.53014373779297,-0.0,-7.12643100087007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.591320849722253e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001010011983453,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.45991783333011e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001010012638289,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.0004791055107489,289.69189453125,294.1499938964844,254.14321899414065,253.26809692382807,255.1832275390625,254.1834716796875,287.8255310058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219485266134,1.885629558273649e-06,0.0010200628312304,-0.0211355611681938,0.0,0.0,0.0,-0.0089915506541728,60.0,-23.51735115051269,-0.0,-7.120613787492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.591320849722253e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001010011983453,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.45991783333011e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001010012638289,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.0004791055107489,289.69189453125,294.1499938964844,254.14321899414065,253.26809692382807,255.1832275390625,254.1834716796875,287.8255310058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219485266134,1.885629558273649e-06,0.0010200628312304,-0.0211355611681938,0.0,0.0,0.0,-0.0089915506541728,60.0,-23.51735115051269,-0.0,-7.120613787492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,9.589713590685278e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001009842744679,290.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,7.458667096216232e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0001009843326755,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0004790252132806,289.6847229003906,294.1499938964844,254.1355438232422,253.2613983154297,255.1737365722656,254.1761932373047,287.8167419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217771632596,1.881149387372716e-06,0.0010198960080742,-0.0210831109434366,0.0,0.0,0.0,-0.0089816218242049,60.0,-23.51204490661621,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,9.588314424036072e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001009695406537,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,7.45757861295715e-05,289.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001009695988614,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0004789553058799,289.6775207519531,294.1499938964844,254.1278533935547,253.25469970703125,255.16427612304688,254.1688690185547,287.8079528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216280352324,1.8772486782836493e-06,0.0010197507217526,-0.0210374444723129,0.0,0.0,0.0,-0.0089729782193899,60.0,-23.507274627685547,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.586060332367195e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.000100945799204,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,7.455825834767893e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001009458574117,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0004788427322637,289.6630859375,294.1499938964844,254.1124267578125,253.2412567138672,255.14540100097656,254.15408325195312,287.7904052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213877540081,1.8709653204496133e-06,0.001019516843371,-0.0209638830274343,0.0,0.0,0.0,-0.0089590530842542,60.0,-23.499174118041992,-0.0,-7.112802791198193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.586060332367195e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.000100945799204,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,7.455825834767893e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001009458574117,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0004788427322637,289.6630859375,294.1499938964844,254.1124267578125,253.2412567138672,255.14540100097656,254.15408325195312,287.7904052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213877540081,1.8709653204496133e-06,0.001019516843371,-0.0209638830274343,0.0,0.0,0.0,-0.0089590530842542,60.0,-23.499174118041992,-0.0,-7.112802791198193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
