time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523140,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.584460349287838e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001009289553621,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,7.454581646015868e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001009290135698,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0004787628422491,289.64862060546875,294.1499938964844,254.096908569336,253.227783203125,255.1265869140625,254.1391143798828,287.77294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212172055616,1.8665060679268208e-06,0.0010193507187068,-0.0209116768091917,0.0,0.0,0.0,-0.008949170820415,60.0,-23.49299049377441,-0.0,-7.110428157375281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.584460349287838e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001009289553621,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,7.454581646015868e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001009290135698,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0004787628422491,289.64862060546875,294.1499938964844,254.096908569336,253.227783203125,255.1265869140625,254.1391143798828,287.77294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212172055616,1.8665060679268208e-06,0.0010193507187068,-0.0209116768091917,0.0,0.0,0.0,-0.008949170820415,60.0,-23.49299049377441,-0.0,-7.110428157375281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.58334348979406e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001009171901387,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,7.453712169080973e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,0.0001009172483463,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004787070211023,289.6341247558594,294.1499938964844,254.0813140869141,253.2142333984375,255.1078186035156,254.1240234375,287.7554931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210981126874,1.863391275946924e-06,0.0010192347690463,-0.02087520994246,0.0,0.0,0.0,-0.0089422678574919,60.0,-23.48813438415528,-0.0,-7.108769750630017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.58334348979406e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001009171901387,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,7.453712169080973e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,0.0001009172483463,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004787070211023,289.6341247558594,294.1499938964844,254.0813140869141,253.2142333984375,255.1078186035156,254.1240234375,287.7554931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210981126874,1.863391275946924e-06,0.0010192347690463,-0.02087520994246,0.0,0.0,0.0,-0.0089422678574919,60.0,-23.48813438415528,-0.0,-7.108769750630017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.582617349224164e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001009095503832,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.453147554770112e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.0001009096013149,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,0.0004786707868333,289.6195983886719,294.1499938964844,254.0655975341797,253.2006225585937,255.0891265869141,254.10877990722656,287.73809814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210206964984,1.861367309174966e-06,0.0010191593319177,-0.0208515152335166,0.0,0.0,0.0,-0.0089377826079726,60.0,-23.48460960388184,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.582617349224164e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001009095503832,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.453147554770112e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.0001009096013149,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,0.0004786707868333,289.6195983886719,294.1499938964844,254.0655975341797,253.2006225585937,255.0891265869141,254.10877990722656,287.73809814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210206964984,1.861367309174966e-06,0.0010191593319177,-0.0208515152335166,0.0,0.0,0.0,-0.0089377826079726,60.0,-23.48460960388184,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,9.582375059835611e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.000100906996522,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,7.452959107467905e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001009070547297,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0004786587087437,289.6123352050781,294.1499938964844,254.0577087402344,253.1937866210937,255.07980346679688,254.10108947753903,287.7294006347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020994852297,1.8606916682983865e-06,0.0010191341862082,-0.020843606442213,0.0,0.0,0.0,-0.0089362859725952,60.0,-23.48324584960937,-0.0,-7.10733303321831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,9.582181519363075e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001009049592539,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.452809222741053e-05,289.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001009050174616,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.000478649046272,289.60504150390625,294.1499938964844,254.04977416992188,253.1869354248047,255.0704803466797,254.09336853027344,287.7207336425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020974246785,1.8601517695060463e-06,0.0010191141627728,-0.0208372846245765,0.0,0.0,0.0,-0.0089350892230868,60.0,-23.4820556640625,-0.0,-7.10704526341033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,9.581905032973737e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0001009020488709,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.452593854395673e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001009020998026,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0004786352219525,289.5904235839844,294.1499938964844,254.0338134765625,253.1731414794922,255.0518951416016,254.07781982421875,287.7033996582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209446772933,1.8593793811305657e-06,0.0010190854081884,-0.0208282433450222,0.0,0.0,0.0,-0.0089333774521946,60.0,-23.48012351989746,-0.0,-7.106634569709058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,9.581905032973737e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0001009020488709,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.452593854395673e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001009020998026,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0004786352219525,289.5904235839844,294.1499938964844,254.0338134765625,253.1731414794922,255.0518951416016,254.07781982421875,287.7033996582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209446772933,1.8593793811305657e-06,0.0010190854081884,-0.0208282433450222,0.0,0.0,0.0,-0.0089333774521946,60.0,-23.48012351989746,-0.0,-7.106634569709058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.581672202330084e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001008995968732,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,7.45241268305108e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001008996478049,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0004786236095242,289.5758056640625,294.1499938964844,254.0177154541016,253.15924072265625,255.03335571289065,254.0621337890625,287.68609619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209198808297,1.858729433479312e-06,0.0010190611938014,-0.0208206344395875,0.0,0.0,0.0,-0.0089319376274943,60.0,-23.47857666015625,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.581672202330084e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001008995968732,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,7.45241268305108e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001008996478049,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0004786236095242,289.5758056640625,294.1499938964844,254.0177154541016,253.15924072265625,255.03335571289065,254.0621337890625,287.68609619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209198808297,1.858729433479312e-06,0.0010190611938014,-0.0208206344395875,0.0,0.0,0.0,-0.0089319376274943,60.0,-23.47857666015625,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.581391350366177e-05,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0001008966428344,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.452194404322654e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001008966937661,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0004786096105817,289.5611267089844,294.1499938964844,254.0014495849609,253.14523315429688,255.0148468017578,254.0463104248047,287.6688232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020889962092,1.8579456764200584e-06,0.0010190319735556,-0.0208114571869373,0.0,0.0,0.0,-0.0089302007108926,60.0,-23.47717666625977,-0.0,-7.105871446810853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.581391350366177e-05,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0001008966428344,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.452194404322654e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001008966937661,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0004786096105817,289.5611267089844,294.1499938964844,254.0014495849609,253.14523315429688,255.0148468017578,254.0463104248047,287.6688232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020889962092,1.8579456764200584e-06,0.0010190319735556,-0.0208114571869373,0.0,0.0,0.0,-0.0089302007108926,60.0,-23.47717666625977,-0.0,-7.105871446810853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,9.58093733061105e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001008918552543,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,7.451840792782605e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0001008919134619,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478586909594,289.5464172363281,294.1499938964844,253.98501586914065,253.131088256836,254.9963836669922,254.03033447265625,287.6515808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208415333181,1.8566786366136512e-06,0.0010189848253503,-0.0207966230809688,0.0,0.0,0.0,-0.0089273927733302,60.0,-23.475629806518555,-0.0,-7.105197141754618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,9.58093733061105e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001008918552543,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,7.451840792782605e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0001008919134619,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478586909594,289.5464172363281,294.1499938964844,253.98501586914065,253.131088256836,254.9963836669922,254.03033447265625,287.6515808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208415333181,1.8566786366136512e-06,0.0010189848253503,-0.0207966230809688,0.0,0.0,0.0,-0.0089273927733302,60.0,-23.475629806518555,-0.0,-7.105197141754618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.580612822901458e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0001008884428301,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,7.451589044649154e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,0.0001008884937618,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0004785707278642,289.5390625,294.1499938964844,253.9767303466797,253.1239471435547,254.98716735839844,254.0222930908203,287.6429748535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208069579675,1.8557743715064128e-06,0.0010189511813223,-0.0207860358059406,0.0,0.0,0.0,-0.0089253885671496,60.0,-23.4747257232666,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,9.580195910530163e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001008840481517,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,7.451264536939561e-05,289.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001008840990834,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0004785498895216,289.5316772460937,294.1499938964844,253.9683990478516,253.1167907714844,254.9779510498047,254.0142059326172,287.6343688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207623708993,1.854610673035495e-06,0.0010189077584072,-0.0207724124193191,0.0,0.0,0.0,-0.0089228097349405,60.0,-23.473695755004883,-0.0,-7.104096511056923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.579057223163544e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0001008720573736,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,7.450378325302154e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001008721083053,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0004784929915331,289.5169372558594,294.1499938964844,253.9515838623047,253.1023406982422,254.9595489501953,253.9979248046875,287.6171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206410661339,1.8514353996579305e-06,0.0010187895968556,-0.0207352396100759,0.0,0.0,0.0,-0.0089157735928893,60.0,-23.471097946166992,-0.0,-7.10240612988855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.579057223163544e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0001008720573736,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,7.450378325302154e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001008721083053,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0004784929915331,289.5169372558594,294.1499938964844,253.9515838623047,253.1023406982422,254.9595489501953,253.9979248046875,287.6171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206410661339,1.8514353996579305e-06,0.0010187895968556,-0.0207352396100759,0.0,0.0,0.0,-0.0089157735928893,60.0,-23.471097946166992,-0.0,-7.10240612988855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,9.577440505381674e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001008550389087,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.449121039826423e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,0.0001008550898404,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,0.0004784122575074,289.50213623046875,294.1499938964844,253.9345703125,253.0877227783203,254.94119262695312,253.98147583007807,287.6000366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204687714576,1.8469298765921849e-06,0.0010186218423768,-0.0206824894994497,0.0,0.0,0.0,-0.0089057888835668,60.0,-23.46756362915039,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,9.577440505381674e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001008550389087,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.449121039826423e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,0.0001008550898404,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,0.0004784122575074,289.50213623046875,294.1499938964844,253.9345703125,253.0877227783203,254.94119262695312,253.98147583007807,287.6000366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204687714576,1.8469298765921849e-06,0.0010186218423768,-0.0206824894994497,0.0,0.0,0.0,-0.0089057888835668,60.0,-23.46756362915039,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,9.57522715907544e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001008317267405,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,7.447400275850669e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001008317776722,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0004783017211593,289.4873046875,294.1499938964844,253.9173278808593,253.0729217529297,254.9228515625,253.96487426757807,287.5829162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202329140156,1.84076122877741e-06,0.0010183921549469,-0.0206102710217237,0.0,0.0,0.0,-0.008892117999494,60.0,-23.46293067932129,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,9.57522715907544e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001008317267405,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,7.447400275850669e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001008317776722,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0004783017211593,289.4873046875,294.1499938964844,253.9173278808593,253.0729217529297,254.9228515625,253.96487426757807,287.5829162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202329140156,1.84076122877741e-06,0.0010183921549469,-0.0206102710217237,0.0,0.0,0.0,-0.008892117999494,60.0,-23.46293067932129,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.572305134497584e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.0001008009567158,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.445127266691998e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0001008010076475,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,0.0004781557654496,289.4724426269531,294.1499938964844,253.8998413085937,253.0579376220703,254.904525756836,253.94810485839844,287.5657958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019921619445,1.8326170447835464e-06,0.0010180890094488,-0.0205149203538894,0.0,0.0,0.0,-0.0088740698993206,60.0,-23.456863403320312,-0.0,-7.092396003827163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.572305134497584e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.0001008009567158,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.445127266691998e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0001008010076475,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,0.0004781557654496,289.4724426269531,294.1499938964844,253.8998413085937,253.0579376220703,254.904525756836,253.94810485839844,287.5657958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019921619445,1.8326170447835464e-06,0.0010180890094488,-0.0205149203538894,0.0,0.0,0.0,-0.0088740698993206,60.0,-23.456863403320312,-0.0,-7.092396003827163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,9.570577094564214e-05,290.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0001007827595458,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.443783397320658e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001007828104775,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0004780694725923,289.46502685546875,294.1499938964844,253.8910217285156,253.0503692626953,254.89537048339844,253.93966674804688,287.5572509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197374504059,1.827801042963984e-06,0.0010179096134379,-0.020458536222577,0.0,0.0,0.0,-0.008863397873938,60.0,-23.453235626220703,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,9.56864096224308e-05,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.0001007623723126,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,7.442277274094522e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0001007624232443,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,0.0004779727314598,289.45758056640625,294.1499938964844,253.8821258544922,253.0427398681641,254.88623046875,253.93116760253903,287.5487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195310460403,1.8224045561510136e-06,0.0010177086805924,-0.0203953552991151,0.0,0.0,0.0,-0.0088514378294348,60.0,-23.449193954467773,-0.0,-7.086966036240483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.564086940372364e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001007144164759,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,7.438735337927938e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,0.0001007144674076,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0004777452850248,289.4426574707031,294.1499938964844,253.8641357421875,253.0273284912109,254.8679351806641,253.9140625,287.5316162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190458269789,1.8097128986482856e-06,0.0010172361508011,-0.0202467646449804,0.0,0.0,0.0,-0.008823312819004,60.0,-23.43978500366211,-0.0,-7.080221564592648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.564086940372364e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001007144164759,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,7.438735337927938e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,0.0001007144674076,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0004777452850248,289.4426574707031,294.1499938964844,253.8641357421875,253.0273284912109,254.8679351806641,253.9140625,287.5316162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190458269789,1.8097128986482856e-06,0.0010172361508011,-0.0202467646449804,0.0,0.0,0.0,-0.008823312819004,60.0,-23.43978500366211,-0.0,-7.080221564592648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.558653982821852e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.0001006572056212,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,7.43450946174562e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001006572565529,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614807128906,0.0,0.0,0.0004774738918058,289.427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.8496551513672,253.8967742919922,287.5145568847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184670099988,1.79457163085317e-06,0.0010166723513975,-0.0200694911181926,0.0,0.0,0.0,-0.0087897581979632,60.0,-23.42840385437012,-0.0,-7.07217893136658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.558653982821852e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.0001006572056212,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,7.43450946174562e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001006572565529,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614807128906,0.0,0.0,0.0004774738918058,289.427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.8496551513672,253.8967742919922,287.5145568847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184670099988,1.79457163085317e-06,0.0010166723513975,-0.0200694911181926,0.0,0.0,0.0,-0.0087897581979632,60.0,-23.42840385437012,-0.0,-7.07217893136658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.552242408972234e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,0.0001005896847345,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,7.429522520396858e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001005897356662,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.0004771536041516,289.4128112792969,294.1499938964844,253.8273162841797,252.99578857421875,254.8313903808593,253.8793182373047,287.4975280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017783768475,1.7767027884474371e-06,0.0010160070378333,-0.0198602825403213,0.0,0.0,0.0,-0.0087501592934131,60.0,-23.41490936279297,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.552242408972234e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,0.0001005896847345,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,7.429522520396858e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001005897356662,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.0004771536041516,289.4128112792969,294.1499938964844,253.8273162841797,252.99578857421875,254.8313903808593,253.8793182373047,287.4975280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017783768475,1.7767027884474371e-06,0.0010160070378333,-0.0198602825403213,0.0,0.0,0.0,-0.0087501592934131,60.0,-23.41490936279297,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,9.54481220105663e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0001005114390864,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.423743227263913e-05,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,0.0001005114900181,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,0.0004767824721056,289.3978271484375,294.1499938964844,253.8084716796875,252.97964477539065,254.81314086914065,253.86167907714844,287.4804992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169920278713,1.7559957541379845e-06,0.0010152361355721,-0.0196178406476974,0.0,0.0,0.0,-0.0087042711675167,60.0,-23.39933586120605,-0.0,-7.051709616234805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,9.54481220105663e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0001005114390864,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.423743227263913e-05,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,0.0001005114900181,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,0.0004767824721056,289.3978271484375,294.1499938964844,253.8084716796875,252.97964477539065,254.81314086914065,253.86167907714844,287.4804992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169920278713,1.7559957541379845e-06,0.0010152361355721,-0.0196178406476974,0.0,0.0,0.0,-0.0087042711675167,60.0,-23.39933586120605,-0.0,-7.051709616234805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,9.540730388835073e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001004684600047,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,7.420568726956844e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001004685109364,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0004765785997733,289.3903503417969,294.1499938964844,253.79893493652344,252.9714813232422,254.8040008544922,253.8527984619141,287.47198486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010165572166442,1.74462172708445e-06,0.0010148126166313,-0.019484668970108,0.0,0.0,0.0,-0.0086790649220347,60.0,-23.39061546325684,-0.0,-7.045679950579142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.536396100884303e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001004228179226,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,7.417197775794193e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0001004228688543,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0004763620963785,289.38287353515625,294.1499938964844,253.789306640625,252.9632263183593,254.7948760986328,253.8438720703125,287.4634704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160953970625,1.7325425005765285e-06,0.0010143627878278,-0.019343240186572,0.0,0.0,0.0,-0.0086522959172725,60.0,-23.381383895874023,-0.0,-7.039279381615415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
