time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.526937355985864e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0001003232100629,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,7.409841055050492e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001003232609946,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,0.0004758895956911,289.36785888671875,294.1499938964844,253.7698211669922,252.946533203125,254.776611328125,253.82586669921875,287.44647216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150874732062,1.7061826156350437e-06,0.0010133812902495,-0.0190346036106348,0.0,0.0,0.0,-0.0085938796401023,60.0,-23.361207962036133,-0.0,-7.025321480114145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.526937355985864e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0001003232100629,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,7.409841055050492e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001003232609946,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,0.0004758895956911,289.36785888671875,294.1499938964844,253.7698211669922,252.946533203125,254.776611328125,253.82586669921875,287.44647216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150874732062,1.7061826156350437e-06,0.0010133812902495,-0.0190346036106348,0.0,0.0,0.0,-0.0085938796401023,60.0,-23.361207962036133,-0.0,-7.025321480114145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.516517457086592e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001002134886221,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,7.401736365864053e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0001002135322778,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.000475369131891,289.3528747558594,294.1499938964844,253.75,252.92955017089844,254.75833129882807,253.8077087402344,287.42950439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139773366972,1.6771457467257278e-06,0.0010123001411557,-0.0186946149915456,0.0,0.0,0.0,-0.0085295317694544,60.0,-23.338951110839844,-0.0,-7.009962388337956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.516517457086592e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001002134886221,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,7.401736365864053e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0001002135322778,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.000475369131891,289.3528747558594,294.1499938964844,253.75,252.92955017089844,254.75833129882807,253.8077087402344,287.42950439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139773366972,1.6771457467257278e-06,0.0010123001411557,-0.0186946149915456,0.0,0.0,0.0,-0.0085295317694544,60.0,-23.338951110839844,-0.0,-7.009962388337956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,9.50512185227126e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,0.0001000934862531,290.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,7.392873521894217e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001000935299089,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0004747998900711,289.3378601074219,294.1499938964844,253.72999572753903,252.9124298095703,254.74005126953125,253.7893829345703,287.4125366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010127631248906,1.6453885791634093e-06,0.0010111177107319,-0.0183227714151144,0.0,0.0,0.0,-0.008459155447781,60.0,-23.314422607421875,-0.0,-6.993183632175717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,9.50512185227126e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,0.0001000934862531,290.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,7.392873521894217e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001000935299089,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0004747998900711,289.3378601074219,294.1499938964844,253.72999572753903,252.9124298095703,254.74005126953125,253.7893829345703,287.4125366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010127631248906,1.6453885791634093e-06,0.0010111177107319,-0.0183227714151144,0.0,0.0,0.0,-0.008459155447781,60.0,-23.314422607421875,-0.0,-6.993183632175717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.492992830928416e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.996576409321278e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.383439515251666e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,9.996580774895848e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004741940356325,289.32281494140625,294.1499938964844,253.7100067138672,252.8953399658203,254.7217712402344,253.77096557617188,287.39556884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114706819877,1.6115880043798825e-06,0.0010098591446876,-0.0179269909858703,0.0,0.0,0.0,-0.0083842501044273,60.0,-23.28780174255371,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.492992830928416e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.996576409321278e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.383439515251666e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,9.996580774895848e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004741940356325,289.32281494140625,294.1499938964844,253.7100067138672,252.8953399658203,254.7217712402344,253.77096557617188,287.39556884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114706819877,1.6115880043798825e-06,0.0010098591446876,-0.0179269909858703,0.0,0.0,0.0,-0.0083842501044273,60.0,-23.28780174255371,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,9.486712224315852e-05,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,9.989962563849986e-05,290.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,7.378554437309504e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,9.989966929424554e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.000473880325444,289.3153076171875,294.1499938964844,253.6999969482422,252.8867950439453,254.71261596679688,253.76174926757807,287.3871154785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108015267178,1.594085802025802e-06,0.001009207451716,-0.0177220497280359,0.0,0.0,0.0,-0.0083454633131623,60.0,-23.273805618286133,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.480356675339864e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,9.98327013803646e-05,290.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,7.373611151706427e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.983274503611028e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0004735628317575,289.30780029296875,294.1499938964844,253.69000244140625,252.8782653808593,254.70347595214844,253.7525177001953,287.3786315917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101243387907,1.5763744158903137e-06,0.0010085479589179,-0.0175146572291851,0.0,0.0,0.0,-0.0083062136545777,60.0,-23.259557723999023,-0.0,-6.956788922707349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.46754080359824e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,9.969773964257912e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.363643089774996e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,9.96977832983248e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179870605469,0.0,0.0,0.0004729226639028,289.2927551269531,294.1499938964844,253.6699981689453,252.8612060546875,254.6851806640625,253.7340850830078,287.3617248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087587870657,1.5406594684463926e-06,0.0010072181466966,-0.0170964431017637,0.0,0.0,0.0,-0.0082270661368966,60.0,-23.230573654174805,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.46754080359824e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,9.969773964257912e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.363643089774996e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,9.96977832983248e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179870605469,0.0,0.0,0.0004729226639028,289.2927551269531,294.1499938964844,253.6699981689453,252.8612060546875,254.6851806640625,253.7340850830078,287.3617248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087587870657,1.5406594684463926e-06,0.0010072181466966,-0.0170964431017637,0.0,0.0,0.0,-0.0082270661368966,60.0,-23.230573654174805,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.454796236241236e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,9.956354188034312e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.353731052717194e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,9.956357826013118e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0004722860758192,289.2777099609375,294.1499938964844,253.6499938964844,252.8441772460937,254.6668701171875,253.71568298339844,287.3448181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074008023366,1.5051454056447255e-06,0.0010058956686407,-0.0166805740445852,0.0,0.0,0.0,-0.0081483628600835,60.0,-23.2014102935791,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.454796236241236e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,9.956354188034312e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.353731052717194e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,9.956357826013118e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0004722860758192,289.2777099609375,294.1499938964844,253.6499938964844,252.8441772460937,254.6668701171875,253.71568298339844,287.3448181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074008023366,1.5051454056447255e-06,0.0010058956686407,-0.0166805740445852,0.0,0.0,0.0,-0.0081483628600835,60.0,-23.2014102935791,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,9.442457667319104e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.943360782926902e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,7.344134064624086e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,9.943364420905708e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0004716697440017,289.2626647949219,294.1499938964844,253.6300048828125,252.8271484375,254.6485595703125,253.69729614257807,287.3279113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060861241072,1.4707602531416342e-06,0.0010046153329312,-0.016277914866805,0.0,0.0,0.0,-0.0080721620470285,60.0,-23.17286491394043,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,9.442457667319104e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.943360782926902e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,7.344134064624086e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,9.943364420905708e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0004716697440017,289.2626647949219,294.1499938964844,253.6300048828125,252.8271484375,254.6485595703125,253.69729614257807,287.3279113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060861241072,1.4707602531416342e-06,0.0010046153329312,-0.016277914866805,0.0,0.0,0.0,-0.0080721620470285,60.0,-23.17286491394043,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,9.430659702047706e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,9.930936357704924e-05,290.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,7.334958354476839e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.930940723279492e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,0.0004710803914349,289.24761962890625,294.1499938964844,253.6100006103516,252.8101348876953,254.63023376464844,253.678939819336,287.31103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048289550468,1.4378821333593803e-06,0.0010033911094069,-0.0158928949385881,0.0,0.0,0.0,-0.007999300956726,60.0,-23.14532470703125,-0.0,-6.88404142579202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,9.430659702047706e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,9.930936357704924e-05,290.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,7.334958354476839e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.930940723279492e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,0.0004710803914349,289.24761962890625,294.1499938964844,253.6100006103516,252.8101348876953,254.63023376464844,253.678939819336,287.31103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048289550468,1.4378821333593803e-06,0.0010033911094069,-0.0158928949385881,0.0,0.0,0.0,-0.007999300956726,60.0,-23.14532470703125,-0.0,-6.88404142579202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,9.4250550318975e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,9.925034100888296e-05,290.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,7.33059860067442e-05,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,9.925038466462864e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,0.0004708004416897,289.2400817871094,294.1499938964844,253.6000061035156,252.8016357421875,254.62106323242188,253.6697692871093,287.3026123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042317444458,1.4222631534721586e-06,0.0010028094984591,-0.0157099887728691,0.0,0.0,0.0,-0.0079646874219179,60.0,-23.132164001464844,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,9.41969992709346e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.919395961333066e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,7.326433842536062e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.919399599311872e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,0.000470532948384,289.2325439453125,294.1499938964844,253.58999633789065,252.7931365966797,254.6119079589844,253.6605987548828,287.2941589355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036611929535,1.4073414149606831e-06,0.001002253848128,-0.0155352428555488,0.0,0.0,0.0,-0.0079316198825836,60.0,-23.119537353515625,-0.0,-6.868049950981003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,9.409790072822943e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.908960055327044e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,7.318726420635357e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.90896369330585e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0004700379504356,289.2174987792969,294.1499938964844,253.57000732421875,252.7761383056641,254.59356689453125,253.6422576904297,287.2773132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026051895692,1.3797244946545106e-06,0.001001225435175,-0.0152118252590298,0.0,0.0,0.0,-0.0078704180195927,60.0,-23.09587478637696,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,9.409790072822943e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.908960055327044e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,7.318726420635357e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.90896369330585e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0004700379504356,289.2174987792969,294.1499938964844,253.57000732421875,252.7761383056641,254.59356689453125,253.6422576904297,287.2773132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026051895692,1.3797244946545106e-06,0.001001225435175,-0.0152118252590298,0.0,0.0,0.0,-0.0078704180195927,60.0,-23.09587478637696,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.401005081599578e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,9.899708675220607e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,7.311893568839878e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,9.899713040795176e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.00046959912288,289.2024230957031,294.1499938964844,253.5500030517578,252.7591552734375,254.57521057128903,253.62388610839844,287.260498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016690939664,1.3552430573327e-06,0.0010003137867897,-0.0149251222610473,0.0,0.0,0.0,-0.0078161638230085,60.0,-23.075075149536133,-0.0,-6.84081484791932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.401005081599578e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,9.899708675220607e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,7.311893568839878e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,9.899713040795176e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.00046959912288,289.2024230957031,294.1499938964844,253.5500030517578,252.7591552734375,254.57521057128903,253.62388610839844,287.260498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016690939664,1.3552430573327e-06,0.0010003137867897,-0.0149251222610473,0.0,0.0,0.0,-0.0078161638230085,60.0,-23.075075149536133,-0.0,-6.84081484791932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.393542859470472e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,9.891851368593052e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,7.306089537451044e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,9.89185500657186e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,0.0004692263901233,289.18731689453125,294.1499938964844,253.52999877929688,252.74215698242188,254.55685424804688,253.6054534912109,287.2436828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008739773184,1.3344493936529034e-06,0.0009995395084843,-0.0146816037595272,0.0,0.0,0.0,-0.0077700833790004,60.0,-23.05710792541504,-0.0,-6.829959176002377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.393542859470472e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,9.891851368593052e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,7.306089537451044e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,9.89185500657186e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,0.0004692263901233,289.18731689453125,294.1499938964844,253.52999877929688,252.74215698242188,254.55685424804688,253.6054534912109,287.2436828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008739773184,1.3344493936529034e-06,0.0009995395084843,-0.0146816037595272,0.0,0.0,0.0,-0.0077700833790004,60.0,-23.05710792541504,-0.0,-6.829959176002377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.387469617649911e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.885455801850183e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,7.301365985767916e-05,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,9.885459439828992e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0004689230117946,289.1722412109375,294.1499938964844,253.509994506836,252.7251739501953,254.53846740722656,253.5869598388672,287.22686767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002268245443,1.3175242656870978e-06,0.0009989092359319,-0.0144833894446492,0.0,0.0,0.0,-0.0077325752936303,60.0,-23.04251480102539,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.387469617649911e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.885455801850183e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,7.301365985767916e-05,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,9.885459439828992e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0004689230117946,289.1722412109375,294.1499938964844,253.509994506836,252.7251739501953,254.53846740722656,253.5869598388672,287.22686767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002268245443,1.3175242656870978e-06,0.0009989092359319,-0.0144833894446492,0.0,0.0,0.0,-0.0077325752936303,60.0,-23.04251480102539,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,9.38496450544335e-05,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687866210937,0.0,0.0,9.882817539619282e-05,290.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,7.299417484318838e-05,289.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.882821177598088e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,0.0004687978944275,289.1646728515625,294.1499938964844,253.5,252.7166748046875,254.5292816162109,253.57765197753903,287.2184753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999959767796,1.310542529608938e-06,0.0009986492805182,-0.0144016239792108,0.0,0.0,0.0,-0.0077171027660369,60.0,-23.03660774230957,-0.0,-6.817489150989786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,9.3828362878412e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.880576544674112e-05,290.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,7.297762203961611e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.88058018265292e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0004686915781348,289.1571044921875,294.1499938964844,253.4900054931641,252.7081756591797,254.52008056640625,253.56832885742188,287.2100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997329907491,1.3046120557191898e-06,0.0009984284406527,-0.0143321696668863,0.0,0.0,0.0,-0.0077039604075253,60.0,-23.03155517578125,-0.0,-6.814397579546494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.379664697917178e-05,290.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.877236880129205e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.295295654330403e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.87724051810801e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0004685331659857,289.1419677734375,294.1499938964844,253.47000122070312,252.691162109375,254.50164794921875,253.549560546875,287.1932983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993950370699,1.2957726767126587e-06,0.0009980992181226,-0.0142286485061049,0.0,0.0,0.0,-0.0076843709684908,60.0,-23.023902893066406,-0.0,-6.809791130990561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.379664697917178e-05,290.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.877236880129205e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.295295654330403e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.87724051810801e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0004685331659857,289.1419677734375,294.1499938964844,253.47000122070312,252.691162109375,254.50164794921875,253.549560546875,287.1932983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993950370699,1.2957726767126587e-06,0.0009980992181226,-0.0142286485061049,0.0,0.0,0.0,-0.0076843709684908,60.0,-23.023902893066406,-0.0,-6.809791130990561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.377918468089774e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,9.8753982456401e-05,290.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,7.293937233043835e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,9.875401883618906e-05,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0004684459418058,289.1268310546875,294.1499938964844,253.4499969482422,252.6741485595703,254.48321533203125,253.53062438964844,287.1765441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992088889703,1.290905856876634e-06,0.0009979179594665,-0.0141716515645384,0.0,0.0,0.0,-0.0076735857874155,60.0,-23.02001190185547,-0.0,-6.807255203966633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.377918468089774e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,9.8753982456401e-05,290.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,7.293937233043835e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,9.875401883618906e-05,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0004684459418058,289.1268310546875,294.1499938964844,253.4499969482422,252.6741485595703,254.48321533203125,253.53062438964844,287.1765441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992088889703,1.290905856876634e-06,0.0009979179594665,-0.0141716515645384,0.0,0.0,0.0,-0.0076735857874155,60.0,-23.02001190185547,-0.0,-6.807255203966633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,9.3775313871447e-05,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.874990064417943e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,7.293636008398607e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,9.87499370239675e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0004684266168624,289.1116638183594,294.1499938964844,253.42999267578125,252.6571350097656,254.46473693847656,253.5115203857422,287.1597900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999167561531,1.2898266277261428e-06,0.0009978776797652,-0.0141590116545557,0.0,0.0,0.0,-0.0076711936853826,60.0,-23.019437789916992,-0.0,-6.806693164662647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,9.3775313871447e-05,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.874990064417943e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,7.293636008398607e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,9.87499370239675e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0004684266168624,289.1116638183594,294.1499938964844,253.42999267578125,252.6571350097656,254.46473693847656,253.5115203857422,287.1597900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999167561531,1.2898266277261428e-06,0.0009978776797652,-0.0141590116545557,0.0,0.0,0.0,-0.0076711936853826,60.0,-23.019437789916992,-0.0,-6.806693164662647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,9.378428512718529e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,9.875935211312026e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,7.294333772733808e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,9.875938849290832e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.0004684714367613,289.0964660644531,294.1499938964844,253.4100036621093,252.6400909423828,254.4462432861328,253.4921875,287.14306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992631385102,1.292326260227128e-06,0.0009979708120226,-0.0141882859170436,0.0,0.0,0.0,-0.0076767327263951,60.0,-23.022136688232425,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,9.378428512718529e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,9.875935211312026e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,7.294333772733808e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,9.875938849290832e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.0004684714367613,289.0964660644531,294.1499938964844,253.4100036621093,252.6400909423828,254.4462432861328,253.4921875,287.14306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992631385102,1.292326260227128e-06,0.0009979708120226,-0.0141882859170436,0.0,0.0,0.0,-0.0076767327263951,60.0,-23.022136688232425,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
