time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527700,290.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,9.379312541568652e-05,290.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.87686653388664e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,7.295022078324109e-05,289.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.876870171865448e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,0.0004685156163759,289.0888671875,294.1499938964844,253.3999938964844,252.63156127929688,254.43698120117188,253.48245239257807,287.1347045898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993572020903,1.2947897403137176e-06,0.0009980624308809,-0.0142171373590826,0.0,0.0,0.0,-0.0076821921393275,60.0,-23.02462387084961,-0.0,-6.809278829678078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.380471601616593e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,9.878085984382778e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,7.295922841876745e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,9.878089622361584e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,0.0004685734747909,289.08123779296875,294.1499938964844,253.38999938964844,252.6230316162109,254.4277191162109,253.47267150878903,287.1263427734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009994807187467,1.298017423323472e-06,0.0009981826879084,-0.0142549388110637,0.0,0.0,0.0,-0.0076893451623618,60.0,-23.02782440185547,-0.0,-6.810960684333622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.383521683048456e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.881299047265202e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,7.29829553165473e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,9.881301957648247e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.0004687258624471,289.0660095214844,294.1499938964844,253.3699951171875,252.6059417724609,254.40914916992188,253.45294189453125,287.1096496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099980563391,1.3065176744930795e-06,0.0009984991047531,-0.0143544888123869,0.0,0.0,0.0,-0.007708182092756,60.0,-23.03606033325196,-0.0,-6.815390918291089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.383521683048456e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.881299047265202e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,7.29829553165473e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,9.881301957648247e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.0004687258624471,289.0660095214844,294.1499938964844,253.3699951171875,252.6059417724609,254.40914916992188,253.45294189453125,287.1096496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099980563391,1.3065176744930795e-06,0.0009984991047531,-0.0143544888123869,0.0,0.0,0.0,-0.007708182092756,60.0,-23.03606033325196,-0.0,-6.815390918291089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.38743251026608e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.885416511679068e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,7.301336881937459e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,9.885420149657877e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0004689212073571,289.0507202148437,294.1499938964844,253.3500061035156,252.58883666992188,254.3905639648437,253.4329833984375,287.09295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002222843468,1.3174136483939949e-06,0.0009989048121497,-0.0144820949062705,0.0,0.0,0.0,-0.0077323289588093,60.0,-23.04680061340332,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.38743251026608e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.885416511679068e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,7.301336881937459e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,9.885420149657877e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0004689212073571,289.0507202148437,294.1499938964844,253.3500061035156,252.58883666992188,254.3905639648437,253.4329833984375,287.09295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002222843468,1.3174136483939949e-06,0.0009989048121497,-0.0144820949062705,0.0,0.0,0.0,-0.0077323289588093,60.0,-23.04680061340332,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,9.391926869284362e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.890149522107096e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,7.304832251975313e-05,289.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.890153160085902e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0004691457143053,289.0354309082031,294.1499938964844,253.3300018310547,252.5717163085937,254.37193298339844,253.4128570556641,287.0762634277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007011005654,1.3299375041242456e-06,0.0009993711719289,-0.0146287651732563,0.0,0.0,0.0,-0.0077600828371942,60.0,-23.059200286865234,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,9.391926869284362e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.890149522107096e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,7.304832251975313e-05,289.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.890153160085902e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0004691457143053,289.0354309082031,294.1499938964844,253.3300018310547,252.5717163085937,254.37193298339844,253.4128570556641,287.0762634277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007011005654,1.3299375041242456e-06,0.0009993711719289,-0.0146287651732563,0.0,0.0,0.0,-0.0077600828371942,60.0,-23.059200286865234,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.396729728905484e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,9.895207040244712e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,7.308567728614435e-05,289.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,9.89521067822352e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0004693856171797,289.0201110839844,294.1499938964844,253.3099975585937,252.5545654296875,254.353271484375,253.3925628662109,287.0596008300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012127459049,1.343320036539808e-06,0.0009998694295063,-0.0147854918614029,0.0,0.0,0.0,-0.0077897398732602,60.0,-23.07280540466309,-0.0,-6.83458907246859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.396729728905484e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,9.895207040244712e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,7.308567728614435e-05,289.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,9.89521067822352e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0004693856171797,289.0201110839844,294.1499938964844,253.3099975585937,252.5545654296875,254.353271484375,253.3925628662109,287.0596008300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012127459049,1.343320036539808e-06,0.0009998694295063,-0.0147854918614029,0.0,0.0,0.0,-0.0077897398732602,60.0,-23.07280540466309,-0.0,-6.83458907246859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.399178816238418e-05,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.89778563962318e-05,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,7.310472574317828e-05,289.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,9.897789277601988e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.000469507969683,289.0124206542969,294.1499938964844,253.3000030517578,252.5459747314453,254.34393310546875,253.38235473632807,287.05126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014737490564,1.3501439752872102e-06,0.0010001235641539,-0.0148654067888855,0.0,0.0,0.0,-0.0078048622235655,60.0,-23.07984161376953,-0.0,-6.83815173374569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,9.401607530890033e-05,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,9.900343866320328e-05,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,7.312362140510231e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,9.900346776703373e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,0.0004696293035522,289.0047607421875,294.1499938964844,253.2899932861328,252.5373687744141,254.33457946777344,253.37213134765625,287.0429382324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017325403168,1.3569122074841289e-06,0.0010003756033256,-0.0149446697905659,0.0,0.0,0.0,-0.0078198611736297,60.0,-23.086917877197266,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.40630488912575e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.905290062306447e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.316015398828313e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.905293700285256e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.0004698639386333,288.9893798828125,294.1499938964844,253.2700042724609,252.5201568603516,254.3158569335937,253.35159301757807,287.0262756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022330097854,1.3700013141715317e-06,0.0010008630342781,-0.015097958035767,0.0,0.0,0.0,-0.0078488681465387,60.0,-23.10090446472168,-0.0,-6.848524236602317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.40630488912575e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.905290062306447e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.316015398828313e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.905293700285256e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.0004698639386333,288.9893798828125,294.1499938964844,253.2700042724609,252.5201568603516,254.3158569335937,253.35159301757807,287.0262756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022330097854,1.3700013141715317e-06,0.0010008630342781,-0.015097958035767,0.0,0.0,0.0,-0.0078488681465387,60.0,-23.10090446472168,-0.0,-6.848524236602317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.410688653588296e-05,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.909906657412648e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,7.319424912566319e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.909910295391457e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0004700829449575,288.9739685058594,294.1499938964844,253.25,252.50289916992188,254.297103881836,253.3309936523437,287.0096435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027000680565,1.382217533318908e-06,0.0010013178689405,-0.0152410212904214,0.0,0.0,0.0,-0.0078759407624602,60.0,-23.114381790161133,-0.0,-6.854909173625856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.410688653588296e-05,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.909906657412648e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,7.319424912566319e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.909910295391457e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0004700829449575,288.9739685058594,294.1499938964844,253.25,252.50289916992188,254.297103881836,253.3309936523437,287.0096435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027000680565,1.382217533318908e-06,0.0010013178689405,-0.0152410212904214,0.0,0.0,0.0,-0.0078759407624602,60.0,-23.114381790161133,-0.0,-6.854909173625856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.414541273145004e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,9.913963731378316e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,7.322421879507601e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.913967369357124e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.0004702753794845,288.9585266113281,294.1499938964844,253.22999572753903,252.485595703125,254.2783203125,253.31036376953125,286.9930114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031105484813,1.3929524129707715e-06,0.0010017176391556,-0.0153667367994785,0.0,0.0,0.0,-0.0078997304663062,60.0,-23.12687110900879,-0.0,-6.860522461238362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.414541273145004e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,9.913963731378316e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,7.322421879507601e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.913967369357124e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.0004702753794845,288.9585266113281,294.1499938964844,253.22999572753903,252.485595703125,254.2783203125,253.31036376953125,286.9930114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031105484813,1.3929524129707715e-06,0.0010017176391556,-0.0153667367994785,0.0,0.0,0.0,-0.0078997304663062,60.0,-23.12687110900879,-0.0,-6.860522461238362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,9.417764522368088e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.917357965605332e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.324928446905687e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.91736087598838e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0004704363818746,288.94305419921875,294.1499938964844,253.2100067138672,252.46826171875,254.259506225586,253.28973388671875,286.9763488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034539736807,1.4019327636560774e-06,0.0010020519839599,-0.0154719036072492,0.0,0.0,0.0,-0.0079196309670805,60.0,-23.13789367675781,-0.0,-6.865220569807208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,9.417764522368088e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.917357965605332e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.324928446905687e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.91736087598838e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0004704363818746,288.94305419921875,294.1499938964844,253.2100067138672,252.46826171875,254.259506225586,253.28973388671875,286.9763488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034539736807,1.4019327636560774e-06,0.0010020519839599,-0.0154719036072492,0.0,0.0,0.0,-0.0079196309670805,60.0,-23.13789367675781,-0.0,-6.865220569807208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,9.419099660590292e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.918764408212156e-05,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,7.325966726057231e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724609375,0.0,0.0,9.9187673185952e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.000470503087854,288.9353332519531,294.1499938964844,253.1999969482422,252.45957946777344,254.2500762939453,253.2794342041016,286.9680480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003596233204,1.4056539612283814e-06,0.0010021906346082,-0.0155154820531606,0.0,0.0,0.0,-0.0079278778284788,60.0,-23.14280891418457,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,9.420217975275592e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.91994165815413e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,7.326836930587888e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,9.919944568537176e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0004705589381046,288.9275817871094,294.1499938964844,253.19000244140625,252.4508819580078,254.2406616210937,253.2691345214844,286.959716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037153260782,1.4087690942687914e-06,0.0010023065842688,-0.0155519628897309,0.0,0.0,0.0,-0.0079347817227244,60.0,-23.1472396850586,-0.0,-6.868797441939023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,9.421770664630458e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.921577293425798e-05,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,7.328044739551842e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.921580203808844e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0004706365289166,288.9120788574219,294.1499938964844,253.1699981689453,252.4334716796875,254.2218017578125,253.24859619140625,286.9430847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038808686658,1.413096470059827e-06,0.0010024678194895,-0.015602639876306,0.0,0.0,0.0,-0.0079443715512752,60.0,-23.154687881469727,-0.0,-6.871062652180626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,9.421770664630458e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.921577293425798e-05,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,7.328044739551842e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.921580203808844e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0004706365289166,288.9120788574219,294.1499938964844,253.1699981689453,252.4334716796875,254.2218017578125,253.24859619140625,286.9430847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038808686658,1.413096470059827e-06,0.0010024678194895,-0.015602639876306,0.0,0.0,0.0,-0.0079443715512752,60.0,-23.154687881469727,-0.0,-6.871062652180626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.422475704923272e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,9.922319441102444e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,7.32859261916019e-05,289.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.922322351485492e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0004706717445515,288.8965759277344,294.1499938964844,253.1499938964844,252.4160003662109,254.20291137695312,253.2281494140625,286.9264831542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039559565484,1.4150596143736038e-06,0.0010025409283116,-0.0156256295740604,0.0,0.0,0.0,-0.0079487217590212,60.0,-23.15986061096192,-0.0,-6.872090096976535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.422475704923272e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,9.922319441102444e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,7.32859261916019e-05,289.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.922322351485492e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0004706717445515,288.8965759277344,294.1499938964844,253.1499938964844,252.4160003662109,254.20291137695312,253.2281494140625,286.9264831542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039559565484,1.4150596143736038e-06,0.0010025409283116,-0.0156256295740604,0.0,0.0,0.0,-0.0079487217590212,60.0,-23.15986061096192,-0.0,-6.872090096976535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.422988659935072e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,9.922859317157418e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,7.328991341637447e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.922862227540465e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0004706973559223,288.8810119628906,294.1499938964844,253.1300048828125,252.39846801757807,254.1840057373047,253.2077789306641,286.90985107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040105553343,1.416487634742225e-06,0.0010025940136983,-0.0156423524022102,0.0,0.0,0.0,-0.0079518863931298,60.0,-23.16367530822754,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.422988659935072e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,9.922859317157418e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,7.328991341637447e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.922862227540465e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0004706973559223,288.8810119628906,294.1499938964844,253.1300048828125,252.39846801757807,254.1840057373047,253.2077789306641,286.90985107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040105553343,1.416487634742225e-06,0.0010025940136983,-0.0156423524022102,0.0,0.0,0.0,-0.0079518863931298,60.0,-23.16367530822754,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.424301242688672e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,9.924241021508352e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,7.330012158490717e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.924243931891397e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0004707629268523,288.865478515625,294.1499938964844,253.1100006103516,252.3809051513672,254.16506958007807,253.1874389648437,286.8932189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041503701359,1.4201445992512165e-06,0.0010027302196249,-0.0156851783394813,0.0,0.0,0.0,-0.0079599907621741,60.0,-23.16840362548828,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.424301242688672e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,9.924241021508352e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,7.330012158490717e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.924243931891397e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0004707629268523,288.865478515625,294.1499938964844,253.1100006103516,252.3809051513672,254.16506958007807,253.1874389648437,286.8932189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041503701359,1.4201445992512165e-06,0.0010027302196249,-0.0156851783394813,0.0,0.0,0.0,-0.0079599907621741,60.0,-23.16840362548828,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,9.425260941497982e-05,290.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.925252379616722e-05,289.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,7.330758671741933e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,9.925255289999768e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0004708108899649,288.857666015625,294.1499938964844,253.1000061035156,252.37210083007807,254.1556091308593,253.17727661132807,286.8849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042525827884,1.4228194231691305e-06,0.001002829754725,-0.0157165024429559,0.0,0.0,0.0,-0.0079659186303615,60.0,-23.171430587768555,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,9.426411270396784e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,9.926463826559484e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,7.331653614528477e-05,289.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,9.92646673694253e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,0.00047086837003,288.8498840332031,294.1499938964844,253.08999633789065,252.36328125,254.1461181640625,253.1671142578125,286.8766174316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043751681223,1.4260248235586914e-06,0.0010029490804299,-0.0157540403306484,0.0,0.0,0.0,-0.0079730218276381,60.0,-23.17490768432617,-0.0,-6.877830571738741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,9.429257625015453e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,9.929461521096528e-05,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,7.333867688430473e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.929463703883812e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004710105422418,288.83428955078125,294.1499938964844,253.07000732421875,252.3456268310547,254.1271514892578,253.14675903320312,286.8599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046784300357,1.4339562994791777e-06,0.0010032444261014,-0.0158469229936599,0.0,0.0,0.0,-0.0079905986785888,60.0,-23.183225631713867,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,9.429257625015453e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,9.929461521096528e-05,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,7.333867688430473e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.929463703883812e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004710105422418,288.83428955078125,294.1499938964844,253.07000732421875,252.3456268310547,254.1271514892578,253.14675903320312,286.8599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046784300357,1.4339562994791777e-06,0.0010032444261014,-0.0158469229936599,0.0,0.0,0.0,-0.0079905986785888,60.0,-23.183225631713867,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,9.432750812266022e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,9.933139517670496e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,7.336584531003609e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,9.933142428053544e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0004711850197054,288.81866455078125,294.1499938964844,253.0500030517578,252.3279266357422,254.108154296875,253.12635803222656,286.8433532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050504934042,1.443689143343363e-06,0.0010036068269982,-0.0159609001129865,0.0,0.0,0.0,-0.0080121671780943,60.0,-23.19322204589844,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,9.432750812266022e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,9.933139517670496e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,7.336584531003609e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,9.933142428053544e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0004711850197054,288.81866455078125,294.1499938964844,253.0500030517578,252.3279266357422,254.108154296875,253.12635803222656,286.8433532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050504934042,1.443689143343363e-06,0.0010036068269982,-0.0159609001129865,0.0,0.0,0.0,-0.0080121671780943,60.0,-23.19322204589844,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,9.436734399059787e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,9.937334107235074e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,7.339682633755729e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,9.93733701761812e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0004713840316981,288.8030090332031,294.1499938964844,253.02999877929688,252.3101959228516,254.0891265869141,253.1059112548828,286.8267517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010054749436676,1.4547895261785015e-06,0.0010040201013907,-0.016090890392661,0.0,0.0,0.0,-0.0080367671325802,60.0,-23.20463752746582,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,9.436734399059787e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,9.937334107235074e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,7.339682633755729e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,9.93733701761812e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,0.0004713840316981,288.8030090332031,294.1499938964844,253.02999877929688,252.3101959228516,254.0891265869141,253.1059112548828,286.8267517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010054749436676,1.4547895261785015e-06,0.0010040201013907,-0.016090890392661,0.0,0.0,0.0,-0.0080367671325802,60.0,-23.20463752746582,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
