time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529980,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,9.44104976952076e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,9.941878670360892e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,7.343039033003151e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,9.94188158074394e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0004715996037703,288.787353515625,294.1499938964844,253.009994506836,252.2924194335937,254.0700836181641,253.0854034423828,286.81011962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059346677735,1.4668140693174792e-06,0.0010044678347185,-0.0162317026406526,0.0,0.0,0.0,-0.0080634141340851,60.0,-23.217098236083984,-0.0,-6.899207249944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,9.44104976952076e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,9.941878670360892e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,7.343039033003151e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,9.94188158074394e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0004715996037703,288.787353515625,294.1499938964844,253.009994506836,252.2924194335937,254.0700836181641,253.0854034423828,286.81011962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059346677735,1.4668140693174792e-06,0.0010044678347185,-0.0162317026406526,0.0,0.0,0.0,-0.0080634141340851,60.0,-23.217098236083984,-0.0,-6.899207249944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,9.443273302167654e-05,290.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,9.944220073521136e-05,289.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.344768528128043e-05,289.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.94422225630842e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,0.0004717106639873,288.7795104980469,294.1499938964844,253.0,252.2835235595703,254.060546875,253.0751342773437,286.80181884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061715729534,1.4730092061654432e-06,0.0010046985698863,-0.01630425080657,0.0,0.0,0.0,-0.0080771436914801,60.0,-23.223588943481445,-0.0,-6.90245727241745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,9.445510659134015e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,9.94657602859661e-05,289.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,7.346508937189355e-05,289.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,9.946578938979656e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,0.0004718224226962,288.77166748046875,294.1499938964844,252.9900054931641,252.2746124267578,254.05099487304688,253.0648498535156,286.7934875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064099915325,1.4792441334066098e-06,0.0010049307020381,-0.0163772646337747,0.0,0.0,0.0,-0.0080909607931971,60.0,-23.230167388916016,-0.0,-6.905727900630154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.449940989725292e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.951241372618824e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,7.349954830715433e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.95124428300187e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,0.0004720437573269,288.7559509277344,294.1499938964844,252.97000122070312,252.2567901611328,254.0319061279297,253.0442657470703,286.7768859863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068820556625,1.4915899555489889e-06,0.001005390426144,-0.0165218356996774,0.0,0.0,0.0,-0.0081183202564716,60.0,-23.243396759033203,-0.0,-6.912208050380286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.449940989725292e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.951241372618824e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,7.349954830715433e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.95124428300187e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,0.0004720437573269,288.7559509277344,294.1499938964844,252.97000122070312,252.2567901611328,254.0319061279297,253.0442657470703,286.7768859863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068820556625,1.4915899555489889e-06,0.001005390426144,-0.0165218356996774,0.0,0.0,0.0,-0.0081183202564716,60.0,-23.243396759033203,-0.0,-6.912208050380286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.454148676013574e-05,290.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,9.955672430805862e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,7.353227556450292e-05,289.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,9.955675341188908e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0004722539451904,288.7402038574219,294.1499938964844,252.9499969482422,252.23892211914065,254.0127716064453,253.023666381836,286.76025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073303710669,1.5033147064968944e-06,0.0010058269836008,-0.0166591349989175,0.0,0.0,0.0,-0.0081443032249808,60.0,-23.256328582763672,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.454148676013574e-05,290.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,9.955672430805862e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,7.353227556450292e-05,289.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,9.955675341188908e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0004722539451904,288.7402038574219,294.1499938964844,252.9499969482422,252.23892211914065,254.0127716064453,253.023666381836,286.76025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073303710669,1.5033147064968944e-06,0.0010058269836008,-0.0166591349989175,0.0,0.0,0.0,-0.0081443032249808,60.0,-23.256328582763672,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,9.45802021306008e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.95974987745285e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,7.356238347711042e-05,289.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,9.959752060240136e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004724473401438,288.7244567871094,294.1499938964844,252.92999267578125,252.22105407714844,253.99362182617188,253.0030517578125,286.7436218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077428305521,1.5141024505282985e-06,0.0010062287328764,-0.0167854614555835,0.0,0.0,0.0,-0.0081682102754712,60.0,-23.26865768432617,-0.0,-6.924031481503334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,9.45802021306008e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.95974987745285e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,7.356238347711042e-05,289.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,9.959752060240136e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004724473401438,288.7244567871094,294.1499938964844,252.92999267578125,252.22105407714844,253.99362182617188,253.0030517578125,286.7436218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077428305521,1.5141024505282985e-06,0.0010062287328764,-0.0167854614555835,0.0,0.0,0.0,-0.0081682102754712,60.0,-23.26865768432617,-0.0,-6.924031481503334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,9.4614049885422e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.963313641492276e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.358871516771615e-05,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.963316551875324e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0004726164042949,288.70867919921875,294.1499938964844,252.9100036621093,252.20315551757807,253.9744567871093,252.9824676513672,286.7269897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081034852191,1.5235343653330349e-06,0.0010065799579024,-0.0168959088623523,0.0,0.0,0.0,-0.0081891119480133,60.0,-23.279897689819336,-0.0,-6.928988227627998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,9.4614049885422e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.963313641492276e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.358871516771615e-05,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.963316551875324e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0004726164042949,288.70867919921875,294.1499938964844,252.9100036621093,252.20315551757807,253.9744567871093,252.9824676513672,286.7269897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081034852191,1.5235343653330349e-06,0.0010065799579024,-0.0168959088623523,0.0,0.0,0.0,-0.0081891119480133,60.0,-23.279897689819336,-0.0,-6.928988227627998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.46292930166237e-05,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,9.964919445337728e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,7.360056770266965e-05,289.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440673828125,0.0,0.0,9.964921628125012e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0004726925690192,288.7007751464844,294.1499938964844,252.8999938964844,252.19419860839844,253.96485900878903,252.97218322753903,286.7186584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082658845931,1.5277815919034763e-06,0.0010067381663247,-0.0169456452131271,0.0,0.0,0.0,-0.0081985248252749,60.0,-23.285133361816406,-0.0,-6.931220752903755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,9.464295726502314e-05,290.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,9.966357902158052e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,7.361119060078636e-05,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,9.966360812541096e-05,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0004727608175016,288.69287109375,294.1499938964844,252.88999938964844,252.1852264404297,253.95526123046875,252.9619140625,286.7103576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084114037454,1.531588736725098e-06,0.0010068798437714,-0.0169902257621288,0.0,0.0,0.0,-0.0082069616764783,60.0,-23.290010452270508,-0.0,-6.933222351790391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,9.466723713558169e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,9.968914673663676e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.363007898675278e-05,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.96891685645096e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0004728820931632,288.67706298828125,294.1499938964844,252.8699951171875,252.16729736328125,253.93605041503903,252.9413909912109,286.6937255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010086700785905,1.5383537856905605e-06,0.0010071317665278,-0.0170694440603256,0.0,0.0,0.0,-0.0082219541072845,60.0,-23.29899787902832,-0.0,-6.936779328725606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,9.466723713558169e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,9.968914673663676e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.363007898675278e-05,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.96891685645096e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0004728820931632,288.67706298828125,294.1499938964844,252.8699951171875,252.16729736328125,253.93605041503903,252.9413909912109,286.6937255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010086700785905,1.5383537856905605e-06,0.0010071317665278,-0.0170694440603256,0.0,0.0,0.0,-0.0082219541072845,60.0,-23.29899787902832,-0.0,-6.936779328725606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,9.468760254094376e-05,290.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,9.971059625968336e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.364591874647886e-05,289.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,9.97106180875562e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0004729838401544,288.6612243652344,294.1499938964844,252.8500061035156,252.1493530273437,253.9168243408203,252.92092895507807,286.67706298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088871931657,1.544029260003299e-06,0.001007343060337,-0.0171359032392501,0.0,0.0,0.0,-0.0082345306873321,60.0,-23.30685234069824,-0.0,-6.939764318758537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,9.468760254094376e-05,290.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,9.971059625968336e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.364591874647886e-05,289.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,9.97106180875562e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0004729838401544,288.6612243652344,294.1499938964844,252.8500061035156,252.1493530273437,253.9168243408203,252.92092895507807,286.67706298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088871931657,1.544029260003299e-06,0.001007343060337,-0.0171359032392501,0.0,0.0,0.0,-0.0082345306873321,60.0,-23.30685234069824,-0.0,-6.939764318758537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,9.47054722928442e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,9.972941188607364e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,7.365981582552195e-05,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.972943371394648e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0004730731016024,288.6453857421875,294.1499938964844,252.8300018310547,252.13140869140625,253.89756774902344,252.9005126953125,286.6604309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090775322169,1.5490072655666154e-06,0.0010075285099446,-0.0171941947191953,0.0,0.0,0.0,-0.008245563134551,60.0,-23.31389808654785,-0.0,-6.942383379282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,9.47054722928442e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,9.972941188607364e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,7.365981582552195e-05,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.972943371394648e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0004730731016024,288.6453857421875,294.1499938964844,252.8300018310547,252.13140869140625,253.89756774902344,252.9005126953125,286.6604309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090775322169,1.5490072655666154e-06,0.0010075285099446,-0.0171941947191953,0.0,0.0,0.0,-0.008245563134551,60.0,-23.31389808654785,-0.0,-6.942383379282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.47215739870444e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.974637214327232e-05,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,7.367233774857596e-05,289.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,9.974639397114517e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0004731535445898,288.6295166015625,294.1499938964844,252.8099975585937,252.1134490966797,253.87831115722656,252.8801422119141,286.6437683105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092490119859,1.5534944850514876e-06,0.0010076955659314,-0.0172467399388551,0.0,0.0,0.0,-0.0082555068656802,60.0,-23.320463180541992,-0.0,-6.944744512793477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.47215739870444e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.974637214327232e-05,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,7.367233774857596e-05,289.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,9.974639397114517e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0004731535445898,288.6295166015625,294.1499938964844,252.8099975585937,252.1134490966797,253.87831115722656,252.8801422119141,286.6437683105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092490119859,1.5534944850514876e-06,0.0010076955659314,-0.0172467399388551,0.0,0.0,0.0,-0.0082555068656802,60.0,-23.320463180541992,-0.0,-6.944744512793477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,9.472890815231948e-05,290.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,9.975408465834334e-05,289.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,7.367804209934548e-05,289.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.97541137621738e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0004731901572085,288.6215515136719,294.1499938964844,252.8000030517578,252.10446166992188,253.86866760253903,252.8699645996093,286.63543701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093271266669,1.5555363006569678e-06,0.0010077715851366,-0.0172706488519907,0.0,0.0,0.0,-0.0082600321620702,60.0,-23.32353973388672,-0.0,-6.945818853409946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779968261719,0.0,0.0,9.473595855524763e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,9.976151341106744e-05,289.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,7.368352817138657e-05,289.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,9.976154251489788e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,0.0004732254019472,288.6136169433594,294.1499938964844,252.7899932861328,252.09548950195312,253.8590240478516,252.8598175048828,286.6271057128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094023309648,1.5575022871416877e-06,0.001007844810374,-0.01729366928339,0.0,0.0,0.0,-0.0082643888890743,60.0,-23.326528549194336,-0.0,-6.946853403633213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,9.474920807406306e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898681640625,0.0,0.0,9.977546869777144e-05,289.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,7.369383092736825e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.977549052564429e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0004732915840577,288.59771728515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8397216796875,252.83950805664065,286.6104431152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095434263348,1.5611933577019954e-06,0.0010079822968691,-0.0173368919640779,0.0,0.0,0.0,-0.0082725686952471,60.0,-23.33226776123047,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,9.474920807406306e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898681640625,0.0,0.0,9.977546869777144e-05,289.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,7.369383092736825e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.977549052564429e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0004732915840577,288.59771728515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8397216796875,252.83950805664065,286.6104431152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095434263348,1.5611933577019954e-06,0.0010079822968691,-0.0173368919640779,0.0,0.0,0.0,-0.0082725686952471,60.0,-23.33226776123047,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,9.476182458456606e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.978874732041731e-05,289.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,7.370364619418979e-05,289.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,9.978876914829016e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,0.0004733545938506,288.5818176269531,294.1499938964844,252.75,252.0595703125,253.82041931152344,252.8192443847656,286.5937805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096777696162,1.5647075315428085e-06,0.0010081131476908,-0.0173780415207147,0.0,0.0,0.0,-0.0082803564146161,60.0,-23.337779998779297,-0.0,-6.950645570213966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,9.476182458456606e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.978874732041731e-05,289.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,7.370364619418979e-05,289.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,9.978876914829016e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,0.0004733545938506,288.5818176269531,294.1499938964844,252.75,252.0595703125,253.82041931152344,252.8192443847656,286.5937805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096777696162,1.5647075315428085e-06,0.0010081131476908,-0.0173780415207147,0.0,0.0,0.0,-0.0082803564146161,60.0,-23.337779998779297,-0.0,-6.950645570213966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,9.47742591961287e-05,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.980185132008046e-05,289.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,7.371331594185904e-05,289.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,9.98018731479533e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,0.0004734167305286,288.5658874511719,294.1499938964844,252.72999572753903,252.04161071777344,253.80108642578125,252.7989959716797,286.5771179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098103666678,1.5681733884775897e-06,0.0010082421358674,-0.0174186266958713,0.0,0.0,0.0,-0.0082880370318889,60.0,-23.343181610107425,-0.0,-6.952470243959398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,9.47742591961287e-05,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.980185132008046e-05,289.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,7.371331594185904e-05,289.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,9.98018731479533e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,0.0004734167305286,288.5658874511719,294.1499938964844,252.72999572753903,252.04161071777344,253.80108642578125,252.7989959716797,286.5771179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098103666678,1.5681733884775897e-06,0.0010082421358674,-0.0174186266958713,0.0,0.0,0.0,-0.0082880370318889,60.0,-23.343181610107425,-0.0,-6.952470243959398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.478697757003828e-05,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.981523908209056e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,7.372321124421433e-05,289.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,9.9815268185921e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0004734802641905,288.5499267578125,294.1499938964844,252.7100067138672,252.023666381836,253.78175354003903,252.77877807617188,286.5604553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099458741024,1.5717172345830477e-06,0.0010083741508424,-0.0174601227045059,0.0,0.0,0.0,-0.0082958908751606,60.0,-23.348588943481445,-0.0,-6.954336129183504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.478697757003828e-05,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.981523908209056e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,7.372321124421433e-05,289.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,9.9815268185921e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0004734802641905,288.5499267578125,294.1499938964844,252.7100067138672,252.023666381836,253.78175354003903,252.77877807617188,286.5604553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099458741024,1.5717172345830477e-06,0.0010083741508424,-0.0174601227045059,0.0,0.0,0.0,-0.0082958908751606,60.0,-23.348588943481445,-0.0,-6.954336129183504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,9.47935477597639e-05,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,9.982215851778165e-05,289.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938293457031,0.0,0.0,7.372831896645948e-05,289.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.982218034565447e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0004735130933113,288.5419616699219,294.1499938964844,252.6999969482422,252.0146942138672,253.7720642089844,252.76866149902344,286.5520935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100158397108,1.5735475926703657e-06,0.0010084422538056,-0.0174815561622381,0.0,0.0,0.0,-0.0082999467849731,60.0,-23.3513240814209,-0.0,-6.955300335675929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,9.480033622821792e-05,290.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,9.982930350815876e-05,289.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,7.373359403572977e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,9.982932533603162e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,0.0004735469701699,288.5339660644531,294.1499938964844,252.69000244140625,252.00572204589844,253.76239013671875,252.7585601806641,286.54376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100881336256,1.5754380910948385e-06,0.0010085126850754,-0.0175036936998367,0.0,0.0,0.0,-0.0083041358739137,60.0,-23.354097366333008,-0.0,-6.956295806048729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,9.481464803684504e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.984437929233536e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,7.374472625087947e-05,289.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,9.98444011202082e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,0.0004736184782814,288.5180053710937,294.1499938964844,252.6699981689453,251.98780822753903,253.74302673339844,252.7383575439453,286.527099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102405212819,1.5794262253621127e-06,0.0010086611146107,-0.0175503920763731,0.0,0.0,0.0,-0.0083129741251468,60.0,-23.359798431396484,-0.0,-6.958396170375637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,9.481464803684504e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.984437929233536e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,7.374472625087947e-05,289.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,9.98444011202082e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,0.0004736184782814,288.5180053710937,294.1499938964844,252.6699981689453,251.98780822753903,253.74302673339844,252.7383575439453,286.527099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102405212819,1.5794262253621127e-06,0.0010086611146107,-0.0175503920763731,0.0,0.0,0.0,-0.0083129741251468,60.0,-23.359798431396484,-0.0,-6.958396170375637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.48300294112414e-05,290.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,9.986058284994216e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,7.37566952011548e-05,289.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,9.9860604677815e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,0.0004736953414976,288.50201416015625,294.1499938964844,252.6499938964844,251.9698944091797,253.7236328125,252.7181396484375,286.5104064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010404434055,1.5837127875784065e-06,0.0010088207200169,-0.0176005866378545,0.0,0.0,0.0,-0.0083224736154079,60.0,-23.36573600769043,-0.0,-6.960654275189881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.48300294112414e-05,290.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,9.986058284994216e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,7.37566952011548e-05,289.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,9.9860604677815e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,0.0004736953414976,288.50201416015625,294.1499938964844,252.6499938964844,251.9698944091797,253.7236328125,252.7181396484375,286.5104064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010404434055,1.5837127875784065e-06,0.0010088207200169,-0.0176005866378545,0.0,0.0,0.0,-0.0083224736154079,60.0,-23.36573600769043,-0.0,-6.960654275189881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
