time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532260,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,9.48466476984322e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,9.987807425204664e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,7.376961730187759e-05,289.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,9.987809607991947e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0004737783165182,288.48602294921875,294.1499938964844,252.6300048828125,251.9519958496093,253.7042388916016,252.69793701171875,286.49371337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105815017595,1.5883417745499171e-06,0.0010089931311085,-0.0176547914743423,0.0,0.0,0.0,-0.0083327321335673,60.0,-23.37195587158203,-0.0,-6.963093568401747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,9.48466476984322e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,9.987807425204664e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,7.376961730187759e-05,289.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,9.987809607991947e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0004737783165182,288.48602294921875,294.1499938964844,252.6300048828125,251.9519958496093,253.7042388916016,252.69793701171875,286.49371337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105815017595,1.5883417745499171e-06,0.0010089931311085,-0.0176547914743423,0.0,0.0,0.0,-0.0083327321335673,60.0,-23.37195587158203,-0.0,-6.963093568401747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.486453927820548e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,9.989691898226738e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,7.378353620879352e-05,289.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,9.989694081014022e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0004738677234854,288.4700012207031,294.1499938964844,252.6100006103516,251.9341278076172,253.6848297119141,252.6777191162109,286.4770202636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107720736414,1.5933277381918742e-06,0.0010091788135468,-0.0177131742238998,0.0,0.0,0.0,-0.0083437813445925,60.0,-23.378477096557617,-0.0,-6.965720444895851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.486453927820548e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,9.989691898226738e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,7.378353620879352e-05,289.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,9.989694081014022e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0004738677234854,288.4700012207031,294.1499938964844,252.6100006103516,251.9341278076172,253.6848297119141,252.6777191162109,286.4770202636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107720736414,1.5933277381918742e-06,0.0010091788135468,-0.0177131742238998,0.0,0.0,0.0,-0.0083437813445925,60.0,-23.378477096557617,-0.0,-6.965720444895851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,9.487400529906154e-05,290.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,9.99068797682412e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,7.379089220194146e-05,289.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,9.990690159611404e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0004739149881061,288.46197509765625,294.1499938964844,252.6000061035156,251.9252014160156,253.67510986328125,252.6676025390625,286.4686584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108728893101,1.5959644770191517e-06,0.0010092769516631,-0.0177440494298934,0.0,0.0,0.0,-0.0083496244624257,60.0,-23.381860733032227,-0.0,-6.967110266486999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.820068359375,0.0,0.0,9.488384239375593e-05,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,9.99172480078414e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,7.379854650935158e-05,289.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.991726983571424e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0004739641444757,288.4539489746094,294.1499938964844,252.58999633789065,251.91629028320312,253.6654052734375,252.65750122070312,286.4602966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010977779515,1.5987064898581591e-06,0.0010093790479004,-0.0177761558443307,0.0,0.0,0.0,-0.008355701342225,60.0,-23.385330200195312,-0.0,-6.968555510411535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.490476077189668e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285217285156,0.0,0.0,9.993927233153954e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,7.381482282653451e-05,289.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,9.993929415941238e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0004740686563309,288.4379272460937,294.1499938964844,252.57000732421875,251.89846801757807,253.6459503173828,252.63726806640625,286.443603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011200598441,1.6045355550886595e-06,0.0010095960460603,-0.0178444124758243,0.0,0.0,0.0,-0.0083686187863349,60.0,-23.39254379272461,-0.0,-6.971628607743696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.490476077189668e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285217285156,0.0,0.0,9.993927233153954e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,7.381482282653451e-05,289.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,9.993929415941238e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0004740686563309,288.4379272460937,294.1499938964844,252.57000732421875,251.89846801757807,253.6459503173828,252.63726806640625,286.443603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011200598441,1.6045355550886595e-06,0.0010095960460603,-0.0178444124758243,0.0,0.0,0.0,-0.0083686187863349,60.0,-23.39254379272461,-0.0,-6.971628607743696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,9.492772369412704e-05,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123474121094,0.0,0.0,9.996345033869149e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,7.383267802651972e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,9.996347216656432e-05,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,0.0004741833254229,288.4218444824219,294.1499938964844,252.5500030517578,251.8806610107422,253.62649536132807,252.6170196533203,286.4268798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114451870322,1.6109324860735796e-06,0.0010098342318087,-0.0179193150252103,0.0,0.0,0.0,-0.0083827953785657,60.0,-23.40020751953125,-0.0,-6.97500155411035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,9.492772369412704e-05,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123474121094,0.0,0.0,9.996345033869149e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,7.383267802651972e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,9.996347216656432e-05,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,0.0004741833254229,288.4218444824219,294.1499938964844,252.5500030517578,251.8806610107422,253.62649536132807,252.6170196533203,286.4268798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114451870322,1.6109324860735796e-06,0.0010098342318087,-0.0179193150252103,0.0,0.0,0.0,-0.0083827953785657,60.0,-23.40020751953125,-0.0,-6.97500155411035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,9.495404083281755e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,9.99911644612439e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,7.385314529528841e-05,289.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.999118628911674e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040466308594,0.0,0.0,0.0004743147874251,288.4057922363281,294.1499938964844,252.5303192138672,251.8632354736328,253.60704040527344,252.59678649902344,286.41015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117256315425,1.618266082914488e-06,0.0010101073421537,-0.0180051866918802,0.0,0.0,0.0,-0.0083990469574928,60.0,-23.408411026000977,-0.0,-6.978869038221093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,9.495404083281755e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,9.99911644612439e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,7.385314529528841e-05,289.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.999118628911674e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040466308594,0.0,0.0,0.0004743147874251,288.4057922363281,294.1499938964844,252.5303192138672,251.8632354736328,253.60704040527344,252.59678649902344,286.41015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117256315425,1.618266082914488e-06,0.0010101073421537,-0.0180051866918802,0.0,0.0,0.0,-0.0083990469574928,60.0,-23.408411026000977,-0.0,-6.978869038221093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,9.498517465544865e-05,290.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799377441406,0.0,0.0,0.0001000239499262,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,7.387735968222842e-05,289.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,0.0001000239717541,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.000474470318295,288.3896789550781,294.1499938964844,252.5112762451172,251.84646606445312,253.5875701904297,252.5767364501953,286.3934631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120572987943,1.6269415255010244e-06,0.0010104303946718,-0.0181067716330289,0.0,0.0,0.0,-0.0084182722494006,60.0,-23.41731071472168,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,9.498517465544865e-05,290.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799377441406,0.0,0.0,0.0001000239499262,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,7.387735968222842e-05,289.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,0.0001000239717541,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.000474470318295,288.3896789550781,294.1499938964844,252.5112762451172,251.84646606445312,253.5875701904297,252.5767364501953,286.3934631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120572987943,1.6269415255010244e-06,0.0010104303946718,-0.0181067716330289,0.0,0.0,0.0,-0.0084182722494006,60.0,-23.41731071472168,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,9.500243322690947e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,0.0001000421252683,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,7.389078382402658e-05,289.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.0001000421470962,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0004745565529447,288.38165283203125,294.1499938964844,252.50196838378903,251.8383026123047,253.5778350830078,252.56678771972656,286.3851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122411185875,1.6317512745445129e-06,0.0010106094414368,-0.0181630905717611,0.0,0.0,0.0,-0.008428931236267,60.0,-23.422021865844727,-0.0,-6.985984413176993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,9.502112516202033e-05,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,0.0001000618140096,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,7.390532118733972e-05,289.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250061035156,0.0,0.0,0.0001000618285615,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,0.0004746499180328,288.37359619140625,294.1499938964844,252.4927978515625,251.830307006836,253.568099975586,252.55691528320312,286.3767395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010124403052031,1.636959723327891e-06,0.0010108033893629,-0.0182240772992372,0.0,0.0,0.0,-0.0084404740482568,60.0,-23.426952362060547,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,9.506212518317624e-05,290.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,0.0001001049895421,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,7.393721170956269e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,0.00010010501137,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,0.0004748547216877,288.3574523925781,294.1499938964844,252.474853515625,251.8147125244141,253.5486602783203,252.53738403320312,286.3599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012877211906,1.6483851368320757e-06,0.0010112287709489,-0.0183578580617904,0.0,0.0,0.0,-0.0084657929837703,60.0,-23.437406539916992,-0.0,-6.994766010848252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,9.506212518317624e-05,290.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,0.0001001049895421,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,7.393721170956269e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,0.00010010501137,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,0.0004748547216877,288.3574523925781,294.1499938964844,252.474853515625,251.8147125244141,253.5486602783203,252.53738403320312,286.3599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012877211906,1.6483851368320757e-06,0.0010112287709489,-0.0183578580617904,0.0,0.0,0.0,-0.0084657929837703,60.0,-23.437406539916992,-0.0,-6.994766010848252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087097167969,0.0,0.0,9.510871313977988e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001001540440483,289.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,7.397344597848132e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0001001540658762,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,0.000475087435916,288.34130859375,294.1499938964844,252.45741271972656,251.79962158203125,253.5292358398437,252.51824951171875,286.34326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133734904229,1.6613656725894543e-06,0.0010117121273651,-0.0185098480433225,0.0,0.0,0.0,-0.008494559675455,60.0,-23.44887924194336,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087097167969,0.0,0.0,9.510871313977988e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001001540440483,289.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,7.397344597848132e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0001001540658762,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,0.000475087435916,288.34130859375,294.1499938964844,252.45741271972656,251.79962158203125,253.5292358398437,252.51824951171875,286.34326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133734904229,1.6613656725894543e-06,0.0010117121273651,-0.0185098480433225,0.0,0.0,0.0,-0.008494559675455,60.0,-23.44887924194336,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.516000864095986e-05,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001002080680336,289.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,7.40133473300375e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0001002080825855,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7224426269531,0.0,0.0,0.0004753436951432,288.3251647949219,294.1499938964844,252.44039916992188,251.78501892089844,253.5098419189453,252.4994506835937,286.3265075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139200603589,1.6756608829382458e-06,0.0010122443782165,-0.0186772309243679,0.0,0.0,0.0,-0.0085262386128306,60.0,-23.461179733276367,-0.0,-7.00917723861494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.516000864095986e-05,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001002080680336,289.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,7.40133473300375e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0001002080825855,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7224426269531,0.0,0.0,0.0004753436951432,288.3251647949219,294.1499938964844,252.44039916992188,251.78501892089844,253.5098419189453,252.4994506835937,286.3265075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139200603589,1.6756608829382458e-06,0.0010122443782165,-0.0186772309243679,0.0,0.0,0.0,-0.0085262386128306,60.0,-23.461179733276367,-0.0,-7.00917723861494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,9.52164045884274e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,0.0001002674471237,289.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,7.40572068025358e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,0.0001002674689516,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,0.0004756253911182,288.3089904785156,294.1499938964844,252.42379760742188,251.7708435058593,253.490478515625,252.4810333251953,286.3097839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145208798348,1.6913750187086407e-06,0.001012829481624,-0.018861224874854,0.0,0.0,0.0,-0.0085610626265406,60.0,-23.474489212036133,-0.0,-7.017487035909653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,9.52164045884274e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,0.0001002674471237,289.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,7.40572068025358e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,0.0001002674689516,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,0.0004756253911182,288.3089904785156,294.1499938964844,252.42379760742188,251.7708435058593,253.490478515625,252.4810333251953,286.3097839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145208798348,1.6913750187086407e-06,0.001012829481624,-0.018861224874854,0.0,0.0,0.0,-0.0085610626265406,60.0,-23.474489212036133,-0.0,-7.017487035909653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,9.524633060209452e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,0.0001002989592961,289.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.408048259094357e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540222167969,0.0,0.0,0.000100298981124,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,0.0004757748683914,288.3009033203125,294.1499938964844,252.4156188964844,251.76388549804688,253.48081970214844,252.4719696044922,286.3013916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001014839624986,1.699713607195008e-06,0.0010131399612873,-0.0189588591456413,0.0,0.0,0.0,-0.0085795419290661,60.0,-23.481494903564453,-0.0,-7.02189879575599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607360839844,0.0,0.0,9.527720249025152e-05,290.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,0.0001003314755507,289.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,7.410449325107038e-05,289.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,0.0001003314973786,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.000475929089589,288.29278564453125,294.1499938964844,252.4075469970703,251.75701904296875,253.4711761474609,252.4630126953125,286.29302978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151686146855,1.7083175407606177e-06,0.001013460336253,-0.0190596003085374,0.0,0.0,0.0,-0.0085986088961362,60.0,-23.488704681396484,-0.0,-7.026451953606738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64471435546875,0.0,0.0,9.534149285173044e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001003991710604,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,7.415449363179505e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302490234375,0.0,0.0,0.0001003991928882,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0004762502212543,288.2765808105469,294.1499938964844,252.3916015625,251.74354553222656,253.451904296875,252.44534301757807,286.2762756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158536024391,1.726231857901439e-06,0.0010141273960471,-0.0192693527787923,0.0,0.0,0.0,-0.0086383093148469,60.0,-23.50362205505371,-0.0,-7.0359369885864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64471435546875,0.0,0.0,9.534149285173044e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001003991710604,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,7.415449363179505e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302490234375,0.0,0.0,0.0001003991928882,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0004762502212543,288.2765808105469,294.1499938964844,252.3916015625,251.74354553222656,253.451904296875,252.44534301757807,286.2762756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158536024391,1.726231857901439e-06,0.0010141273960471,-0.0192693527787923,0.0,0.0,0.0,-0.0086383093148469,60.0,-23.50362205505371,-0.0,-7.0359369885864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,9.540849714539944e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,0.0001004697332973,289.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,7.420661131618544e-05,289.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,0.0001004697478492,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0004765849444083,288.2603454589844,294.1499938964844,252.3759307861328,251.7303466796875,253.43267822265625,252.42800903320312,286.2594909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010165674611926,1.744903443068324e-06,0.001014822628349,-0.0194879677146673,0.0,0.0,0.0,-0.0086796870455145,60.0,-23.51912307739257,-0.0,-7.045829875096389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,9.540849714539944e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,0.0001004697332973,289.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,7.420661131618544e-05,289.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,0.0001004697478492,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0004765849444083,288.2603454589844,294.1499938964844,252.3759307861328,251.7303466796875,253.43267822265625,252.42800903320312,286.2594909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010165674611926,1.744903443068324e-06,0.001014822628349,-0.0194879677146673,0.0,0.0,0.0,-0.0086796870455145,60.0,-23.51912307739257,-0.0,-7.045829875096389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,9.547707304591312e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,0.0001005419471766,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,7.425994408549741e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,0.0001005419617285,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0004769274964928,288.2440795898437,294.1499938964844,252.3604736328125,251.7173767089844,253.4135131835937,252.4110107421875,286.24273681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172980837523,1.7640122678130863e-06,0.001015534158796,-0.0197116993367671,0.0,0.0,0.0,-0.0087220333516597,60.0,-23.53499221801757,-0.0,-7.055961503965591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,9.547707304591312e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,0.0001005419471766,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,7.425994408549741e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,0.0001005419617285,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0004769274964928,288.2440795898437,294.1499938964844,252.3604736328125,251.7173767089844,253.4135131835937,252.4110107421875,286.24273681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172980837523,1.7640122678130863e-06,0.001015534158796,-0.0197116993367671,0.0,0.0,0.0,-0.0087220333516597,60.0,-23.53499221801757,-0.0,-7.055961503965591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,9.554599819239228e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001006145248538,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,7.431355334119871e-05,289.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0001006145466817,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0004772717948071,288.227783203125,294.1499938964844,252.3451995849609,251.70458984375,253.39439392089844,252.394287109375,286.2259521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180325480177,1.7832189769251272e-06,0.001016249298118,-0.0199365746229887,0.0,0.0,0.0,-0.0087645975872874,60.0,-23.550968170166016,-0.0,-7.066152107881862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,9.554599819239228e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001006145248538,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,7.431355334119871e-05,289.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0001006145466817,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0004772717948071,288.227783203125,294.1499938964844,252.3451995849609,251.70458984375,253.39439392089844,252.394287109375,286.2259521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180325480177,1.7832189769251272e-06,0.001016249298118,-0.0199365746229887,0.0,0.0,0.0,-0.0087645975872874,60.0,-23.550968170166016,-0.0,-7.066152107881862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,9.558015153743328e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0001006504899123,289.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5781555175781,0.0,0.0,7.43401178624481e-05,289.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0001006505044642,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61578369140625,0.0,0.0,0.0004774423723574,288.2196350097656,294.1499938964844,252.33761596679688,251.69825744628903,253.38487243652344,252.38604736328125,286.2175598144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183963458985,1.7927354747371282e-06,0.0010166036663576,-0.0200479943305253,0.0,0.0,0.0,-0.0087856873869895,60.0,-23.558900833129883,-0.0,-7.071204066733118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58038330078125,0.0,0.0,9.561370825394988e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.0001006858365144,289.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,7.436622399836779e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0001006858510663,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,0.0004776100395247,288.21148681640625,294.1499938964844,252.3300628662109,251.6919403076172,253.37535095214844,252.3778533935547,286.20916748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187539737671,1.8020882635028104e-06,0.0010169518645852,-0.0201574973762035,0.0,0.0,0.0,-0.0088064139708876,60.0,-23.566722869873047,-0.0,-7.076171470998815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,9.5677787612658e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.0001007533137453,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,7.441606430802494e-05,289.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,0.0001007533282972,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910949707031,0.0,0.0,0.000477930123452,288.1951599121094,294.1499938964844,252.31500244140625,251.67938232421875,253.3563537597656,252.3616485595703,286.1923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194367496296,1.8199441456090424e-06,0.0010176167124882,-0.0203665494918823,0.0,0.0,0.0,-0.0088459840044379,60.0,-23.581859588623047,-0.0,-7.085658637606684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,9.5677787612658e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.0001007533137453,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,7.441606430802494e-05,289.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,0.0001007533282972,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910949707031,0.0,0.0,0.000477930123452,288.1951599121094,294.1499938964844,252.31500244140625,251.67938232421875,253.3563537597656,252.3616485595703,286.1923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194367496296,1.8199441456090424e-06,0.0010176167124882,-0.0203665494918823,0.0,0.0,0.0,-0.0088459840044379,60.0,-23.581859588623047,-0.0,-7.085658637606684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
