time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534540,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,9.573456190992148e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.000100813100289,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,7.446022209478542e-05,289.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,0.000100813114841,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,0.0004782137402798,288.1788330078125,294.1499938964844,252.3000030517578,251.6668701171875,253.33741760253903,252.3456573486328,286.17559814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200416436418,1.835765033320058e-06,0.001018205890432,-0.0205517765134573,0.0,0.0,0.0,-0.0088810455054044,60.0,-23.595478057861328,-0.0,-7.094070042512612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,9.573456190992148e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.000100813100289,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,7.446022209478542e-05,289.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,0.000100813114841,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,0.0004782137402798,288.1788330078125,294.1499938964844,252.3000030517578,251.6668701171875,253.33741760253903,252.3456573486328,286.17559814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200416436418,1.835765033320058e-06,0.001018205890432,-0.0205517765134573,0.0,0.0,0.0,-0.0088810455054044,60.0,-23.595478057861328,-0.0,-7.094070042512612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5319519042969,0.0,0.0,9.578317258274184e-05,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,0.0001008642866509,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,7.449802797054872e-05,289.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0001008643012028,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0004784565244335,288.1624755859375,294.1499938964844,252.2849884033203,251.65435791015625,253.31854248046875,252.329818725586,286.1587829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205595754086,1.8493101379135624e-06,0.0010187103180214,-0.0207103565335273,0.0,0.0,0.0,-0.0089110620319843,60.0,-23.60737991333008,-0.0,-7.101275656395958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5319519042969,0.0,0.0,9.578317258274184e-05,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,0.0001008642866509,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,7.449802797054872e-05,289.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0001008643012028,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0004784565244335,288.1624755859375,294.1499938964844,252.2849884033203,251.65435791015625,253.31854248046875,252.329818725586,286.1587829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205595754086,1.8493101379135624e-06,0.0010187103180214,-0.0207103565335273,0.0,0.0,0.0,-0.0089110620319843,60.0,-23.60737991333008,-0.0,-7.101275656395958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157470703125,0.0,0.0,9.582196798874064e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,0.0001009051338769,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50604248046875,0.0,0.0,7.452820136677474e-05,289.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027160644531,0.0,0.0,0.0001009051557048,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004786503268405,288.1460876464844,294.1499938964844,252.2699432373047,251.64178466796875,253.2997283935547,252.31411743164065,286.1419677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209729662165,1.8601200508783224e-06,0.001019112765789,-0.0208369139581918,0.0,0.0,0.0,-0.0089350184425711,60.0,-23.61718368530273,-0.0,-7.107028920927405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157470703125,0.0,0.0,9.582196798874064e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,0.0001009051338769,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50604248046875,0.0,0.0,7.452820136677474e-05,289.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027160644531,0.0,0.0,0.0001009051557048,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004786503268405,288.1460876464844,294.1499938964844,252.2699432373047,251.64178466796875,253.2997283935547,252.31411743164065,286.1419677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209729662165,1.8601200508783224e-06,0.001019112765789,-0.0208369139581918,0.0,0.0,0.0,-0.0089350184425711,60.0,-23.61718368530273,-0.0,-7.107028920927405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.0,0.0,9.583659993950278e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52691650390625,0.0,0.0,0.0001009205443551,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,7.453958096448332e-05,289.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49468994140625,0.0,0.0,0.000100920566183,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,0.0004787234356626,288.1379089355469,294.1499938964844,252.26239013671875,251.63546752929688,253.29034423828125,252.3063201904297,286.1335754394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211288463324,1.8641977703737207e-06,0.001019264687784,-0.0208846535533666,0.0,0.0,0.0,-0.0089440550655126,60.0,-23.620868682861328,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.584939834894612e-05,290.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186767578125,0.0,0.0,0.0001009340267046,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,7.454953447449952e-05,289.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.0001009340412565,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,0.0004787873767782,288.12969970703125,294.1499938964844,252.2548065185547,251.62911987304688,253.28097534179688,252.2985382080078,286.1251525878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212652850896,1.8677646949072368e-06,0.0010193975176662,-0.0209264121949672,0.0,0.0,0.0,-0.0089519592002034,60.0,-23.62410545349121,-0.0,-7.111098199175103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833679199219,0.0,0.0,9.586587111698464e-05,290.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,0.0001009513725875,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,7.45623474358581e-05,289.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0001009513871395,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.0004788696533069,288.1133117675781,294.1499938964844,252.23953247070312,251.6163024902344,253.2622833251953,252.2830047607422,286.1083374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214408393949,1.8723546872934087e-06,0.0010195684153586,-0.0209801495075225,0.0,0.0,0.0,-0.0089621320366859,60.0,-23.62856101989746,-0.0,-7.113542466186118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833679199219,0.0,0.0,9.586587111698464e-05,290.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,0.0001009513725875,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,7.45623474358581e-05,289.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0001009513871395,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.0004788696533069,288.1133117675781,294.1499938964844,252.23953247070312,251.6163024902344,253.2622833251953,252.2830047607422,286.1083374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214408393949,1.8723546872934087e-06,0.0010195684153586,-0.0209801495075225,0.0,0.0,0.0,-0.0089621320366859,60.0,-23.62856101989746,-0.0,-7.113542466186118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,9.587223757989705e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001009580737445,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,7.456730236299336e-05,289.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.0001009580955724,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,0.0004789014637935,288.096923828125,294.1499938964844,252.2240753173828,251.6032867431641,253.24365234375,252.2675018310547,286.09149169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215085931122,1.8741279745881911e-06,0.0010196345392614,-0.0210009086877107,0.0,0.0,0.0,-0.0089660612866282,60.0,-23.630592346191406,-0.0,-7.114486777481943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,9.587223757989705e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001009580737445,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,7.456730236299336e-05,289.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.0001009580955724,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,0.0004789014637935,288.096923828125,294.1499938964844,252.2240753173828,251.6032867431641,253.24365234375,252.2675018310547,286.09149169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215085931122,1.8741279745881911e-06,0.0010196345392614,-0.0210009086877107,0.0,0.0,0.0,-0.0089660612866282,60.0,-23.630592346191406,-0.0,-7.114486777481943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.586855594534428e-05,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,0.000100954202935,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,7.456443563569337e-05,289.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.000100954217487,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0004788830701727,288.0805053710937,294.1499938964844,252.2084045410156,251.5900421142578,253.2250823974609,252.251953125,286.0746459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214693611487,1.873101723504078e-06,0.0010195963550359,-0.0209888946264982,0.0,0.0,0.0,-0.008963786996901,60.0,-23.63004875183105,-0.0,-7.113940370118145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.586855594534428e-05,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,0.000100954202935,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,7.456443563569337e-05,289.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.000100954217487,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0004788830701727,288.0805053710937,294.1499938964844,252.2084045410156,251.5900421142578,253.2250823974609,252.251953125,286.0746459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214693611487,1.873101723504078e-06,0.0010195963550359,-0.0209888946264982,0.0,0.0,0.0,-0.008963786996901,60.0,-23.63004875183105,-0.0,-7.113940370118145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,9.585747466189788e-05,290.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,0.0001009425250231,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,7.455581362592056e-05,289.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,0.000100942539575,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004788276855833,288.0640869140625,294.1499938964844,252.1924591064453,251.5764923095703,253.20654296875,252.23635864257807,286.05780029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213513160124,1.870012056315317e-06,0.0010194813366979,-0.0209527220577001,0.0,0.0,0.0,-0.008956940844655,60.0,-23.627716064453125,-0.0,-7.112295463684859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,9.585747466189788e-05,290.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,0.0001009425250231,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,7.455581362592056e-05,289.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,0.000100942539575,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004788276855833,288.0640869140625,294.1499938964844,252.1924591064453,251.5764923095703,253.20654296875,252.23635864257807,286.05780029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213513160124,1.870012056315317e-06,0.0010194813366979,-0.0209527220577001,0.0,0.0,0.0,-0.008956940844655,60.0,-23.627716064453125,-0.0,-7.112295463684859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,9.584927465766668e-05,290.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,0.0001009338957373,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,7.454943988705054e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001009339102893,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.0004787867364939,288.0558776855469,294.1499938964844,252.1843719482422,251.5695953369141,253.19729614257807,252.2285003662109,286.04937744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001021264004521,1.8677275193113017e-06,0.0010193962370976,-0.0209259763360023,0.0,0.0,0.0,-0.0089518781751394,60.0,-23.62590217590332,-0.0,-7.111079014521239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.583956853020936e-05,290.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364013671875,0.0,0.0,0.0001009236730169,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,7.454188744304702e-05,289.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,0.0001009236875688,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,0.0004787382786162,288.0476379394531,294.1499938964844,252.1762084960937,251.56260681152344,253.1880645751953,252.2206268310547,286.0409545898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211605112999,1.865022568381392e-06,0.0010192955378443,-0.0208943095058202,0.0,0.0,0.0,-0.0089458832517266,60.0,-23.623708724975582,-0.0,-7.109638744395852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.581667109159751e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,0.0001008995677693,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,7.452408317476511e-05,289.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,0.0001008995823212,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,0.0004786239005625,288.0312194824219,294.1499938964844,252.1596069335937,251.54833984375,253.1696319580078,252.2047119140625,286.0240783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209166212007,1.858642235674779e-06,0.0010190579341724,-0.0208196118474006,0.0,0.0,0.0,-0.0089317439123988,60.0,-23.618492126464844,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.581667109159751e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,0.0001008995677693,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,7.452408317476511e-05,289.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,0.0001008995823212,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,0.0004786239005625,288.0312194824219,294.1499938964844,252.1596069335937,251.54833984375,253.1696319580078,252.2047119140625,286.0240783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209166212007,1.858642235674779e-06,0.0010190579341724,-0.0208196118474006,0.0,0.0,0.0,-0.0089317439123988,60.0,-23.618492126464844,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,9.57906449912116e-05,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.000100872151961,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.450384146068245e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001008721737889,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0004784938937518,288.0148010253906,294.1499938964844,252.14259338378903,251.5336456298828,253.1512145996093,252.18858337402344,286.0072326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206393199041,1.8513884469939512e-06,0.0010187878506258,-0.0207346882671117,0.0,0.0,0.0,-0.0089156692847609,60.0,-23.61250305175781,-0.0,-7.102381260892798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,9.57906449912116e-05,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.000100872151961,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.450384146068245e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001008721737889,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0004784938937518,288.0148010253906,294.1499938964844,252.14259338378903,251.5336456298828,253.1512145996093,252.18858337402344,286.0072326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206393199041,1.8513884469939512e-06,0.0010187878506258,-0.0207346882671117,0.0,0.0,0.0,-0.0089156692847609,60.0,-23.61250305175781,-0.0,-7.102381260892798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,9.576329466653988e-05,290.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,0.0001008433464448,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,7.448255928466097e-05,289.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0001008433682727,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0004783572512678,287.99835205078125,294.1499938964844,252.1251373291016,251.5184631347656,253.13282775878903,252.1721649169922,285.9903564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203478159382,1.8437651760905285e-06,0.0010185040300711,-0.0206454396247863,0.0,0.0,0.0,-0.0088987750932574,60.0,-23.606237411499023,-0.0,-7.09832548295708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,9.576329466653988e-05,290.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,0.0001008433464448,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,7.448255928466097e-05,289.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0001008433682727,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0004783572512678,287.99835205078125,294.1499938964844,252.1251373291016,251.5184631347656,253.13282775878903,252.1721649169922,285.9903564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203478159382,1.8437651760905285e-06,0.0010185040300711,-0.0206454396247863,0.0,0.0,0.0,-0.0088987750932574,60.0,-23.606237411499023,-0.0,-7.09832548295708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,9.57362790359184e-05,290.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001008148974506,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.446155359502882e-05,289.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,0.0001008149192784,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.000478222296806,287.9819030761719,294.1499938964844,252.1071929931641,251.5027618408203,253.11447143554688,252.15542602539065,285.9734802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200599208474,1.8362362652624144e-06,0.0010182237019762,-0.0205572936683893,0.0,0.0,0.0,-0.0088820904493331,60.0,-23.600133895874023,-0.0,-7.094320864098337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,9.57362790359184e-05,290.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001008148974506,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.446155359502882e-05,289.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,0.0001008149192784,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.000478222296806,287.9819030761719,294.1499938964844,252.1071929931641,251.5027618408203,253.11447143554688,252.15542602539065,285.9734802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200599208474,1.8362362652624144e-06,0.0010182237019762,-0.0205572936683893,0.0,0.0,0.0,-0.0088820904493331,60.0,-23.600133895874023,-0.0,-7.094320864098337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.572341514285654e-05,290.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,0.0001008013568934,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,7.445154915330932e-05,289.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,0.0001008013714454,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,0.0004781580646522,287.97369384765625,294.1499938964844,252.09803771972656,251.49468994140625,253.10528564453125,252.1469116210937,285.96502685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199229000136,1.832652515076916e-06,0.0010180902900174,-0.0205153357237577,0.0,0.0,0.0,-0.0088741481304168,60.0,-23.5972900390625,-0.0,-7.092414477938291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,9.571132977725938e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,0.0001007886312436,289.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,7.444214861607179e-05,289.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0001007886457955,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,0.0004780977033078,287.9654846191406,294.1499938964844,252.08872985839844,251.4864654541016,253.0960998535156,252.1383056640625,285.95660400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197941446676,1.829284997256764e-06,0.0010179647943004,-0.0204759091138839,0.0,0.0,0.0,-0.0088666854426264,60.0,-23.59466552734375,-0.0,-7.090623910244177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,9.569013491272926e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,0.0001007663158816,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.442566129611805e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,0.0001007663304335,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,0.0004779918526764,287.94903564453125,294.1499938964844,252.0696716308593,251.4695739746093,253.07774353027344,252.1207427978516,285.939697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195682989433,1.823378170229261e-06,0.0010177448857575,-0.0204067546874284,0.0,0.0,0.0,-0.0088535957038402,60.0,-23.59027099609375,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,9.569013491272926e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,0.0001007663158816,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.442566129611805e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,0.0001007663304335,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,0.0004779918526764,287.94903564453125,294.1499938964844,252.0696716308593,251.4695739746093,253.07774353027344,252.1207427978516,285.939697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195682989433,1.823378170229261e-06,0.0010177448857575,-0.0204067546874284,0.0,0.0,0.0,-0.0088535957038402,60.0,-23.59027099609375,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.0,0.0,9.567387314746156e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211364746094,0.0,0.0,0.0001007491882774,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,7.44130156817846e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0001007492028293,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0004779105947818,287.9325866699219,294.1499938964844,252.0500030517578,251.4519958496093,253.05935668945312,252.1027069091797,285.9228210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193949565291,1.8188452486356253e-06,0.0010175760835409,-0.0203536842018365,0.0,0.0,0.0,-0.0088435504585504,60.0,-23.58725357055664,-0.0,-7.08507457147789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.0,0.0,9.567387314746156e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211364746094,0.0,0.0,0.0001007491882774,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,7.44130156817846e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0001007492028293,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0004779105947818,287.9325866699219,294.1499938964844,252.0500030517578,251.4519958496093,253.05935668945312,252.1027069091797,285.9228210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193949565291,1.8188452486356253e-06,0.0010175760835409,-0.0203536842018365,0.0,0.0,0.0,-0.0088435504585504,60.0,-23.58725357055664,-0.0,-7.08507457147789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.565684013068676e-05,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0001007312530418,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,7.439976616296917e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,0.0001007312675938,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,0.0004778255242854,287.9161376953125,294.1499938964844,252.0287628173828,251.43280029296875,253.0409393310547,252.083984375,285.9059143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192134650424,1.8140989368475853e-06,0.0010173993650823,-0.0202981159090995,0.0,0.0,0.0,-0.0088330321013927,60.0,-23.58559799194336,-0.0,-7.082552144765941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.565684013068676e-05,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0001007312530418,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,7.439976616296917e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,0.0001007312675938,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,0.0004778255242854,287.9161376953125,294.1499938964844,252.0287628173828,251.43280029296875,253.0409393310547,252.083984375,285.9059143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192134650424,1.8140989368475853e-06,0.0010173993650823,-0.0202981159090995,0.0,0.0,0.0,-0.0088330321013927,60.0,-23.58559799194336,-0.0,-7.082552144765941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.563338971929625e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001007065584417,289.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,7.438152533723041e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,0.0001007065729936,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004777083813678,287.8996887207031,294.1499938964844,252.00515747070312,251.41114807128903,253.0224456787109,252.064193725586,285.8890075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189636377617,1.80756308054697e-06,0.0010171560570597,-0.0202215947210788,0.0,0.0,0.0,-0.0088185481727123,60.0,-23.58436393737793,-0.0,-7.079079011873547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.563338971929625e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001007065584417,289.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,7.438152533723041e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,0.0001007065729936,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004777083813678,287.8996887207031,294.1499938964844,252.00515747070312,251.41114807128903,253.0224456787109,252.064193725586,285.8890075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189636377617,1.80756308054697e-06,0.0010171560570597,-0.0202215947210788,0.0,0.0,0.0,-0.0088185481727123,60.0,-23.58436393737793,-0.0,-7.079079011873547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640686035156,0.0,0.0,9.561921615386382e-05,289.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001006916281767,289.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,7.437050226144493e-05,289.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,0.0001006916427286,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0004776375717483,287.8914489746094,294.1499938964844,251.9925079345703,251.3994598388672,253.01315307617188,252.05374145507807,285.8805847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018812530674,1.803612462936144e-06,0.0010170089080929,-0.0201753415167331,0.0,0.0,0.0,-0.0088097928091883,60.0,-23.583799362182617,-0.0,-7.076980779174846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,9.560388571117072e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,0.0001006754901027,289.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.435857696691528e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,0.0001006754973786,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769775390625,0.0,0.0,0.0004775609995704,287.8832397460937,294.1499938964844,251.9793243408203,251.38720703125,253.0038299560547,252.0429534912109,285.87213134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186491999775,1.799340680008754e-06,0.0010168498847633,-0.0201253276318311,0.0,0.0,0.0,-0.0088003268465399,60.0,-23.583255767822266,-0.0,-7.074712016219564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
