time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536820,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.556901204632597e-05,289.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0001006387610686,289.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,7.43314521969296e-05,289.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0001006387756206,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0004773867840413,287.8667907714844,294.1499938964844,251.951400756836,251.36111450195312,252.98507690429688,252.0201416015625,285.855224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182776022702,1.789621705938771e-06,0.0010164880659431,-0.0200115386396646,0.0,0.0,0.0,-0.0087787881493568,60.0,-23.58226203918457,-0.0,-7.069550633787004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.556901204632597e-05,289.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0001006387610686,289.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,7.43314521969296e-05,289.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0001006387756206,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0004773867840413,287.8667907714844,294.1499938964844,251.951400756836,251.36111450195312,252.98507690429688,252.0201416015625,285.855224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182776022702,1.789621705938771e-06,0.0010164880659431,-0.0200115386396646,0.0,0.0,0.0,-0.0087787881493568,60.0,-23.58226203918457,-0.0,-7.069550633787004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.552950359648094e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.000100597164419,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,7.430072582792491e-05,289.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,0.0001005971789709,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0004771894600708,287.850341796875,294.1499938964844,251.9215240478516,251.3330078125,252.9661407470703,251.99575805664065,285.8383178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178567608818,1.778612954694836e-06,0.0010160781675949,-0.0198826473206281,0.0,0.0,0.0,-0.0087543921545147,60.0,-23.58141326904297,-0.0,-7.06370784087085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.552950359648094e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.000100597164419,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,7.430072582792491e-05,289.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,0.0001005971789709,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0004771894600708,287.850341796875,294.1499938964844,251.9215240478516,251.3330078125,252.9661407470703,251.99575805664065,285.8383178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178567608818,1.778612954694836e-06,0.0010160781675949,-0.0198826473206281,0.0,0.0,0.0,-0.0087543921545147,60.0,-23.58141326904297,-0.0,-7.06370784087085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,9.54854258452542e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,0.0001005507438094,289.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.426644151564687e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0001005507583613,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,0.0004769692895933,287.8338623046875,294.1499938964844,251.88983154296875,251.30303955078125,252.94699096679688,251.96954345703125,285.8214111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173870250582,1.7663293192526908e-06,0.0010156207717955,-0.0197388269007205,0.0,0.0,0.0,-0.0087271705269813,60.0,-23.580751419067383,-0.0,-7.05719003235572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,9.54854258452542e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,0.0001005507438094,289.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.426644151564687e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0001005507583613,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,0.0004769692895933,287.8338623046875,294.1499938964844,251.88983154296875,251.30303955078125,252.94699096679688,251.96954345703125,285.8214111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173870250582,1.7663293192526908e-06,0.0010156207717955,-0.0197388269007205,0.0,0.0,0.0,-0.0087271705269813,60.0,-23.580751419067383,-0.0,-7.05719003235572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.54378192545846e-05,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001005006124614,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,7.42294141673483e-05,289.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001005006270133,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,0.0004767314821947,287.8174133300781,294.1499938964844,251.85646057128903,251.27134704589844,252.9276123046875,251.9418792724609,285.80450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016879803501,1.7530622926642536e-06,0.0010151267051696,-0.0195834934711456,0.0,0.0,0.0,-0.0086977696046233,60.0,-23.580251693725582,-0.0,-7.050154238186225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.54378192545846e-05,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001005006124614,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,7.42294141673483e-05,289.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001005006270133,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,0.0004767314821947,287.8174133300781,294.1499938964844,251.85646057128903,251.27134704589844,252.9276123046875,251.9418792724609,285.80450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016879803501,1.7530622926642536e-06,0.0010151267051696,-0.0195834934711456,0.0,0.0,0.0,-0.0086977696046233,60.0,-23.580251693725582,-0.0,-7.050154238186225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,9.541246254229918e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,0.000100473909697,289.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,7.420969632221386e-05,289.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,0.0001004739242489,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,0.0004766048223245,287.8092041015625,294.1499938964844,251.8392028808593,251.25489807128903,252.9178161621093,251.9273376464844,285.7960510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166096035391,1.7459965420130177e-06,0.0010148636065423,-0.0195007659494876,0.0,0.0,0.0,-0.0086821112781763,60.0,-23.5800895690918,-0.0,-7.046408967426032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,9.538654558127746e-05,289.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.00010044661758,289.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,7.418954191962257e-05,289.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001004466321319,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.0004764753684867,287.80096435546875,294.1499938964844,251.82156372070312,251.2380828857422,252.9079742431641,251.91246032714844,285.78759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016333582811,1.7387740172125632e-06,0.0010145948035642,-0.0194162018597126,0.0,0.0,0.0,-0.0086661055684089,60.0,-23.5799617767334,-0.0,-7.042581273708495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.533205593470484e-05,289.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,0.0001003892393782,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,7.414715946651995e-05,289.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.0001003892539301,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0004762031603604,287.7845458984375,294.1499938964844,251.7852783203125,251.2033843994141,252.8880310058593,251.8815155029297,285.77069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157529031857,1.7235887526112492e-06,0.0010140293743461,-0.0192384049296379,0.0,0.0,0.0,-0.0086324531584978,60.0,-23.5798568725586,-0.0,-7.034537219396952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.533205593470484e-05,289.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,0.0001003892393782,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,7.414715946651995e-05,289.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.0001003892539301,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0004762031603604,287.7845458984375,294.1499938964844,251.7852783203125,251.2033843994141,252.8880310058593,251.8815155029297,285.77069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157529031857,1.7235887526112492e-06,0.0010140293743461,-0.0192384049296379,0.0,0.0,0.0,-0.0086324531584978,60.0,-23.5798568725586,-0.0,-7.034537219396952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.527511429041624e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001003292782115,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,7.410287071252242e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.0001003292927634,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0004759187577292,287.7680969238281,294.1499938964844,251.74774169921875,251.1674041748047,252.86782836914065,251.8493194580078,285.7537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151462629437,1.7077213669836055e-06,0.0010134384501725,-0.0190526191145181,0.0,0.0,0.0,-0.0085972901433706,60.0,-23.57991409301757,-0.0,-7.026136472632062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.527511429041624e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001003292782115,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,7.410287071252242e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.0001003292927634,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0004759187577292,287.7680969238281,294.1499938964844,251.74774169921875,251.1674041748047,252.86782836914065,251.8493194580078,285.7537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151462629437,1.7077213669836055e-06,0.0010134384501725,-0.0190526191145181,0.0,0.0,0.0,-0.0085972901433706,60.0,-23.57991409301757,-0.0,-7.026136472632062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.521572064841166e-05,289.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001002667340799,289.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.405667565762997e-05,289.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001002667413558,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0004756220732815,287.75164794921875,294.1499938964844,251.70909118652344,251.1302947998047,252.8473052978516,251.81578063964844,285.73687744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145133128389,1.6911693592192023e-06,0.0010128221474587,-0.0188588164746761,0.0,0.0,0.0,-0.0085606090724468,60.0,-23.580162048339844,-0.0,-7.017378322871083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.521572064841166e-05,289.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001002667340799,289.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.405667565762997e-05,289.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001002667413558,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0004756220732815,287.75164794921875,294.1499938964844,251.70909118652344,251.1302947998047,252.8473052978516,251.81578063964844,285.73687744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145133128389,1.6911693592192023e-06,0.0010128221474587,-0.0188588164746761,0.0,0.0,0.0,-0.0085606090724468,60.0,-23.580162048339844,-0.0,-7.017378322871083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.515440615359694e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.000100202167232,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.400898903142661e-05,289.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,0.0001002021817839,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0004753158136736,287.7352294921875,294.1499938964844,251.6694793701172,251.09217834472656,252.82647705078125,251.78103637695312,285.719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138601064682,1.674084046499047e-06,0.0010121860541403,-0.0186587683856487,0.0,0.0,0.0,-0.0085227461531758,60.0,-23.58058738708496,-0.0,-7.008343771985892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.515440615359694e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.000100202167232,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.400898903142661e-05,289.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,0.0001002021817839,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0004753158136736,287.7352294921875,294.1499938964844,251.6694793701172,251.09217834472656,252.82647705078125,251.78103637695312,285.719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138601064682,1.674084046499047e-06,0.0010121860541403,-0.0186587683856487,0.0,0.0,0.0,-0.0085227461531758,60.0,-23.58058738708496,-0.0,-7.008343771985892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.512311953585596e-05,289.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,0.0001001692216959,289.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09442138671875,0.0,0.0,7.398465095320717e-05,289.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0001001692362478,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004751595261041,287.7270202636719,294.1499938964844,251.6493530273437,251.0727996826172,252.8159027099609,251.76318359375,285.7115173339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010135266929864,1.665365516601014e-06,0.0010118613718077,-0.0185566823929548,0.0,0.0,0.0,-0.0085034249350428,60.0,-23.58087730407715,-0.0,-7.003735902344489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,9.509159281151368e-05,289.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0001001360215013,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.396013097604737e-05,289.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,0.0001001360360532,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,0.0004750020452775,287.71881103515625,294.1499938964844,251.6290283203125,251.05322265625,252.8052673339844,251.7451171875,285.7030639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013190834783,1.6565797977818877e-06,0.0010115342447534,-0.0184538103640079,0.0,0.0,0.0,-0.0084839556366205,60.0,-23.581201553344727,-0.0,-6.999093926651767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.50277244555764e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0001000687625491,289.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.391045073745772e-05,289.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001000687698251,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,0.0004746829799842,287.702392578125,294.1499938964844,251.587890625,251.0135498046875,252.78372192382807,251.70828247070312,285.6861267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125102708116,1.638779849599814e-06,0.0010108714923262,-0.0182453878223896,0.0,0.0,0.0,-0.0084445085376501,60.0,-23.582002639770508,-0.0,-6.989694156800398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.50277244555764e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0001000687625491,289.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.391045073745772e-05,289.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001000687698251,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,0.0004746829799842,287.702392578125,294.1499938964844,251.587890625,251.0135498046875,252.78372192382807,251.70828247070312,285.6861267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125102708116,1.638779849599814e-06,0.0010108714923262,-0.0182453878223896,0.0,0.0,0.0,-0.0084445085376501,60.0,-23.582002639770508,-0.0,-6.989694156800398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.496328129898755e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,0.0001000009069684,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,7.386033394141123e-05,289.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,0.0001000009142444,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004743610916193,287.6859741210937,294.1499938964844,251.5461883544922,250.97332763671875,252.7618408203125,251.670639038086,285.6692199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118236532434,1.6208232409553602e-06,0.0010102028027176,-0.0180351305752992,0.0,0.0,0.0,-0.0084047149866819,60.0,-23.58299446105957,-0.0,-6.9802183588763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.496328129898755e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,0.0001000009069684,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,7.386033394141123e-05,289.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,0.0001000009142444,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004743610916193,287.6859741210937,294.1499938964844,251.5461883544922,250.97332763671875,252.7618408203125,251.670639038086,285.6692199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118236532434,1.6208232409553602e-06,0.0010102028027176,-0.0180351305752992,0.0,0.0,0.0,-0.0084047149866819,60.0,-23.58299446105957,-0.0,-6.9802183588763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.48987144511193e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.993290586862712e-05,289.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,7.381010800600052e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.993292042054236e-05,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0004740385629702,287.6695556640625,294.1499938964844,251.50408935546875,250.93267822265625,252.7395935058593,251.6322784423828,285.6523132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111356386914,1.6028288882807828e-06,0.0010095328325405,-0.0178244262933731,0.0,0.0,0.0,-0.0083648385480046,60.0,-23.584211349487305,-0.0,-6.970728350097488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.48987144511193e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.993290586862712e-05,289.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,7.381010800600052e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.993292042054236e-05,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0004740385629702,287.6695556640625,294.1499938964844,251.50408935546875,250.93267822265625,252.7395935058593,251.6322784423828,285.6523132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111356386914,1.6028288882807828e-06,0.0010095328325405,-0.0178244262933731,0.0,0.0,0.0,-0.0083648385480046,60.0,-23.584211349487305,-0.0,-6.970728350097488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.483445319347084e-05,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.986524673877284e-05,289.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,7.376013672910631e-05,289.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.986525401473044e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.0004737175768241,287.65313720703125,294.1499938964844,251.4617156982422,250.8917694091797,252.717025756836,251.59336853027344,285.6354064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104510001838,1.5849229839659529e-06,0.0010088660055771,-0.0176147576421499,0.0,0.0,0.0,-0.0083251567557454,60.0,-23.58565139770508,-0.0,-6.961291632023858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.483445319347084e-05,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.986524673877284e-05,289.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,7.376013672910631e-05,289.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.986525401473044e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.0004737175768241,287.65313720703125,294.1499938964844,251.4617156982422,250.8917694091797,252.717025756836,251.59336853027344,285.6354064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104510001838,1.5849229839659529e-06,0.0010088660055771,-0.0176147576421499,0.0,0.0,0.0,-0.0083251567557454,60.0,-23.58565139770508,-0.0,-6.961291632023858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.480261360295116e-05,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.983171185012908e-05,289.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,7.373536936938763e-05,289.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.983171912608668e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0004735585243906,287.6449584960937,294.1499938964844,251.4404754638672,250.8712615966797,252.7056121826172,251.57373046875,285.626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101116495206,1.576049157847592e-06,0.0010085356188938,-0.0175108481198549,0.0,0.0,0.0,-0.0083054918795824,60.0,-23.586471557617188,-0.0,-6.956617681908028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.477105049882084e-05,289.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.979846799978986e-05,289.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,7.371081301243976e-05,289.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.979848255170508e-05,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,0.0004734008398372,287.6367492675781,294.1499938964844,251.41921997070312,250.8507232666016,252.69412231445312,251.55398559570312,285.61846923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097753256559,1.567252638778882e-06,0.0010082081425935,-0.0174078438431024,0.0,0.0,0.0,-0.0082859974354505,60.0,-23.58736038208008,-0.0,-6.951985653813608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.47090084082447e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.973313717637212e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.366255886154249e-05,289.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.973315172828734e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,0.0004730909422505,287.620361328125,294.1499938964844,251.3767242431641,250.8097076416016,252.67086791992188,251.51426696777344,285.6015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091143194586,1.549963826619205e-06,0.0010075643658638,-0.0172053948044776,0.0,0.0,0.0,-0.0082476837560534,60.0,-23.58935737609864,-0.0,-6.942886443539464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.47090084082447e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.973313717637212e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.366255886154249e-05,289.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.973315172828734e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,0.0004730909422505,287.620361328125,294.1499938964844,251.3767242431641,250.8097076416016,252.67086791992188,251.51426696777344,285.6015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091143194586,1.549963826619205e-06,0.0010075643658638,-0.0172053948044776,0.0,0.0,0.0,-0.0082476837560534,60.0,-23.58935737609864,-0.0,-6.942886443539464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,9.464866889175028e-05,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.966960351448506e-05,289.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.361563621088862e-05,289.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.966961079044268e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004727895429823,287.6039733886719,294.1499938964844,251.3343811035156,250.76885986328125,252.6473083496093,251.47430419921875,285.58465576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084713576361,1.533150339128042e-06,0.001006938284263,-0.0170085113495588,0.0,0.0,0.0,-0.0082104234024882,60.0,-23.59165000915528,-0.0,-6.934043028650194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,9.464866889175028e-05,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.966960351448506e-05,289.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.361563621088862e-05,289.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.966961079044268e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004727895429823,287.6039733886719,294.1499938964844,251.3343811035156,250.76885986328125,252.6473083496093,251.47430419921875,285.58465576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084713576361,1.533150339128042e-06,0.001006938284263,-0.0170085113495588,0.0,0.0,0.0,-0.0082104234024882,60.0,-23.59165000915528,-0.0,-6.934043028650194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,9.459072316531092e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.96085800579749e-05,289.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,7.357056165346876e-05,289.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.960859460989012e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0004725001053884,287.58758544921875,294.1499938964844,251.2923278808593,250.72830200195312,252.6234130859375,251.4342193603516,285.5677490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078540071845,1.5170024880717392e-06,0.0010063369991257,-0.0168194193392992,0.0,0.0,0.0,-0.0081746382638812,60.0,-23.594297409057617,-0.0,-6.925554885128804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,9.459072316531092e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.96085800579749e-05,289.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,7.357056165346876e-05,289.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.960859460989012e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0004725001053884,287.58758544921875,294.1499938964844,251.2923278808593,250.72830200195312,252.6234130859375,251.4342193603516,285.5677490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078540071845,1.5170024880717392e-06,0.0010063369991257,-0.0168194193392992,0.0,0.0,0.0,-0.0081746382638812,60.0,-23.594297409057617,-0.0,-6.925554885128804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,9.453531674807893e-05,289.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.955023415386675e-05,289.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,7.352746615651995e-05,289.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.955024142982438e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0004722233279608,287.5712280273437,294.1499938964844,251.25070190429688,250.68820190429688,252.59922790527344,251.3941345214844,285.5508117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010072635486721,1.501561655459227e-06,0.0010057620238512,-0.0166386067867279,0.0,0.0,0.0,-0.0081404196098446,60.0,-23.59726333618164,-0.0,-6.917444039800102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,9.453531674807893e-05,289.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.955023415386675e-05,289.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,7.352746615651995e-05,289.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.955024142982438e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0004722233279608,287.5712280273437,294.1499938964844,251.25070190429688,250.68820190429688,252.59922790527344,251.3941345214844,285.5508117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010072635486721,1.501561655459227e-06,0.0010057620238512,-0.0166386067867279,0.0,0.0,0.0,-0.0081404196098446,60.0,-23.59726333618164,-0.0,-6.917444039800102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
