time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539100,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.450875222682952e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,9.952225809684025e-05,289.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,7.350680971285328e-05,289.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,9.952227264875546e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004720906144939,287.5630187988281,294.1499938964844,251.2301025390625,250.6683654785156,252.5870056152344,251.37413024902344,285.5423583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069805430248,1.4941588233341465e-06,0.0010054863523691,-0.0165519192814826,0.0,0.0,0.0,-0.0081240143626928,60.0,-23.598892211914062,-0.0,-6.913556660492759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.448305354453625e-05,289.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.949519881047308e-05,289.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.348682265728712e-05,289.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.949521336238833e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,0.0004719622666016,287.5548400878906,294.1499938964844,251.20965576171875,250.64871215820312,252.57472229003903,251.35415649414065,285.5339050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067067341879,1.4869982578602503e-06,0.0010052197612822,-0.0164680667221546,0.0,0.0,0.0,-0.0081081464886665,60.0,-23.60061264038086,-0.0,-6.909797889420588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.443431918043645e-05,289.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.944388148142024e-05,289.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.344891491811723e-05,289.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.944388875737786e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0004717188130598,287.5384826660156,294.1499938964844,251.1693115234375,250.6099395751953,252.54995727539065,251.3144073486328,285.5169982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061874054372,1.4734171145391883e-06,0.0010047140531241,-0.0163090284913778,0.0,0.0,0.0,-0.0080780489370226,60.0,-23.60429954528809,-0.0,-6.902671145780914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.443431918043645e-05,289.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.944388148142024e-05,289.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.344891491811723e-05,289.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.944388875737786e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0004717188130598,287.5384826660156,294.1499938964844,251.1693115234375,250.6099395751953,252.54995727539065,251.3144073486328,285.5169982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061874054372,1.4734171145391883e-06,0.0010047140531241,-0.0163090284913778,0.0,0.0,0.0,-0.0080780489370226,60.0,-23.60429954528809,-0.0,-6.902671145780914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.438909910386428e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.939626033883542e-05,289.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.341374293901026e-05,289.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.939626761479305e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,0.0004714929382316,287.5220947265625,294.1499938964844,251.1298065185547,250.5720672607422,252.5249481201172,251.2749786376953,285.50006103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057055624201,1.4608151559514226e-06,0.0010042447829619,-0.0161614529788494,0.0,0.0,0.0,-0.0080501213669776,60.0,-23.60832405090332,-0.0,-6.896061677252875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.438909910386428e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.939626033883542e-05,289.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.341374293901026e-05,289.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.939626761479305e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,0.0004714929382316,287.5220947265625,294.1499938964844,251.1298065185547,250.5720672607422,252.5249481201172,251.2749786376953,285.50006103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057055624201,1.4608151559514226e-06,0.0010042447829619,-0.0161614529788494,0.0,0.0,0.0,-0.0080501213669776,60.0,-23.60832405090332,-0.0,-6.896061677252875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.434802632313222e-05,289.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,9.935301204677673e-05,289.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.3381801485084e-05,289.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.935301932273433e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004712877853307,287.5057373046875,294.1499938964844,251.09130859375,250.5352020263672,252.4997100830078,251.2360076904297,285.483154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052679572254,1.4493701883111498e-06,0.0010038185864686,-0.0160274263471364,0.0,0.0,0.0,-0.0080247586593031,60.0,-23.612661361694336,-0.0,-6.89006114384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.434802632313222e-05,289.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,9.935301204677673e-05,289.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.3381801485084e-05,289.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.935301932273433e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004712877853307,287.5057373046875,294.1499938964844,251.09130859375,250.5352020263672,252.4997100830078,251.2360076904297,285.483154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052679572254,1.4493701883111498e-06,0.0010038185864686,-0.0160274263471364,0.0,0.0,0.0,-0.0080247586593031,60.0,-23.612661361694336,-0.0,-6.89006114384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,9.43108752835542e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.931388922268523e-05,289.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,7.335290865739807e-05,289.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.931390377460048e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0004711022193077,287.4893798828125,294.1499938964844,251.053939819336,250.49952697753903,252.4742431640625,251.1975860595703,285.4662170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048721451312,1.4390182059287326e-06,0.0010034331353381,-0.0159061998128891,0.0,0.0,0.0,-0.0080018173903226,60.0,-23.61726760864257,-0.0,-6.884636860604587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,9.43108752835542e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.931388922268523e-05,289.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,7.335290865739807e-05,289.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.931390377460048e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0004711022193077,287.4893798828125,294.1499938964844,251.053939819336,250.49952697753903,252.4742431640625,251.1975860595703,285.4662170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048721451312,1.4390182059287326e-06,0.0010034331353381,-0.0159061998128891,0.0,0.0,0.0,-0.0080018173903226,60.0,-23.61726760864257,-0.0,-6.884636860604587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.4293849542737e-05,289.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.92959612631239e-05,289.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,7.333965913858265e-05,289.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.929596853908151e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0004710171779152,287.481201171875,294.1499938964844,251.0357208251953,250.482162475586,252.46145629882807,251.17860412597656,285.457763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046906536445,1.4342731446959078e-06,0.0010032564168795,-0.015850631520152,0.0,0.0,0.0,-0.0079913018271327,60.0,-23.61964988708496,-0.0,-6.882150671572165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.427795157535002e-05,289.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.0,9.927921928465366e-05,289.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,7.332729728659615e-05,289.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.927922656061128e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0004709377535618,287.4730224609375,294.1499938964844,251.0178375244141,250.4651641845703,252.4486083984375,251.1598358154297,285.4493103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045212693512,1.4298431096904096e-06,0.0010030914563685,-0.0157987549901008,0.0,0.0,0.0,-0.0079814847558736,60.0,-23.62207794189453,-0.0,-6.879830749539907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.424937888979912e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.924913319991902e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,7.330507651204243e-05,289.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.924914047587664e-05,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0004707950283773,287.4566650390625,294.1499938964844,250.983139038086,250.4322509765625,252.4228057861328,251.1228790283203,285.432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042168432846,1.4218808246369008e-06,0.0010027949465438,-0.0157055109739303,0.0,0.0,0.0,-0.0079638389870524,60.0,-23.62701797485352,-0.0,-6.87566057422373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.424937888979912e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.924913319991902e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,7.330507651204243e-05,289.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.924914047587664e-05,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0004707950283773,287.4566650390625,294.1499938964844,250.983139038086,250.4322509765625,252.4228057861328,251.1228790283203,285.432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042168432846,1.4218808246369008e-06,0.0010027949465438,-0.0157055109739303,0.0,0.0,0.0,-0.0079638389870524,60.0,-23.62701797485352,-0.0,-6.87566057422373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.050000000745058,9.42249535000883e-05,289.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.050000000745058,9.922341268975288e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.050000000745058,7.32860789867118e-05,289.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.050000000745058,9.922341996571048e-05,290.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.050000000745058,0.00047067302512,287.4403076171875,291.1499938964844,250.9499969482422,250.40093994140625,252.3968963623047,251.0867462158203,285.4154663085937,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010039566550403,1.4150748484098583e-06,0.0010025415103882,-0.0156258065253496,0.0,0.0,0.0,-0.0079487562179565,60.0,-23.631999969482425,-0.0,-6.87209791294663e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.050000000745058,9.42249535000883e-05,289.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.050000000745058,9.922341268975288e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.050000000745058,7.32860789867118e-05,289.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.050000000745058,9.922341996571048e-05,290.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.050000000745058,0.00047067302512,287.4403076171875,291.1499938964844,250.9499969482422,250.40093994140625,252.3968963623047,251.0867462158203,285.4154663085937,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010039566550403,1.4150748484098583e-06,0.0010025415103882,-0.0156258065253496,0.0,0.0,0.0,-0.0079487562179565,60.0,-23.631999969482425,-0.0,-6.87209791294663e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.63467937707901,0.050000000745058,0.0408389270305633,289.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.63467937707901,0.050000000745058,0.0430053584277629,289.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.63467937707901,0.050000000745058,0.0317636094987392,289.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.63467937707901,0.050000000745058,0.0430053584277629,290.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.63467937707901,0.050000000745058,0.2039988934993744,285.8868103027344,291.1499938964844,250.9339599609375,250.38584899902344,275.8629455566406,282.1042175292969,285.1439208984375,1.0,0.1097106114029884,0.0,0.050000000745058,1.0,1.0,-0.43510901927948,5.130551653564908e-05,0.4350577294826507,-0.1266164034605026,0.0,0.0,0.0,10.18957233428955,60.0,-909.2211303710938,-0.0,12.280221939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.6319353580474854,0.050000000745058,0.0452338568866252,289.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6319353580474854,0.050000000745058,0.0476334318518638,289.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6319353580474854,0.050000000745058,0.0351818911731243,289.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.6319353580474854,0.050000000745058,0.0476334318518638,290.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.6319353580474854,0.050000000745058,0.2259524911642074,284.7267150878906,291.1499938964844,250.9181671142578,250.3710327148437,279.1842956542969,290.1831970214844,284.257568359375,1.0,0.1210942193865776,0.1853262186050415,0.050000000745058,0.8441363573074341,1.0,-0.4819732308387756,5.9514328313525766e-05,0.4819137156009674,-0.1380627900362014,0.0,0.0,0.0,12.498285293579102,60.0,-1530.85986328125,-0.0,16.68063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8904400115330335e-21,-7.469390040359122e-21,2.578950028826088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0456784553825855,289.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0481016151607036,289.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0355276875197887,289.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0481016151607036,290.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.2281733453273773,283.3782043457031,291.1499938964844,250.8872833251953,250.3422241210937,279.2200622558594,290.58984375,283.2491149902344,1.0,0.1406076252460479,0.1967449337244033,0.050000000745058,0.8032550811767578,1.0,-0.4867131412029266,6.151130946818739e-05,0.4866516292095184,-0.1394535899162292,0.0,0.0,1.0,20.00857925415039,60.0,-146.07498168945312,-6464.09912109375,23.19154930114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.310791015625,306.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,3282.376708984375,18000.0,0.0,0.0,0.0044854674488306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158797323703766,0.3158811330795288,-1.3943953263151343e-06,0.0,4.552179234451614e-06,0.0,0.0,5.279438018798828,0.0,0.0,0.0,0.2198742479085922,4.0,0.0,1.0
540240,289.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0456784553825855,289.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0481016151607036,289.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0355276875197887,289.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.0481016151607036,290.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.5713710188865662,0.050000000745058,0.2281733453273773,283.3782043457031,291.1499938964844,250.8872833251953,250.3422241210937,279.2200622558594,290.58984375,283.2491149902344,1.0,0.1406076252460479,0.1967449337244033,0.050000000745058,0.8032550811767578,1.0,-0.4867131412029266,6.151130946818739e-05,0.4866516292095184,-0.1394535899162292,0.0,0.0,1.0,20.00857925415039,60.0,-146.07498168945312,-6464.09912109375,23.19154930114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.310791015625,306.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,3282.376708984375,18000.0,0.0,0.0,0.0044854674488306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158797323703766,0.3158811330795288,-1.3943953263151343e-06,0.0,4.552179234451614e-06,0.0,0.0,5.279438018798828,0.0,0.0,0.0,0.2198742479085922,4.0,0.0,1.0
540300,289.7156066894531,297.1499938964844,293.1499938964844,0.0007356723072007,-70.4920425415039,284.47955322265625,0.549541175365448,0.050000000745058,0.0458157919347286,289.7738342285156,297.1499938964844,293.1499938964844,0.0006797740934416,-68.59121704101562,284.39276123046875,0.549541175365448,0.050000000745058,0.0482462383806705,289.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403869628906,0.549541175365448,0.050000000745058,0.0356345064938068,289.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403869628906,0.549541175365448,0.050000000745058,0.0482462383806705,290.5794982910156,297.1499938964844,293.1499938964844,0.0004946457920596,-214.6728973388672,284.0890197753906,0.549541175365448,0.050000000745058,0.2288593798875808,283.8158569335937,291.1499938964844,250.8721923828125,250.3282165527344,279.2028503417969,290.5812072753906,284.5286865234375,1.0,0.1490170359611511,0.1980854421854019,0.050000000745058,0.8019145727157593,1.0,-0.488176554441452,6.178313196869567e-05,0.4881147742271423,-0.1399542987346649,0.0,0.0,1.0,23.67623710632324,60.0,2361.346923828125,-7542.1767578125,26.346418380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72235107421875,308.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,6404.916015625,19080.0,0.0,0.0,0.0237158425152301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805247962474823,0.8052533268928528,-5.386018983699614e-06,0.0,2.406856401648838e-05,0.0,0.0,58.33670425415039,0.0,0.0,0.0,0.4787763953208923,4.0,0.0,1.0
540360,289.7241516113281,297.1499938964844,293.1499938964844,0.0014570977073162,-133.48875427246094,287.1941223144531,0.532704770565033,0.050000000745058,0.0459470562636852,289.7772216796875,297.1499938964844,293.1499938964844,0.0014112262288108,-136.14476013183594,287.1135559082031,0.532704770565033,0.050000000745058,0.0483844615519046,289.6767272949219,297.1499938964844,293.1499938964844,0.0007323992322199,-52.18667221069336,286.3223571777344,0.532704770565033,0.050000000745058,0.0357365980744361,289.4331970214844,297.1499938964844,293.1499938964844,0.0010739314602687,-103.60507202148438,286.505126953125,0.532704770565033,0.050000000745058,0.0483844615519046,290.5845947265625,297.1499938964844,293.1499938964844,0.0010096493642777,-462.040771484375,286.5323791503906,0.532704770565033,0.050000000745058,0.2295150607824325,285.283447265625,291.1499938964844,250.8573303222656,250.31446838378903,279.19256591796875,290.58233642578125,285.9549865722656,1.0,0.1565891206264495,0.1994112879037857,0.050000000745058,0.8005887269973755,1.0,-0.4895752668380737,6.20454375166446e-05,0.4895132184028625,-0.1404518038034439,0.0,0.0,1.0,27.18456649780273,60.0,2893.03369140625,-7554.9208984375,29.38155746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43280029296875,307.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,11607.23046875,19080.0,0.0,0.0,0.0427943654358387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954347848892212,1.095444679260254,-9.91182059806306e-06,0.0,4.343083855928853e-05,0.0,0.0,146.17623901367188,0.0,0.0,0.0,0.6114979982376099,4.0,0.0,1.0
540420,289.7538146972656,297.1499938964844,293.1499938964844,0.0023042815737426,-202.5459747314453,289.9684143066406,0.5163384079933167,0.050000000745058,0.0461083725094795,289.7955627441406,297.1499938964844,293.1499938964844,0.0022733658552169,-210.4328155517578,289.91278076171875,0.5163384079933167,0.050000000745058,0.0485543347895145,289.7034606933594,297.1499938964844,293.1499938964844,0.0018452600343152,-126.17083740234376,289.21795654296875,0.5163384079933167,0.050000000745058,0.0358620658516883,289.4603271484375,297.1499938964844,293.1499938964844,0.0020333691500127,-188.23423767089844,289.4926452636719,0.5163384079933167,0.050000000745058,0.0485543347895145,290.6044616699219,297.1499938964844,293.1499938964844,0.0016593754990026,-728.6990966796875,289.0184326171875,0.5163384079933167,0.050000000745058,0.2303208708763122,286.7230529785156,291.1499938964844,250.838134765625,250.29676818847656,279.1879272460937,290.5989990234375,287.13250732421875,1.0,0.1653704643249511,0.2015579640865326,0.050000000745058,0.7984420657157898,1.0,-0.4912942051887512,6.239099457161501e-05,0.4912317991256714,-0.1410938501358032,0.0,0.0,1.0,31.49595260620117,60.0,2618.980224609375,-7356.3369140625,33.134803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0696105957031,306.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,15614.6044921875,19080.0,0.0,0.0,0.0680885314941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709468603134155,1.2709602117538452,-1.334016451437492e-05,0.0,6.910120282554999e-05,0.0,0.0,228.2642364501953,0.0,0.0,0.0,0.6997100710868835,4.0,0.0,1.0
540480,289.7734069824219,297.1499938964844,293.1499938964844,0.0027192081324756,-235.07778930664065,291.1162414550781,0.5097742080688477,0.050000000745058,0.0461864992976188,289.8086242675781,297.1499938964844,293.1499938964844,0.0026973243802785,-245.5660858154297,291.0754089355469,0.5097742080688477,0.050000000745058,0.048636607825756,289.7206420898437,297.1499938964844,293.1499938964844,0.002283526584506,-153.62088012695312,290.4190979003906,0.5097742080688477,0.050000000745058,0.0359228327870368,289.4774780273437,297.1499938964844,293.1499938964844,0.0025035643484443,-227.9904327392578,290.7387390136719,0.5097742080688477,0.050000000745058,0.048636607825756,290.6182556152344,297.1499938964844,293.1499938964844,0.0019771712832152,-854.3416748046875,290.03057861328125,0.5097742080688477,0.050000000745058,0.2307111322879791,287.2536315917969,291.1499938964844,250.82830810546875,250.28775024414065,279.1876220703125,290.61181640625,287.6024169921875,1.0,0.1694385707378387,0.2028160393238067,0.050000000745058,0.8424128293991089,1.0,-0.4921267628669739,6.131218833616003e-05,0.4920654594898224,-0.1414207220077514,0.0,0.0,1.0,33.58389663696289,60.0,2392.01123046875,-7250.73095703125,34.9595832824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5076904296875,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16802.345703125,19080.0,0.0,0.0,0.0810512229800224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184025287628174,1.318416953086853,-1.4354955965245608e-05,0.0,8.22566871647723e-05,0.0,0.0,254.80010986328125,0.0,0.0,0.0,0.7235409617424011,4.0,0.0,1.0
540540,289.837158203125,297.1499938964844,293.1499938964844,0.0038323260378092,-316.58697509765625,293.8615417480469,0.4955829381942749,0.050000000745058,0.0463910698890686,289.8538513183594,297.1499938964844,293.1499938964844,0.0038388173561543,-333.9242248535156,293.864013671875,0.4955829381942749,0.050000000745058,0.0488520339131355,289.7769470214844,297.1499938964844,293.1499938964844,0.0034497729502618,-222.3561248779297,293.2953186035156,0.4955829381942749,0.050000000745058,0.0360819436609745,289.533447265625,297.1499938964844,293.1499938964844,0.0037649602163583,-327.7350769042969,293.7304992675781,0.4955829381942749,0.050000000745058,0.0488520339131355,290.66552734375,297.1499938964844,293.1499938964844,0.0028129157144576,-1167.607177734375,292.43341064453125,0.4955829381942749,0.050000000745058,0.2317330092191696,288.48126220703125,291.1499938964844,250.8002014160156,250.2620391845703,279.1898498535156,290.6576538085937,288.74493408203125,1.0,0.1796181797981262,0.2068890780210495,0.050000000745058,0.9971274733543396,1.0,-0.4943065941333771,5.935952867730521e-05,0.4942472577095032,-0.1423358172178268,0.0,0.0,1.0,39.05036926269531,60.0,1777.0364990234375,-7023.98974609375,39.76709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39666748046875,305.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18434.943359375,20160.0,0.0,0.0,0.1172067075967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380969524383545,1.3809852600097656,-1.5749759768368676e-05,0.0,0.0001189499089377,0.0,0.0,292.824951171875,0.0,0.0,0.0,0.769944429397583,4.0,0.0,1.0
540600,289.837158203125,297.1499938964844,293.1499938964844,0.0038323260378092,-316.58697509765625,293.8615417480469,0.4955829381942749,0.050000000745058,0.0463910698890686,289.8538513183594,297.1499938964844,293.1499938964844,0.0038388173561543,-333.9242248535156,293.864013671875,0.4955829381942749,0.050000000745058,0.0488520339131355,289.7769470214844,297.1499938964844,293.1499938964844,0.0034497729502618,-222.3561248779297,293.2953186035156,0.4955829381942749,0.050000000745058,0.0360819436609745,289.533447265625,297.1499938964844,293.1499938964844,0.0037649602163583,-327.7350769042969,293.7304992675781,0.4955829381942749,0.050000000745058,0.0488520339131355,290.66552734375,297.1499938964844,293.1499938964844,0.0028129157144576,-1167.607177734375,292.43341064453125,0.4955829381942749,0.050000000745058,0.2317330092191696,288.48126220703125,291.1499938964844,250.8002014160156,250.2620391845703,279.1898498535156,290.6576538085937,288.74493408203125,1.0,0.1796181797981262,0.2068890780210495,0.050000000745058,0.9971274733543396,1.0,-0.4943065941333771,5.935952867730521e-05,0.4942472577095032,-0.1423358172178268,0.0,0.0,1.0,39.05036926269531,60.0,1777.0364990234375,-7023.98974609375,39.76709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39666748046875,305.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18434.943359375,20160.0,0.0,0.0,0.1172067075967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380969524383545,1.3809852600097656,-1.5749759768368676e-05,0.0,0.0001189499089377,0.0,0.0,292.824951171875,0.0,0.0,0.0,0.769944429397583,4.0,0.0,1.0
540660,289.9024658203125,297.1499938964844,293.1499938964844,0.0048380144871771,-381.1424255371094,296.0099182128906,0.4858648777008056,0.050000000745058,0.0465603396296501,289.9031066894531,297.1499938964844,293.1499938964844,0.0048754252493381,-404.158935546875,296.0513000488281,0.4858648777008056,0.050000000745058,0.049030277878046,289.8358459472656,297.1499938964844,293.1499938964844,0.0044880555942654,-276.7665710449219,295.5457458496094,0.4858648777008056,0.050000000745058,0.0362135954201221,289.59210205078125,297.1499938964844,293.1499938964844,0.0049124998040497,-406.92138671875,296.07537841796875,0.4858648777008056,0.050000000745058,0.049030277878046,290.7167358398437,297.1499938964844,293.1499938964844,0.0035269074141979,-1412.6722412109375,294.3031311035156,0.4858648777008056,0.050000000745058,0.2325785309076309,289.4478759765625,291.1499938964844,250.77297973632807,250.2372894287109,279.1921691894531,290.70855712890625,289.661376953125,1.0,0.187594473361969,0.2112383097410202,0.050000000745058,0.9961254596710204,1.0,-0.4961102902889251,5.961223359918222e-05,0.4960506856441498,-0.1431840807199478,0.0,0.0,1.0,43.57255935668945,48.0,1334.0438232421875,-6960.060546875,43.77861404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9754333496094,304.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.0,20160.0,0.0,0.0,0.1494822800159454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431365728378296,1.431382656097412,-1.6920257621677592e-05,0.0,0.0001517055206932,0.0,0.0,326.0678100585937,0.0,0.0,0.0,0.7819694876670837,4.0,0.0,1.0
540720,289.9024658203125,297.1499938964844,293.1499938964844,0.0048380144871771,-381.1424255371094,296.0099182128906,0.4858648777008056,0.050000000745058,0.0465603396296501,289.9031066894531,297.1499938964844,293.1499938964844,0.0048754252493381,-404.158935546875,296.0513000488281,0.4858648777008056,0.050000000745058,0.049030277878046,289.8358459472656,297.1499938964844,293.1499938964844,0.0044880555942654,-276.7665710449219,295.5457458496094,0.4858648777008056,0.050000000745058,0.0362135954201221,289.59210205078125,297.1499938964844,293.1499938964844,0.0049124998040497,-406.92138671875,296.07537841796875,0.4858648777008056,0.050000000745058,0.049030277878046,290.7167358398437,297.1499938964844,293.1499938964844,0.0035269074141979,-1412.6722412109375,294.3031311035156,0.4858648777008056,0.050000000745058,0.2325785309076309,289.4478759765625,291.1499938964844,250.77297973632807,250.2372894287109,279.1921691894531,290.70855712890625,289.661376953125,1.0,0.187594473361969,0.2112383097410202,0.050000000745058,0.9961254596710204,1.0,-0.4961102902889251,5.961223359918222e-05,0.4960506856441498,-0.1431840807199478,0.0,0.0,1.0,43.57255935668945,48.0,1334.0438232421875,-6960.060546875,43.77861404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9754333496094,304.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.0,20160.0,0.0,0.0,0.1494822800159454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431365728378296,1.431382656097412,-1.6920257621677592e-05,0.0,0.0001517055206932,0.0,0.0,326.0678100585937,0.0,0.0,0.0,0.7819694876670837,4.0,0.0,1.0
540780,289.9645690917969,297.1499938964844,293.1499938964844,0.0057845623232424,-433.215087890625,297.7584533691406,0.483557254076004,0.050000000745058,0.0466028600931167,289.95196533203125,297.1499938964844,293.1499938964844,0.0058569191023707,-460.9374694824219,297.8334045410156,0.483557254076004,0.050000000745058,0.0490750558674335,289.89312744140625,297.1499938964844,293.1499938964844,0.0054551451466977,-320.6221618652344,297.3744201660156,0.483557254076004,0.050000000745058,0.0362466685473918,289.6492919921875,297.1499938964844,293.1499938964844,0.0060113496147096,-470.9190979003906,297.9835205078125,0.483557254076004,0.050000000745058,0.0490750558674335,290.767333984375,297.1499938964844,293.1499938964844,0.0041519487276673,-1607.8035888671875,295.81640625,0.483557254076004,0.050000000745058,0.232790932059288,290.2403869628906,291.1499938964844,250.74664306640625,250.2135009765625,279.1894226074219,290.7594299316406,290.4178466796875,1.0,0.1890502572059631,0.2151084691286087,0.050000000745058,0.9951233863830566,1.0,-0.4965636730194092,5.971840801066719e-05,0.4965039491653442,-0.1437121927738189,0.0,0.0,1.0,44.7054328918457,36.0,1042.0753173828125,-7005.5478515625,44.78821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10577392578125,304.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.87109375,20160.0,0.0,0.0,0.1767746657133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440690040588379,1.4407072067260742,-1.7141423086286522e-05,0.0,0.0001794038253137,0.0,0.0,332.4817810058594,0.0,0.0,0.0,0.7866405248641968,4.0,0.0,1.0
540840,289.9645690917969,297.1499938964844,293.1499938964844,0.0057845623232424,-433.215087890625,297.7584533691406,0.483557254076004,0.050000000745058,0.0466028600931167,289.95196533203125,297.1499938964844,293.1499938964844,0.0058569191023707,-460.9374694824219,297.8334045410156,0.483557254076004,0.050000000745058,0.0490750558674335,289.89312744140625,297.1499938964844,293.1499938964844,0.0054551451466977,-320.6221618652344,297.3744201660156,0.483557254076004,0.050000000745058,0.0362466685473918,289.6492919921875,297.1499938964844,293.1499938964844,0.0060113496147096,-470.9190979003906,297.9835205078125,0.483557254076004,0.050000000745058,0.0490750558674335,290.767333984375,297.1499938964844,293.1499938964844,0.0041519487276673,-1607.8035888671875,295.81640625,0.483557254076004,0.050000000745058,0.232790932059288,290.2403869628906,291.1499938964844,250.74664306640625,250.2135009765625,279.1894226074219,290.7594299316406,290.4178466796875,1.0,0.1890502572059631,0.2151084691286087,0.050000000745058,0.9951233863830566,1.0,-0.4965636730194092,5.971840801066719e-05,0.4965039491653442,-0.1437121927738189,0.0,0.0,1.0,44.7054328918457,36.0,1042.0753173828125,-7005.5478515625,44.78821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10577392578125,304.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.87109375,20160.0,0.0,0.0,0.1767746657133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440690040588379,1.4407072067260742,-1.7141423086286522e-05,0.0,0.0001794038253137,0.0,0.0,332.4817810058594,0.0,0.0,0.0,0.7866405248641968,4.0,0.0,1.0
540900,289.9938049316406,297.1499938964844,293.1499938964844,0.006247155368328,-455.63812255859375,298.5223388671875,0.4847607910633087,0.050000000745058,0.0465806238353252,289.9755249023437,297.1499938964844,293.1499938964844,0.0063391192816197,-485.4228820800781,298.6123352050781,0.4847607910633087,0.050000000745058,0.0490516386926174,289.9205017089844,297.1499938964844,293.1499938964844,0.0059258067049086,-339.51568603515625,298.1722717285156,0.4847607910633087,0.050000000745058,0.0362293720245361,289.6767272949219,297.1499938964844,293.1499938964844,0.0065580373629927,-498.5237731933594,298.81658935546875,0.4847607910633087,0.050000000745058,0.0490516386926174,290.7916564941406,297.1499938964844,293.1499938964844,0.0044399099424481,-1691.0599365234375,296.4750061035156,0.4847607910633087,0.050000000745058,0.232679858803749,290.58837890625,291.1499938964844,250.7337951660156,250.2019500732422,279.185302734375,290.7839660644531,290.7533569335937,1.0,0.1878635734319687,0.2165713012218475,0.050000000745058,0.9946223497390748,1.0,-0.4963268041610718,5.9708381741074845e-05,0.4962670803070068,-0.1438675373792648,0.0,0.0,1.0,44.10867691040039,36.0,943.8070678710938,-7064.61865234375,44.2564582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33331298828125,305.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.095703125,21240.0,0.0,0.0,0.188374176621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423487186431885,1.4423658847808838,-1.7180915165226907e-05,0.0,0.0001911758445203,0.0,0.0,333.6314392089844,0.0,0.0,0.0,0.802471399307251,4.0,0.0,1.0
540960,290.02178955078125,297.1499938964844,293.1499938964844,0.0067051225341856,-475.9034118652344,299.2283935546875,0.4872549176216125,0.050000000745058,0.0465350188314914,289.9983825683594,297.1499938964844,293.1499938964844,0.0068183629773557,-507.5760498046875,299.33251953125,0.4872549176216125,0.050000000745058,0.0490036159753799,289.94659423828125,297.1499938964844,293.1499938964844,0.0063919336535036,-356.6461181640625,298.90985107421875,0.4872549176216125,0.050000000745058,0.0361939035356044,289.70294189453125,297.1499938964844,293.1499938964844,0.0071075768209993,-523.55712890625,299.5868225097656,0.4872549176216125,0.050000000745058,0.0490036159753799,290.81512451171875,297.1499938964844,293.1499938964844,0.0047143595293164,-1766.096923828125,297.08319091796875,0.4872549176216125,0.050000000745058,0.2324520498514175,290.9136962890625,291.1499938964844,250.7211761474609,250.19064331054688,279.1794738769531,290.8077087402344,291.07012939453125,1.0,0.1855892986059188,0.2176160216331482,0.050000000745058,0.9941224455833436,1.0,-0.4958409368991852,5.966443131910637e-05,0.495781272649765,-0.1439642012119293,0.0,0.0,1.0,42.88706207275391,25.0,875.6156616210938,-7154.828125,43.16928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6446838378906,305.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,20883.939453125,21240.0,0.0,0.0,0.1985951066017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698377847671509,1.469855546951294,-1.7842041415860876e-05,0.0,0.0002015487843891,0.0,0.0,353.0730285644531,0.0,0.0,0.0,0.8029643893241882,4.0,0.0,1.0
541020,290.0741577148437,297.1499938964844,293.1499938964844,0.0076117250137031,-510.4875183105469,300.50054931640625,0.4953749477863312,0.050000000745058,0.0463944710791111,290.0415954589844,297.1499938964844,293.1499938964844,0.0077739157713949,-545.4926147460938,300.630859375,0.4953749477863312,0.050000000745058,0.0488556139171123,289.9948425292969,297.1499938964844,293.1499938964844,0.0073175863362848,-386.0929565429688,300.2404479980469,0.4953749477863312,0.050000000745058,0.0360845886170864,289.7514038085937,297.1499938964844,293.1499938964844,0.0082259913906455,-566.6679077148438,300.9757385253906,0.4953749477863312,0.050000000745058,0.0488556139171123,290.8592224121094,297.1499938964844,293.1499938964844,0.0052259694784879,-1893.27392578125,298.181640625,0.4953749477863312,0.050000000745058,0.2317499965429306,291.52178955078125,291.1499938964844,250.6965484619141,250.16867065429688,279.16326904296875,290.8523864746094,291.6666564941406,1.0,0.178634837269783,0.218179166316986,0.050000000745058,0.9931226372718812,1.0,-0.4943434000015259,5.950513150310144e-05,0.49428391456604,-0.1440344154834747,0.0,0.0,0.9256766438484192,39.12448501586914,25.0,789.4855346679688,-7344.61865234375,39.83359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571228027344,306.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21756.724609375,21240.0,0.0,0.0,0.2149386256933212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4496499300003052,1.4496675729751587,-1.7681519238976762e-05,0.0,0.0002181353920605,0.0,0.0,343.0104675292969,0.0,0.0,0.0,0.7922053337097168,4.0,0.0,1.0
