time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541080,290.0741577148437,297.1499938964844,293.1499938964844,0.0076117250137031,-510.4875183105469,300.50054931640625,0.4953749477863312,0.050000000745058,0.0463944710791111,290.0415954589844,297.1499938964844,293.1499938964844,0.0077739157713949,-545.4926147460938,300.630859375,0.4953749477863312,0.050000000745058,0.0488556139171123,289.9948425292969,297.1499938964844,293.1499938964844,0.0073175863362848,-386.0929565429688,300.2404479980469,0.4953749477863312,0.050000000745058,0.0360845886170864,289.7514038085937,297.1499938964844,293.1499938964844,0.0082259913906455,-566.6679077148438,300.9757385253906,0.4953749477863312,0.050000000745058,0.0488556139171123,290.8592224121094,297.1499938964844,293.1499938964844,0.0052259694784879,-1893.27392578125,298.181640625,0.4953749477863312,0.050000000745058,0.2317499965429306,291.52178955078125,291.1499938964844,250.6965484619141,250.16867065429688,279.16326904296875,290.8523864746094,291.6666564941406,1.0,0.178634837269783,0.218179166316986,0.050000000745058,0.9931226372718812,1.0,-0.4943434000015259,5.950513150310144e-05,0.49428391456604,-0.1440344154834747,0.0,0.0,0.9256766438484192,39.12448501586914,25.0,789.4855346679688,-7344.61865234375,39.83359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571228027344,306.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21756.724609375,21240.0,0.0,0.0,0.2149386256933212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4496499300003052,1.4496675729751587,-1.7681519238976762e-05,0.0,0.0002181353920605,0.0,0.0,343.0104675292969,0.0,0.0,0.0,0.7922053337097168,4.0,0.0,1.0
541140,290.12139892578125,297.1499938964844,293.1499938964844,0.0085401283577084,-539.6651611328125,301.6206970214844,0.5026733875274658,0.050000000745058,0.046282272785902,290.08154296875,297.1499938964844,293.1499938964844,0.0087596122175455,-577.4812622070312,301.7734069824219,0.5026733875274658,0.050000000745058,0.0487374626100063,290.0381774902344,297.1499938964844,293.1499938964844,0.0082681234925985,-411.0386962890625,301.41278076171875,0.5026733875274658,0.050000000745058,0.0359973236918449,289.794677734375,297.1499938964844,293.1499938964844,0.009414093568921,-603.287353515625,302.1990966796875,0.5026733875274658,0.050000000745058,0.0487374626100063,290.8995056152344,297.1499938964844,293.1499938964844,0.0057091317139565,-1999.5047607421875,299.1516418457031,0.5026733875274658,0.050000000745058,0.2311895340681076,292.0821838378906,291.1499938964844,250.6727600097656,250.1475524902344,279.1440734863281,290.89324951171875,292.21405029296875,1.0,0.1732576489448547,0.2166326940059662,0.050000000745058,0.992122769355774,1.0,-0.4931477010250091,5.938813410466537e-05,0.4930883347988128,-0.1441871225833892,0.0,0.0,0.7634510397911072,36.11982345581055,25.0,717.1930541992188,-7484.9990234375,37.18391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4409484863281,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23957.6875,20160.0,0.0,0.0,0.2259477376937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573174238204956,1.257332444190979,-1.501769929745933e-05,0.0,0.0002293082216056,0.0,0.0,243.3612518310547,0.0,0.0,0.0,0.684828519821167,4.0,0.0,1.0
541200,290.12139892578125,297.1499938964844,293.1499938964844,0.0085401283577084,-539.6651611328125,301.6206970214844,0.5026733875274658,0.050000000745058,0.046282272785902,290.08154296875,297.1499938964844,293.1499938964844,0.0087596122175455,-577.4812622070312,301.7734069824219,0.5026733875274658,0.050000000745058,0.0487374626100063,290.0381774902344,297.1499938964844,293.1499938964844,0.0082681234925985,-411.0386962890625,301.41278076171875,0.5026733875274658,0.050000000745058,0.0359973236918449,289.794677734375,297.1499938964844,293.1499938964844,0.009414093568921,-603.287353515625,302.1990966796875,0.5026733875274658,0.050000000745058,0.0487374626100063,290.8995056152344,297.1499938964844,293.1499938964844,0.0057091317139565,-1999.5047607421875,299.1516418457031,0.5026733875274658,0.050000000745058,0.2311895340681076,292.0821838378906,291.1499938964844,250.6727600097656,250.1475524902344,279.1440734863281,290.89324951171875,292.21405029296875,1.0,0.1732576489448547,0.2166326940059662,0.050000000745058,0.992122769355774,1.0,-0.4931477010250091,5.938813410466537e-05,0.4930883347988128,-0.1441871225833892,0.0,0.0,0.7634510397911072,36.11982345581055,25.0,717.1930541992188,-7484.9990234375,37.18391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4409484863281,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23957.6875,20160.0,0.0,0.0,0.2259477376937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573174238204956,1.257332444190979,-1.501769929745933e-05,0.0,0.0002293082216056,0.0,0.0,243.3612518310547,0.0,0.0,0.0,0.684828519821167,4.0,0.0,1.0
541260,290.16357421875,297.1499938964844,293.1499938964844,0.0095501700416207,-567.2882690429688,302.6136169433594,0.5089009404182434,0.050000000745058,0.04619762301445,290.1184387207031,297.1499938964844,293.1499938964844,0.0098378676921129,-607.6248779296875,302.7850036621094,0.5089009404182434,0.050000000745058,0.0486483201384544,290.0769958496094,297.1499938964844,293.1499938964844,0.0093027586117386,-434.4776916503906,302.45135498046875,0.5089009404182434,0.050000000745058,0.0359314829111099,289.8333740234375,297.1499938964844,293.1499938964844,0.0107550052925944,-637.7702026367188,303.28564453125,0.5089009404182434,0.050000000745058,0.0486483201384544,290.9360656738281,297.1499938964844,293.1499938964844,0.0061916783452034,-2099.023193359375,300.003173828125,0.5089009404182434,0.050000000745058,0.2307666838169098,292.55914306640625,291.1499938964844,250.64979553222656,250.1272888183593,279.1236877441406,290.9303894042969,292.6541442871094,1.0,0.1689629107713699,0.2129920423030853,0.050000000745058,0.9911229610443116,1.0,-0.4922456443309784,5.9311183576937765e-05,0.4921863377094269,-0.1444086730480194,0.0,0.0,0.5422531366348267,33.851844787597656,25.0,532.1332397460938,-7274.33203125,35.192195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5533142089844,307.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,25271.9375,20160.0,0.0,0.0,0.2314824610948562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562975883483887,0.7563067674636841,-9.188616786559578e-06,0.0,0.0002349252754356,0.0,0.0,78.70657348632812,0.0,0.0,0.0,0.4836136102676391,4.0,0.0,1.0
541320,290.16357421875,297.1499938964844,293.1499938964844,0.0095501700416207,-567.2882690429688,302.6136169433594,0.5089009404182434,0.050000000745058,0.04619762301445,290.1184387207031,297.1499938964844,293.1499938964844,0.0098378676921129,-607.6248779296875,302.7850036621094,0.5089009404182434,0.050000000745058,0.0486483201384544,290.0769958496094,297.1499938964844,293.1499938964844,0.0093027586117386,-434.4776916503906,302.45135498046875,0.5089009404182434,0.050000000745058,0.0359314829111099,289.8333740234375,297.1499938964844,293.1499938964844,0.0107550052925944,-637.7702026367188,303.28564453125,0.5089009404182434,0.050000000745058,0.0486483201384544,290.9360656738281,297.1499938964844,293.1499938964844,0.0061916783452034,-2099.023193359375,300.003173828125,0.5089009404182434,0.050000000745058,0.2307666838169098,292.55914306640625,291.1499938964844,250.64979553222656,250.1272888183593,279.1236877441406,290.9303894042969,292.6541442871094,1.0,0.1689629107713699,0.2129920423030853,0.050000000745058,0.9911229610443116,1.0,-0.4922456443309784,5.9311183576937765e-05,0.4921863377094269,-0.1444086730480194,0.0,0.0,0.5422531366348267,33.851844787597656,25.0,532.1332397460938,-7274.33203125,35.192195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5533142089844,307.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,25271.9375,20160.0,0.0,0.0,0.2314824610948562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562975883483887,0.7563067674636841,-9.188616786559578e-06,0.0,0.0002349252754356,0.0,0.0,78.70657348632812,0.0,0.0,0.0,0.4836136102676391,4.0,0.0,1.0
541380,290.2010498046875,297.1499938964844,293.1499938964844,0.0108948117122054,-605.3507690429688,303.500732421875,0.5151796340942383,0.050000000745058,0.0461215190589427,290.1524963378906,297.1499938964844,293.1499938964844,0.0112799983471632,-648.7854614257812,303.6903076171875,0.5151796340942383,0.050000000745058,0.0485681816935539,290.1116638183594,297.1499938964844,293.1499938964844,0.0106683475896716,-465.7144165039063,303.3771057128906,0.5151796340942383,0.050000000745058,0.0358722917735576,289.868408203125,297.1499938964844,293.1499938964844,0.0136825181543827,-727.1454467773438,304.0345764160156,0.5357259511947632,0.0695679411292076,0.0535702966153621,290.968994140625,297.1499938964844,293.1499938964844,0.0067737577483057,-2235.836181640625,300.7084045410156,0.5151796340942383,0.050000000745058,0.2303865402936935,292.7796325683594,291.1499938964844,250.6276397705078,250.1078491210937,279.1068115234375,290.9638977050781,292.7663269042969,1.0,0.1655899584293365,0.2076204568147659,0.050000000745058,0.9901230931282043,1.0,-0.4974288642406463,6.007771662552841e-05,0.4973688125610351,-0.1462322026491165,0.0,0.0,0.3057200610637665,31.85503578186035,28.0,-7.293979644775391,-6287.9873046875,34.01976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85992431640625,306.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,23071.1953125,20160.0,0.0,0.0,0.2302732169628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090939521789551,0.309099793434143,-5.846309250046033e-06,0.0,0.0002336980396648,0.0,0.0,17.45269203186035,0.0,0.0,0.0,0.3362790942192077,4.0,0.0,1.0
541440,290.2010498046875,297.1499938964844,293.1499938964844,0.0108948117122054,-605.3507690429688,303.500732421875,0.5151796340942383,0.050000000745058,0.0461215190589427,290.1524963378906,297.1499938964844,293.1499938964844,0.0112799983471632,-648.7854614257812,303.6903076171875,0.5151796340942383,0.050000000745058,0.0485681816935539,290.1116638183594,297.1499938964844,293.1499938964844,0.0106683475896716,-465.7144165039063,303.3771057128906,0.5151796340942383,0.050000000745058,0.0358722917735576,289.868408203125,297.1499938964844,293.1499938964844,0.0136825181543827,-727.1454467773438,304.0345764160156,0.5357259511947632,0.0695679411292076,0.0535702966153621,290.968994140625,297.1499938964844,293.1499938964844,0.0067737577483057,-2235.836181640625,300.7084045410156,0.5151796340942383,0.050000000745058,0.2303865402936935,292.7796325683594,291.1499938964844,250.6276397705078,250.1078491210937,279.1068115234375,290.9638977050781,292.7663269042969,1.0,0.1655899584293365,0.2076204568147659,0.050000000745058,0.9901230931282043,1.0,-0.4974288642406463,6.007771662552841e-05,0.4973688125610351,-0.1462322026491165,0.0,0.0,0.3057200610637665,31.85503578186035,28.0,-7.293979644775391,-6287.9873046875,34.01976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85992431640625,306.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,23071.1953125,20160.0,0.0,0.0,0.2302732169628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090939521789551,0.309099793434143,-5.846309250046033e-06,0.0,0.0002336980396648,0.0,0.0,17.45269203186035,0.0,0.0,0.0,0.3362790942192077,4.0,0.0,1.0
541500,290.21844482421875,297.1499938964844,293.1499938964844,0.0118971206247806,-635.498046875,303.9221496582031,0.5224020481109619,0.050000000745058,0.0460436008870601,290.1686706542969,297.1499938964844,293.1499938964844,0.0122901182621717,-679.9985961914062,304.0662536621094,0.5230990648269653,0.0547408498823642,0.0486494824290275,290.1279296875,297.1499938964844,293.1499938964844,0.0116751752793788,-489.8461608886719,303.8148193359375,0.5224020481109619,0.050000000745058,0.0358116887509822,289.9043273925781,297.1499938964844,293.1499938964844,0.0323041938245296,-1147.907470703125,304.0212707519531,0.6410807967185974,0.1041144728660583,0.0834816545248031,290.98455810546875,297.1499938964844,293.1499938964844,0.0071665220893919,-2343.9765625,300.9893493652344,0.5224020481109619,0.050000000745058,0.2299973219633102,292.6810607910156,291.1499938964844,250.61685180664065,250.09841918945312,279.2083435058594,290.9798278808594,292.5743713378906,1.0,0.1651308536529541,0.2176991105079651,0.050000000745058,0.9896231889724731,1.0,-0.5327823758125305,6.503470649477094e-05,0.5327172875404358,-0.155095636844635,0.0,0.0,0.2124242931604385,30.038190841674805,28.0,-490.0903015136719,-5737.68701171875,35.899391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6012268066406,305.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,21754.248046875,19080.0,0.0,0.0,0.2267065495252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002857774496078,0.200291022658348,-5.245705324341543e-06,0.0,0.0002300783380633,0.0,0.0,9.815353393554688,0.0,0.0,0.0,0.2935271859169006,4.0,0.0,1.0
541560,290.2370910644531,297.1499938964844,293.1499938964844,0.0157489292323589,-755.5428466796875,304.07373046875,0.5687141418457031,0.0715950578451156,0.052836500108242,290.1933288574219,297.1499938964844,293.1499938964844,0.0236415620893239,-985.0406494140624,304.0602111816406,0.616918683052063,0.0876919478178024,0.0689986795186996,290.1440734863281,297.1499938964844,293.1499938964844,0.0136471176519989,-541.62548828125,304.0736389160156,0.549869179725647,0.064698152244091,0.0378781408071517,289.96435546875,297.1499938964844,293.1499938964844,0.0580845437943935,-1608.8184814453125,303.99786376953125,0.7282994389533997,0.1334598660469055,0.1132623180747032,291.0009460449219,297.1499938964844,293.1499938964844,0.0076897833496332,-2501.86328125,301.20782470703125,0.5366140007972717,0.050000000745058,0.2293485701084137,292.3346862792969,291.1499938964844,250.6062774658203,250.0891876220703,279.4170837402344,290.99639892578125,292.1184997558594,1.0,0.1658346801996231,0.2458995431661605,0.050000000745058,0.989123284816742,1.0,-0.6027671098709106,7.52801715862006e-05,0.6026918292045593,-0.1719812601804733,0.0,0.0,0.1664122641086578,27.11766624450684,48.0,-1089.0322265625,-5384.46044921875,40.356056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3885192871094,303.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19979.923828125,19080.0,0.0,0.0,0.2211552709341049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451627016067505,0.1451674401760101,-4.733638888865244e-06,0.0,0.000224444491323,0.0,0.0,6.3407392501831055,0.0,0.0,0.0,0.289044588804245,4.0,0.0,1.0
541620,290.3554077148437,297.1499938964844,293.1499938964844,0.0610937811434268,-1596.566650390625,304.0232849121094,0.7569995522499084,0.1216174662113189,0.099877543747425,290.3136291503906,297.1499938964844,293.1499938964844,0.0738682821393013,-1923.8419189453125,304.0072021484375,0.7925094962120056,0.1383589655160904,0.1204912662506103,290.2366638183594,297.1499938964844,293.1499938964844,0.059973556548357,-1226.8326416015625,304.0206604003906,0.754091203212738,0.1222931295633316,0.0767684355378151,290.1122741699219,297.1499938964844,293.1499938964844,0.107839822769165,-2597.36083984375,303.9660339355469,0.8746311664581299,0.184221014380455,0.1631714552640915,291.0450134277344,297.1499938964844,293.1499938964844,0.0092203691601753,-2966.163818359375,301.504638671875,0.5803447365760803,0.050000000745058,0.2279244810342788,290.8836669921875,291.1499938964844,250.585678100586,250.0712890625,280.3350830078125,291.0400085449219,290.6958923339844,1.0,0.1789723485708236,0.4095069468021393,0.050000000745058,0.9881235361099244,1.0,-0.8258699178695679,0.0001123355323215,0.8257575631141663,-0.2175061851739883,0.0,0.0,0.2939198911190033,21.564844131469727,51.0,-1593.0927734375,-6769.84814453125,62.50333786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,304.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18932.583984375,19080.0,0.0,0.0,0.2043165564537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761644631624221,0.1761690229177475,-4.556187377602328e-06,0.0,0.0002073553187074,0.0,0.0,7.474148273468018,0.0,0.0,0.0,0.2897602915763855,4.0,0.0,1.0
541680,290.3554077148437,297.1499938964844,293.1499938964844,0.0610937811434268,-1596.566650390625,304.0232849121094,0.7569995522499084,0.1216174662113189,0.099877543747425,290.3136291503906,297.1499938964844,293.1499938964844,0.0738682821393013,-1923.8419189453125,304.0072021484375,0.7925094962120056,0.1383589655160904,0.1204912662506103,290.2366638183594,297.1499938964844,293.1499938964844,0.059973556548357,-1226.8326416015625,304.0206604003906,0.754091203212738,0.1222931295633316,0.0767684355378151,290.1122741699219,297.1499938964844,293.1499938964844,0.107839822769165,-2597.36083984375,303.9660339355469,0.8746311664581299,0.184221014380455,0.1631714552640915,291.0450134277344,297.1499938964844,293.1499938964844,0.0092203691601753,-2966.163818359375,301.504638671875,0.5803447365760803,0.050000000745058,0.2279244810342788,290.8836669921875,291.1499938964844,250.585678100586,250.0712890625,280.3350830078125,291.0400085449219,290.6958923339844,1.0,0.1789723485708236,0.4095069468021393,0.050000000745058,0.9881235361099244,1.0,-0.8258699178695679,0.0001123355323215,0.8257575631141663,-0.2175061851739883,0.0,0.0,0.2939198911190033,21.564844131469727,51.0,-1593.0927734375,-6769.84814453125,62.50333786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,304.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18932.583984375,19080.0,0.0,0.0,0.2043165564537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761644631624221,0.1761690229177475,-4.556187377602328e-06,0.0,0.0002073553187074,0.0,0.0,7.474148273468018,0.0,0.0,0.0,0.2897602915763855,4.0,0.0,1.0
541740,290.5191955566406,297.1499938964844,293.1499938964844,0.0940530523657798,-2207.3115234375,304.0117492675781,0.8800902366638184,0.1592426002025604,0.1353209018707275,290.4716491699219,297.1499938964844,293.1499938964844,0.1083514094352722,-2606.522705078125,303.9983825683594,0.9165377020835876,0.1782183349132537,0.1599526703357696,290.38006591796875,297.1499938964844,293.1499938964844,0.0985843017697334,-1784.1314697265625,304.000732421875,0.8920024633407593,0.1670688986778259,0.1094696819782257,290.2669982910156,297.1499938964844,293.1499938964844,0.1397604793310165,-3199.3623046875,303.9776306152344,0.9856460094451904,0.2298077344894409,0.1965553313493728,291.1109313964844,297.1499938964844,293.1499938964844,0.010273216292262,-3183.78662109375,302.0149841308594,0.6139038801193237,0.050000000745058,0.2271406501531601,290.4986572265625,291.1499938964844,250.5658569335937,250.0541076660156,280.9751892089844,291.1054077148437,290.5357666015625,1.0,0.1946672350168228,0.62718266248703,0.050000000745058,0.9871237874031068,1.0,-0.9941768646240234,0.0001461187639506,0.994030773639679,-0.2481408566236496,0.0,0.0,0.4260909855365753,19.273305892944336,39.0,-320.6092224121094,-9613.33203125,88.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,307.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18373.681640625,18000.0,0.0,0.0,0.194343701004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240959346294403,0.3241007924079895,-4.836289008380845e-06,0.0,0.0001972341415239,0.0,0.0,15.444378852844238,0.0,0.0,0.0,0.3044016659259796,4.0,0.0,1.0
541800,290.5191955566406,297.1499938964844,293.1499938964844,0.0940530523657798,-2207.3115234375,304.0117492675781,0.8800902366638184,0.1592426002025604,0.1353209018707275,290.4716491699219,297.1499938964844,293.1499938964844,0.1083514094352722,-2606.522705078125,303.9983825683594,0.9165377020835876,0.1782183349132537,0.1599526703357696,290.38006591796875,297.1499938964844,293.1499938964844,0.0985843017697334,-1784.1314697265625,304.000732421875,0.8920024633407593,0.1670688986778259,0.1094696819782257,290.2669982910156,297.1499938964844,293.1499938964844,0.1397604793310165,-3199.3623046875,303.9776306152344,0.9856460094451904,0.2298077344894409,0.1965553313493728,291.1109313964844,297.1499938964844,293.1499938964844,0.010273216292262,-3183.78662109375,302.0149841308594,0.6139038801193237,0.050000000745058,0.2271406501531601,290.4986572265625,291.1499938964844,250.5658569335937,250.0541076660156,280.9751892089844,291.1054077148437,290.5357666015625,1.0,0.1946672350168228,0.62718266248703,0.050000000745058,0.9871237874031068,1.0,-0.9941768646240234,0.0001461187639506,0.994030773639679,-0.2481408566236496,0.0,0.0,0.4260909855365753,19.273305892944336,39.0,-320.6092224121094,-9613.33203125,88.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,307.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18373.681640625,18000.0,0.0,0.0,0.194343701004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240959346294403,0.3241007924079895,-4.836289008380845e-06,0.0,0.0001972341415239,0.0,0.0,15.444378852844238,0.0,0.0,0.0,0.3044016659259796,4.0,0.0,1.0
541860,290.68426513671875,297.1499938964844,293.1499938964844,0.1194239556789398,-2670.77978515625,304.0155029296875,0.9670335650444032,0.1924280226230621,0.1659058779478073,290.6354675292969,297.1499938964844,293.1499938964844,0.1336592584848404,-3076.69482421875,304.0072937011719,0.992851972579956,0.2128701955080032,0.1910093277692794,290.5293884277344,297.1499938964844,293.1499938964844,0.1294774562120437,-2218.573974609375,303.9989929199219,0.987004578113556,0.2069710940122604,0.1379885077476501,290.3445739746094,297.1499938964844,293.1499938964844,0.1206029802560806,-2826.30078125,304.0657043457031,0.9674109816551208,0.2869353890419006,0.1749121844768524,291.1880187988281,297.1499938964844,293.1499938964844,0.0110026374459266,-3277.765869140625,302.563232421875,0.6248670816421509,0.050000000745058,0.2269099801778793,290.6907043457031,291.1499938964844,250.5467834472656,250.03765869140625,281.2323913574219,291.1826477050781,290.7015380859375,1.0,0.2043080031871795,0.8486733436584473,0.050000000745058,0.9861249327659608,1.0,-1.0764909982681274,0.0001648912730161,1.0763261318206787,-0.2634068131446838,0.0,0.0,0.4714894592761993,19.07685852050781,59.0,57.25070571899414,-10430.72265625,106.13957214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,307.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17567.43359375,18000.0,0.0,0.0,0.1951989382505417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839432299137115,0.3839481174945831,-4.891644948656904e-06,0.0,0.0001981021050596,0.0,0.0,19.079978942871094,0.0,0.0,0.0,0.3310417234897613,4.0,0.0,1.0
541920,290.68426513671875,297.1499938964844,293.1499938964844,0.1194239556789398,-2670.77978515625,304.0155029296875,0.9670335650444032,0.1924280226230621,0.1659058779478073,290.6354675292969,297.1499938964844,293.1499938964844,0.1336592584848404,-3076.69482421875,304.0072937011719,0.992851972579956,0.2128701955080032,0.1910093277692794,290.5293884277344,297.1499938964844,293.1499938964844,0.1294774562120437,-2218.573974609375,303.9989929199219,0.987004578113556,0.2069710940122604,0.1379885077476501,290.3445739746094,297.1499938964844,293.1499938964844,0.1206029802560806,-2826.30078125,304.0657043457031,0.9674109816551208,0.2869353890419006,0.1749121844768524,291.1880187988281,297.1499938964844,293.1499938964844,0.0110026374459266,-3277.765869140625,302.563232421875,0.6248670816421509,0.050000000745058,0.2269099801778793,290.6907043457031,291.1499938964844,250.5467834472656,250.03765869140625,281.2323913574219,291.1826477050781,290.7015380859375,1.0,0.2043080031871795,0.8486733436584473,0.050000000745058,0.9861249327659608,1.0,-1.0764909982681274,0.0001648912730161,1.0763261318206787,-0.2634068131446838,0.0,0.0,0.4714894592761993,19.07685852050781,59.0,57.25070571899414,-10430.72265625,106.13957214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,307.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17567.43359375,18000.0,0.0,0.0,0.1951989382505417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839432299137115,0.3839481174945831,-4.891644948656904e-06,0.0,0.0001981021050596,0.0,0.0,19.079978942871094,0.0,0.0,0.0,0.3310417234897613,4.0,0.0,1.0
541980,290.8427124023437,297.1499938964844,293.1499938964844,0.1436899751424789,-3094.698974609375,304.0199279785156,0.9867988228797911,0.2227631509304046,0.1937837153673172,290.7592163085937,297.1499938964844,293.1499938964844,0.1420237571001052,-3223.3193359375,304.03729248046875,0.9831798672676086,0.2514625191688537,0.2014263123273849,290.6520080566406,297.1499938964844,293.1499938964844,0.1415484398603439,-2377.19384765625,304.0292663574219,0.9831798672676086,0.2483747452497482,0.1487727910280227,290.41265869140625,297.1499938964844,293.1499938964844,0.1422754228115081,-3225.84912109375,304.05792236328125,0.9831798672676086,0.3443041741847992,0.2014263123273849,291.2639465332031,297.1499938964844,293.1499938964844,0.0118668489158153,-3388.765869140625,303.0633239746094,0.6068907380104065,0.050000000745058,0.2272847890853881,290.80242919921875,291.1499938964844,250.52842712402344,250.02186584472656,281.44976806640625,291.2592163085937,290.8108215332031,1.0,0.2222474068403244,1.0,0.050000000745058,0.9851261377334596,1.0,-1.1675931215286257,0.0001875609304988,1.167405605316162,-0.2809939086437225,0.0,0.0,0.5103698372840881,22.30348777770996,79.0,131.1961212158203,-11148.5439453125,135.15188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,307.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.5234375,18000.0,0.0,0.0,0.2014635503292083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471333622932434,0.4471385776996612,-5.190722276893212e-06,0.0,0.0002044598950305,0.0,0.0,24.285381317138672,0.0,0.0,0.0,0.3506172001361847,4.0,0.0,1.0
542040,290.8427124023437,297.1499938964844,293.1499938964844,0.1436899751424789,-3094.698974609375,304.0199279785156,0.9867988228797911,0.2227631509304046,0.1937837153673172,290.7592163085937,297.1499938964844,293.1499938964844,0.1420237571001052,-3223.3193359375,304.03729248046875,0.9831798672676086,0.2514625191688537,0.2014263123273849,290.6520080566406,297.1499938964844,293.1499938964844,0.1415484398603439,-2377.19384765625,304.0292663574219,0.9831798672676086,0.2483747452497482,0.1487727910280227,290.41265869140625,297.1499938964844,293.1499938964844,0.1422754228115081,-3225.84912109375,304.05792236328125,0.9831798672676086,0.3443041741847992,0.2014263123273849,291.2639465332031,297.1499938964844,293.1499938964844,0.0118668489158153,-3388.765869140625,303.0633239746094,0.6068907380104065,0.050000000745058,0.2272847890853881,290.80242919921875,291.1499938964844,250.52842712402344,250.02186584472656,281.44976806640625,291.2592163085937,290.8108215332031,1.0,0.2222474068403244,1.0,0.050000000745058,0.9851261377334596,1.0,-1.1675931215286257,0.0001875609304988,1.167405605316162,-0.2809939086437225,0.0,0.0,0.5103698372840881,22.30348777770996,79.0,131.1961212158203,-11148.5439453125,135.15188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,307.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.5234375,18000.0,0.0,0.0,0.2014635503292083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471333622932434,0.4471385776996612,-5.190722276893212e-06,0.0,0.0002044598950305,0.0,0.0,24.285381317138672,0.0,0.0,0.0,0.3506172001361847,4.0,0.0,1.0
542100,290.9187927246094,297.1499938964844,293.1499938964844,0.1557900160551071,-3300.727294921875,304.02154541015625,0.9914393424987792,0.2370466887950897,0.2068890333175659,290.8216857910156,297.1499938964844,293.1499938964844,0.1546075642108917,-3452.045166015625,304.0347900390625,0.9893825650215148,0.2694801986217499,0.2161651104688644,290.70611572265625,297.1499938964844,293.1499938964844,0.1544236093759536,-2548.32861328125,304.0277404785156,0.9893825650215148,0.2693988680839538,0.1596588194370269,290.4590148925781,297.1499938964844,293.1499938964844,0.1550420671701431,-3456.322021484375,304.0513916015625,0.9893825650215148,0.3698818683624267,0.2161651104688644,291.3009338378906,297.1499938964844,293.1499938964844,0.0123604442924261,-3452.320556640625,303.2998962402344,0.5964738726615906,0.050000000745058,0.2275161147117614,290.8210754394531,291.1499938964844,250.51953125,250.0142364501953,281.5771484375,291.2965087890625,290.8211669921875,1.0,0.2340760380029678,1.0,0.050000000745058,0.9846267104148864,1.0,-1.2317460775375366,0.0002047215239144,1.231541395187378,-0.2933701872825622,0.0,0.0,0.5302041172981262,24.46445655822754,79.0,79.51316833496094,-11508.3837890625,157.95916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186279296875,306.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17525.78515625,18000.0,0.0,0.0,0.20646333694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767997562885284,0.4768051207065582,-5.348355898604496e-06,0.0,0.0002095340314554,0.0,0.0,27.052709579467773,0.0,0.0,0.0,0.3604217171669006,4.0,0.0,1.0
542160,290.99285888671875,297.1499938964844,293.1499938964844,0.1680256724357605,-3506.03271484375,304.0226745605469,0.9921398162841796,0.2507664263248443,0.2194992303848266,290.8877868652344,297.1499938964844,293.1499938964844,0.1702897697687149,-3730.758544921875,304.02716064453125,0.9947138428688048,0.2860015630722046,0.2335013449192047,290.7649230957031,297.1499938964844,293.1499938964844,0.1701218336820602,-2754.3330078125,304.0213623046875,0.9947138428688048,0.2888115644454956,0.1724632978439331,290.5119934082031,297.1499938964844,293.1499938964844,0.1706862896680832,-3734.564208984375,304.04083251953125,0.9947138428688048,0.3935734927654266,0.2335013449192047,291.3379821777344,297.1499938964844,293.1499938964844,0.0129083646461367,-3522.678955078125,303.5272216796875,0.5839318633079529,0.050000000745058,0.2278182506561279,290.8085327148437,291.1499938964844,250.51080322265625,250.0067443847656,281.7012023925781,291.3337707519531,290.80499267578125,1.0,0.247614175081253,1.0,0.050000000745058,0.9841272234916688,1.0,-1.3042248487472534,0.0002253599232062,1.303999423980713,-0.3075301647186279,0.0,0.0,0.554109513759613,27.18558692932129,99.0,22.167320251464844,-11927.18359375,186.97120666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2291564941406,306.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17427.373046875,18000.0,0.0,0.0,0.2127057760953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130118727684021,0.5130174160003662,-5.540651727642398e-06,0.0,0.0002158693241653,0.0,0.0,30.669509887695312,0.0,0.0,0.0,0.3725843131542206,4.0,0.0,1.0
542220,291.1356506347656,297.1499938964844,293.1499938964844,0.1922753155231475,-3903.929931640625,304.0246887207031,0.9823671579360962,0.2764622271060943,0.2432214766740799,291.0343322753906,297.1499938964844,293.1499938964844,0.2086088210344314,-4392.08642578125,304.0040588378906,0.9990000128746032,0.3136491775512695,0.2740769386291504,290.8983154296875,297.1499938964844,293.1499938964844,0.208467423915863,-3243.029296875,304.0001220703125,0.9990000128746032,0.3222445547580719,0.2024323046207428,290.6363525390625,297.1499938964844,293.1499938964844,0.2089425027370453,-4395.12060546875,304.0133361816406,0.9990000128746032,0.4352470934391022,0.2740769386291504,291.41436767578125,297.1499938964844,293.1499938964844,0.0141277490183711,-3670.627685546875,303.9555358886719,0.5527530312538147,0.050000000745058,0.2287233918905258,290.7474365234375,291.1499938964844,250.493881225586,249.99224853515625,281.92401123046875,291.41046142578125,290.7416381835937,1.0,0.2790806889533996,1.0,0.050000000745058,0.9831283688545228,1.0,-1.4671623706817627,0.0002767549885902,1.4668855667114258,-0.339981347322464,0.0,0.0,0.6114869713783264,34.76158142089844,119.0,-58.60117721557617,-12906.61328125,267.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1630249023437,306.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17114.318359375,18000.0,0.0,0.0,0.2291477173566818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090106964111328,0.6090168356895447,-6.122646027506562e-06,0.0,0.0002325558016309,0.0,0.0,42.00446701049805,0.0,0.0,0.0,0.4069214165210724,4.0,0.0,1.0
542280,291.1356506347656,297.1499938964844,293.1499938964844,0.1922753155231475,-3903.929931640625,304.0246887207031,0.9823671579360962,0.2764622271060943,0.2432214766740799,291.0343322753906,297.1499938964844,293.1499938964844,0.2086088210344314,-4392.08642578125,304.0040588378906,0.9990000128746032,0.3136491775512695,0.2740769386291504,290.8983154296875,297.1499938964844,293.1499938964844,0.208467423915863,-3243.029296875,304.0001220703125,0.9990000128746032,0.3222445547580719,0.2024323046207428,290.6363525390625,297.1499938964844,293.1499938964844,0.2089425027370453,-4395.12060546875,304.0133361816406,0.9990000128746032,0.4352470934391022,0.2740769386291504,291.41436767578125,297.1499938964844,293.1499938964844,0.0141277490183711,-3670.627685546875,303.9555358886719,0.5527530312538147,0.050000000745058,0.2287233918905258,290.7474365234375,291.1499938964844,250.493881225586,249.99224853515625,281.92401123046875,291.41046142578125,290.7416381835937,1.0,0.2790806889533996,1.0,0.050000000745058,0.9831283688545228,1.0,-1.4671623706817627,0.0002767549885902,1.4668855667114258,-0.339981347322464,0.0,0.0,0.6114869713783264,34.76158142089844,119.0,-58.60117721557617,-12906.61328125,267.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1630249023437,306.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17114.318359375,18000.0,0.0,0.0,0.2291477173566818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090106964111328,0.6090168356895447,-6.122646027506562e-06,0.0,0.0002325558016309,0.0,0.0,42.00446701049805,0.0,0.0,0.0,0.4069214165210724,4.0,0.0,1.0
542340,291.2724304199219,297.1499938964844,293.1499938964844,0.2159337848424911,-4281.7080078125,304.02703857421875,0.9694947600364684,0.2997590005397796,0.2648476362228393,291.1960754394531,297.1499938964844,293.1499938964844,0.2465071529150009,-5018.90234375,303.990966796875,0.9990000128746032,0.334469586610794,0.3112801909446716,291.04638671875,297.1499938964844,293.1499938964844,0.2466617375612259,-3709.555419921875,303.9877624511719,0.9990000128746032,0.3492757081985473,0.2301283776760101,290.77703857421875,297.1499938964844,293.1499938964844,0.2470485121011734,-5025.79150390625,303.99676513671875,0.9990000128746032,0.4704157412052154,0.3115752041339874,291.4984130859375,297.1499938964844,293.1499938964844,0.0192484073340892,-4314.74267578125,304.1343994140625,0.5570570826530457,0.0638854950666427,0.264835387468338,290.6557922363281,291.1499938964844,250.47764587402344,249.9783477783203,282.10467529296875,291.494140625,290.6471862792969,1.0,0.3154649138450622,1.0,0.050000000745058,0.982129454612732,1.0,-1.659368872642517,0.0003465430345386,1.659022331237793,-0.3796934187412262,0.0,0.0,0.6830271482467651,44.27598190307617,139.0,-119.19343566894533,-14054.8798828125,385.8758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0089111328125,305.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,16684.697265625,18000.0,0.0,0.0,0.2509217262268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392315864562988,0.7392386794090271,-7.0916303229751065e-06,0.0,0.0002546536561567,0.0,0.0,62.19376373291016,0.0,0.0,0.0,0.4583059251308441,4.0,0.0,1.0
542400,291.2724304199219,297.1499938964844,293.1499938964844,0.2159337848424911,-4281.7080078125,304.02703857421875,0.9694947600364684,0.2997590005397796,0.2648476362228393,291.1960754394531,297.1499938964844,293.1499938964844,0.2465071529150009,-5018.90234375,303.990966796875,0.9990000128746032,0.334469586610794,0.3112801909446716,291.04638671875,297.1499938964844,293.1499938964844,0.2466617375612259,-3709.555419921875,303.9877624511719,0.9990000128746032,0.3492757081985473,0.2301283776760101,290.77703857421875,297.1499938964844,293.1499938964844,0.2470485121011734,-5025.79150390625,303.99676513671875,0.9990000128746032,0.4704157412052154,0.3115752041339874,291.4984130859375,297.1499938964844,293.1499938964844,0.0192484073340892,-4314.74267578125,304.1343994140625,0.5570570826530457,0.0638854950666427,0.264835387468338,290.6557922363281,291.1499938964844,250.47764587402344,249.9783477783203,282.10467529296875,291.494140625,290.6471862792969,1.0,0.3154649138450622,1.0,0.050000000745058,0.982129454612732,1.0,-1.659368872642517,0.0003465430345386,1.659022331237793,-0.3796934187412262,0.0,0.0,0.6830271482467651,44.27598190307617,139.0,-119.19343566894533,-14054.8798828125,385.8758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0089111328125,305.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,16684.697265625,18000.0,0.0,0.0,0.2509217262268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392315864562988,0.7392386794090271,-7.0916303229751065e-06,0.0,0.0002546536561567,0.0,0.0,62.19376373291016,0.0,0.0,0.0,0.4583059251308441,4.0,0.0,1.0
542460,291.40631103515625,297.1499938964844,293.1499938964844,0.2390642911195755,-4642.70654296875,304.029541015625,0.9589753746986388,0.3201846778392792,0.2840178608894348,291.3392944335937,297.1499938964844,293.1499938964844,0.2710559070110321,-5408.09130859375,304.0030212402344,0.9900453090667723,0.3548958897590637,0.3314846754074096,291.18768310546875,297.1499938964844,293.1499938964844,0.2839203476905823,-4150.04248046875,303.9786071777344,0.9990000128746032,0.373954564332962,0.2548526227474212,290.9122619628906,297.1499938964844,293.1499938964844,0.2842283844947815,-5621.3798828125,303.9847717285156,0.9990000128746032,0.5031455755233765,0.3450498282909393,291.6156921386719,297.1499938964844,293.1499938964844,0.0360371358692646,-5868.00634765625,304.11187744140625,0.601945161819458,0.0820174291729927,0.3566591441631317,290.5102233886719,291.1499938964844,250.46209716796875,249.96502685546875,282.2788391113281,291.6107177734375,290.5015869140625,1.0,0.356564462184906,1.0,0.050000000745058,0.9811317324638368,1.0,-1.8867673873901367,0.0004417888994794,1.886325716972351,-0.4277407824993133,0.0,0.0,0.7779228687286377,55.170223236083984,159.0,-176.4508514404297,-15352.3828125,560.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.783203125,304.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,16096.7197265625,18000.0,0.0,0.0,0.2781805396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138454794883728,0.91385418176651,-8.711484952073079e-06,0.0,0.0002823178656399,0.0,0.0,99.88529205322266,0.0,0.0,0.0,0.533577024936676,4.0,0.0,1.0
542520,291.40631103515625,297.1499938964844,293.1499938964844,0.2390642911195755,-4642.70654296875,304.029541015625,0.9589753746986388,0.3201846778392792,0.2840178608894348,291.3392944335937,297.1499938964844,293.1499938964844,0.2710559070110321,-5408.09130859375,304.0030212402344,0.9900453090667723,0.3548958897590637,0.3314846754074096,291.18768310546875,297.1499938964844,293.1499938964844,0.2839203476905823,-4150.04248046875,303.9786071777344,0.9990000128746032,0.373954564332962,0.2548526227474212,290.9122619628906,297.1499938964844,293.1499938964844,0.2842283844947815,-5621.3798828125,303.9847717285156,0.9990000128746032,0.5031455755233765,0.3450498282909393,291.6156921386719,297.1499938964844,293.1499938964844,0.0360371358692646,-5868.00634765625,304.11187744140625,0.601945161819458,0.0820174291729927,0.3566591441631317,290.5102233886719,291.1499938964844,250.46209716796875,249.96502685546875,282.2788391113281,291.6107177734375,290.5015869140625,1.0,0.356564462184906,1.0,0.050000000745058,0.9811317324638368,1.0,-1.8867673873901367,0.0004417888994794,1.886325716972351,-0.4277407824993133,0.0,0.0,0.7779228687286377,55.170223236083984,159.0,-176.4508514404297,-15352.3828125,560.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.783203125,304.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,16096.7197265625,18000.0,0.0,0.0,0.2781805396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138454794883728,0.91385418176651,-8.711484952073079e-06,0.0,0.0002823178656399,0.0,0.0,99.88529205322266,0.0,0.0,0.0,0.533577024936676,4.0,0.0,1.0
542580,291.5370483398437,297.1499938964844,293.1499938964844,0.2606686949729919,-4972.05859375,304.03369140625,0.9233769178390504,0.3378515839576721,0.3008292615413666,291.4664001464844,297.1499938964844,293.1499938964844,0.2957667708396911,-5792.4912109375,304.0107421875,0.9598049521446228,0.3749821484088897,0.3510578870773315,291.333251953125,297.1499938964844,293.1499938964844,0.3137090802192688,-4488.0029296875,303.9869689941406,0.9756368398666382,0.3941194117069244,0.2724582850933075,291.0770874023437,297.1499938964844,293.1499938964844,0.3486428558826446,-6627.0361328125,303.9317321777344,0.9990000128746032,0.5265251994132996,0.4040127992630005,291.7519836425781,297.1499938964844,293.1499938964844,0.0487202033400535,-6917.5205078125,304.1037902832031,0.601311206817627,0.0932878106832504,0.4164132177829742,290.36474609375,291.1499938964844,250.4471893310547,249.95225524902344,282.4264221191406,291.7471008300781,290.356689453125,1.0,0.3991360068321228,1.0,0.050000000745058,0.9801340103149414,1.0,-2.094205617904663,0.0005400004447437,2.093665599822998,-0.4724571406841278,0.0,0.0,0.8923253417015076,72.22379302978516,179.0,-193.7818298339844,-16433.982421875,782.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59283447265625,304.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15826.888671875,18000.0,0.0,0.0,0.3099743127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110492944717407,1.111060380935669,-1.1075310794694817e-05,0.0,0.0003145845257677,0.0,0.0,161.36370849609375,0.0,0.0,0.0,0.6240501403808594,4.0,0.0,1.0
542640,291.5370483398437,297.1499938964844,293.1499938964844,0.2606686949729919,-4972.05859375,304.03369140625,0.9233769178390504,0.3378515839576721,0.3008292615413666,291.4664001464844,297.1499938964844,293.1499938964844,0.2957667708396911,-5792.4912109375,304.0107421875,0.9598049521446228,0.3749821484088897,0.3510578870773315,291.333251953125,297.1499938964844,293.1499938964844,0.3137090802192688,-4488.0029296875,303.9869689941406,0.9756368398666382,0.3941194117069244,0.2724582850933075,291.0770874023437,297.1499938964844,293.1499938964844,0.3486428558826446,-6627.0361328125,303.9317321777344,0.9990000128746032,0.5265251994132996,0.4040127992630005,291.7519836425781,297.1499938964844,293.1499938964844,0.0487202033400535,-6917.5205078125,304.1037902832031,0.601311206817627,0.0932878106832504,0.4164132177829742,290.36474609375,291.1499938964844,250.4471893310547,249.95225524902344,282.4264221191406,291.7471008300781,290.356689453125,1.0,0.3991360068321228,1.0,0.050000000745058,0.9801340103149414,1.0,-2.094205617904663,0.0005400004447437,2.093665599822998,-0.4724571406841278,0.0,0.0,0.8923253417015076,72.22379302978516,179.0,-193.7818298339844,-16433.982421875,782.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59283447265625,304.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15826.888671875,18000.0,0.0,0.0,0.3099743127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110492944717407,1.111060380935669,-1.1075310794694817e-05,0.0,0.0003145845257677,0.0,0.0,161.36370849609375,0.0,0.0,0.0,0.6240501403808594,4.0,0.0,1.0
542700,291.6004943847656,297.1499938964844,293.1499938964844,0.2710801661014557,-5128.43701171875,304.0359191894531,0.904000997543335,0.345828115940094,0.3084892034530639,291.5267028808594,297.1499938964844,293.1499938964844,0.3081684112548828,-5982.7919921875,304.01348876953125,0.9405065178871156,0.3844663798809051,0.3604685366153717,291.3991394042969,297.1499938964844,293.1499938964844,0.3269568383693695,-4635.609375,303.99249267578125,0.9578173756599426,0.4041923582553863,0.279725432395935,291.1750183105469,297.1499938964844,293.1499938964844,0.3875556886196136,-7216.3095703125,303.9006652832031,0.9990000128746032,0.5335637331008911,0.4384307563304901,291.8228759765625,297.1499938964844,293.1499938964844,0.0533208809792995,-7305.76171875,304.1038513183594,0.5939618349075317,0.0970770642161369,0.4373006820678711,290.2875061035156,291.1499938964844,250.4399871826172,249.94607543945312,282.4921875,291.8182067871094,290.2792053222656,1.0,0.4201795160770416,1.0,0.050000000745058,0.9796351790428162,1.0,-2.189829111099243,0.0005886944127269,2.1892404556274414,-0.493364930152893,0.0,0.0,0.9575232863426208,82.60726165771484,179.0,-204.0581970214844,-16864.642578125,907.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06744384765625,303.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,15905.7138671875,19080.0,0.0,0.0,0.3268786668777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203426957130432,1.2034393548965454,-1.239147240994498e-05,0.0,0.0003317403024993,0.0,0.0,198.48472595214844,0.0,0.0,0.0,0.6826450824737549,4.0,0.0,1.0
542760,291.6622009277344,297.1499938964844,293.1499938964844,0.2808119356632232,-5272.72998046875,304.0389709472656,0.8872299194335938,0.3533335924148559,0.3157248795032501,291.5851745605469,297.1499938964844,293.1499938964844,0.3199644088745117,-6161.486328125,304.0168762207031,0.9214292168617249,0.3935497403144836,0.3695338368415832,291.4625244140625,297.1499938964844,293.1499938964844,0.3397485315799713,-4776.2783203125,303.9978942871094,0.9393792748451232,0.4139207303524017,0.2868498861789703,291.2796936035156,297.1499938964844,293.1499938964844,0.4281844198703766,-7817.36376953125,303.8721923828125,0.9990000128746032,0.538030207157135,0.4738515019416809,291.8930969238281,297.1499938964844,293.1499938964844,0.0570164732635021,-7621.998046875,304.10552978515625,0.5848991274833679,0.1001021489500999,0.4542022049427032,290.2271423339844,291.1499938964844,250.4329376220703,249.94000244140625,282.5536193847656,291.888671875,290.2206115722656,1.0,0.4408028721809387,1.0,0.050000000745058,0.979137122631073,1.0,-2.28081488609314,0.0006370160845108,2.2801778316497803,-0.5133798122406006,0.0,0.0,1.0,93.87511444091795,199.0,-185.174560546875,-17325.853515625,1042.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59765625,303.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,16924.822265625,19080.0,0.0,0.0,0.3442223668098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106175661087036,1.3106318712234497,-1.4258369446906729e-05,0.0,0.0003493419499136,0.0,0.0,251.1735992431641,0.0,0.0,0.0,0.7208374738693237,4.0,0.0,1.0
