time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542820,291.7789306640625,297.1499938964844,293.1499938964844,0.3012410402297973,-5573.62841796875,304.0419006347656,0.8503168225288391,0.3673476874828338,0.3294132947921753,291.6955261230469,297.1499938964844,293.1499938964844,0.3449261486530304,-6536.763671875,304.01959228515625,0.8818031549453735,0.4108016192913055,0.3869536519050598,291.58203125,297.1499938964844,293.1499938964844,0.3668286204338074,-5071.9560546875,304.0033569335937,0.8971775770187378,0.4324289858341217,0.3005902171134949,291.48297119140625,297.1499938964844,293.1499938964844,0.4833720326423645,-8593.5283203125,303.8782958984375,0.9764766097068788,0.544100821018219,0.5141027569770813,292.025390625,297.1499938964844,293.1499938964844,0.0635743513703346,-8199.4345703125,304.1094055175781,0.5594725608825684,0.1051003858447074,0.4822688996791839,290.0493469238281,291.1499938964844,250.4193115234375,249.92825317382807,282.6796875,292.02166748046875,290.041748046875,1.0,0.4787973761558532,1.0,0.050000000745058,0.9781410694122314,1.0,-2.416390895843506,0.0007125581614673,2.4156785011291504,-0.5426562428474426,0.0,0.0,1.0,122.30001068115234,219.0,-225.8502960205078,-17607.90625,1309.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9618530273437,302.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18415.208984375,19080.0,0.0,0.0,0.3782267570495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380211353302002,1.3802270889282229,-1.5732583051430993e-05,0.0,0.0003838520788121,0.0,0.0,292.3443298339844,0.0,0.0,0.0,0.7545662522315979,4.0,0.0,1.0
542880,291.7789306640625,297.1499938964844,293.1499938964844,0.3012410402297973,-5573.62841796875,304.0419006347656,0.8503168225288391,0.3673476874828338,0.3294132947921753,291.6955261230469,297.1499938964844,293.1499938964844,0.3449261486530304,-6536.763671875,304.01959228515625,0.8818031549453735,0.4108016192913055,0.3869536519050598,291.58203125,297.1499938964844,293.1499938964844,0.3668286204338074,-5071.9560546875,304.0033569335937,0.8971775770187378,0.4324289858341217,0.3005902171134949,291.48297119140625,297.1499938964844,293.1499938964844,0.4833720326423645,-8593.5283203125,303.8782958984375,0.9764766097068788,0.544100821018219,0.5141027569770813,292.025390625,297.1499938964844,293.1499938964844,0.0635743513703346,-8199.4345703125,304.1094055175781,0.5594725608825684,0.1051003858447074,0.4822688996791839,290.0493469238281,291.1499938964844,250.4193115234375,249.92825317382807,282.6796875,292.02166748046875,290.041748046875,1.0,0.4787973761558532,1.0,0.050000000745058,0.9781410694122314,1.0,-2.416390895843506,0.0007125581614673,2.4156785011291504,-0.5426562428474426,0.0,0.0,1.0,122.30001068115234,219.0,-225.8502960205078,-17607.90625,1309.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9618530273437,302.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18415.208984375,19080.0,0.0,0.0,0.3782267570495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380211353302002,1.3802270889282229,-1.5732583051430993e-05,0.0,0.0003838520788121,0.0,0.0,292.3443298339844,0.0,0.0,0.0,0.7545662522315979,4.0,0.0,1.0
542940,291.8868713378906,297.1499938964844,293.1499938964844,0.3199385404586792,-5843.130859375,304.0468444824219,0.8245091438293457,0.3801881968975067,0.3421302437782287,291.79766845703125,297.1499938964844,293.1499938964844,0.3682052493095398,-6878.96435546875,304.0243530273437,0.8544851541519165,0.4269348084926605,0.4034237861633301,291.6920166015625,297.1499938964844,293.1499938964844,0.3921531438827514,-5342.3310546875,304.0101013183594,0.8690696358680725,0.4498371481895447,0.3136225342750549,291.61651611328125,297.1499938964844,293.1499938964844,0.5099181532859802,-8927.517578125,303.9239807128906,0.9394580721855164,0.5591685771942139,0.5273005962371826,292.14117431640625,297.1499938964844,293.1499938964844,0.0695843547582626,-8739.9755859375,304.1129150390625,0.5409246683120728,0.1100887730717659,0.5093634128570557,289.9217834472656,291.1499938964844,250.40631103515625,249.9169769287109,282.763427734375,292.1380615234375,289.9176025390625,1.0,0.5114259719848633,1.0,0.050000000745058,0.97714501619339,1.0,-2.5159428119659424,0.0007708808407187,2.515171766281128,-0.5648679137229919,0.0,0.0,1.0,151.82264709472656,237.0,-179.2674102783203,-17897.77734375,1560.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8147277832031,302.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18895.109375,20160.0,0.0,0.0,0.4088866412639618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980989456176758,1.3981150388717651,-1.6142899767146446e-05,0.0,0.0004149679734837,0.0,0.0,303.85723876953125,0.0,0.0,0.0,0.7785386443138123,4.0,0.0,1.0
543000,291.8868713378906,297.1499938964844,293.1499938964844,0.3199385404586792,-5843.130859375,304.0468444824219,0.8245091438293457,0.3801881968975067,0.3421302437782287,291.79766845703125,297.1499938964844,293.1499938964844,0.3682052493095398,-6878.96435546875,304.0243530273437,0.8544851541519165,0.4269348084926605,0.4034237861633301,291.6920166015625,297.1499938964844,293.1499938964844,0.3921531438827514,-5342.3310546875,304.0101013183594,0.8690696358680725,0.4498371481895447,0.3136225342750549,291.61651611328125,297.1499938964844,293.1499938964844,0.5099181532859802,-8927.517578125,303.9239807128906,0.9394580721855164,0.5591685771942139,0.5273005962371826,292.14117431640625,297.1499938964844,293.1499938964844,0.0695843547582626,-8739.9755859375,304.1129150390625,0.5409246683120728,0.1100887730717659,0.5093634128570557,289.9217834472656,291.1499938964844,250.40631103515625,249.9169769287109,282.763427734375,292.1380615234375,289.9176025390625,1.0,0.5114259719848633,1.0,0.050000000745058,0.97714501619339,1.0,-2.5159428119659424,0.0007708808407187,2.515171766281128,-0.5648679137229919,0.0,0.0,1.0,151.82264709472656,237.0,-179.2674102783203,-17897.77734375,1560.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8147277832031,302.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18895.109375,20160.0,0.0,0.0,0.4088866412639618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980989456176758,1.3981150388717651,-1.6142899767146446e-05,0.0,0.0004149679734837,0.0,0.0,303.85723876953125,0.0,0.0,0.0,0.7785386443138123,4.0,0.0,1.0
543060,291.9855041503906,297.1499938964844,293.1499938964844,0.3353129029273987,-6058.82275390625,304.0556030273437,0.8093352317810059,0.3921788930892944,0.3538395762443542,291.8913879394531,297.1499938964844,293.1499938964844,0.3878562152385711,-7160.07177734375,304.0334777832031,0.8396782875061035,0.4421809315681457,0.4188078045845032,291.79217529296875,297.1499938964844,293.1499938964844,0.4137611389160156,-5566.89501953125,304.0207214355469,0.8538156747817993,0.4664522111415863,0.3259136080741882,291.72119140625,297.1499938964844,293.1499938964844,0.5357242226600647,-9256.0517578125,303.9559936523437,0.917791783809662,0.5767675638198853,0.5443801879882812,292.24090576171875,297.1499938964844,293.1499938964844,0.0750417858362197,-9235.18359375,304.1161499023437,0.5322957634925842,0.1154014691710472,0.5370460748672485,289.8923645019531,291.1499938964844,250.39390563964844,249.9061279296875,282.84033203125,292.23834228515625,289.8922424316406,1.0,0.540289044380188,1.0,0.050000000745058,0.9761489033699036,1.0,-2.617044448852539,0.0008324869559146,2.6162118911743164,-0.5874033570289612,0.0,0.0,1.0,177.57675170898438,240.0,-73.58639526367188,-18514.83203125,1816.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9799499511719,302.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,19932.9765625,20160.0,0.0,0.0,0.43632772564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359829425811768,1.4359999895095823,-1.7029593436745927e-05,0.0,0.0004428171669133,0.0,0.0,329.23345947265625,0.0,0.0,0.0,0.7842817902565002,4.0,0.0,1.0
543120,291.9855041503906,297.1499938964844,293.1499938964844,0.3353129029273987,-6058.82275390625,304.0556030273437,0.8093352317810059,0.3921788930892944,0.3538395762443542,291.8913879394531,297.1499938964844,293.1499938964844,0.3878562152385711,-7160.07177734375,304.0334777832031,0.8396782875061035,0.4421809315681457,0.4188078045845032,291.79217529296875,297.1499938964844,293.1499938964844,0.4137611389160156,-5566.89501953125,304.0207214355469,0.8538156747817993,0.4664522111415863,0.3259136080741882,291.72119140625,297.1499938964844,293.1499938964844,0.5357242226600647,-9256.0517578125,303.9559936523437,0.917791783809662,0.5767675638198853,0.5443801879882812,292.24090576171875,297.1499938964844,293.1499938964844,0.0750417858362197,-9235.18359375,304.1161499023437,0.5322957634925842,0.1154014691710472,0.5370460748672485,289.8923645019531,291.1499938964844,250.39390563964844,249.9061279296875,282.84033203125,292.23834228515625,289.8922424316406,1.0,0.540289044380188,1.0,0.050000000745058,0.9761489033699036,1.0,-2.617044448852539,0.0008324869559146,2.6162118911743164,-0.5874033570289612,0.0,0.0,1.0,177.57675170898438,240.0,-73.58639526367188,-18514.83203125,1816.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9799499511719,302.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,19932.9765625,20160.0,0.0,0.0,0.43632772564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359829425811768,1.4359999895095823,-1.7029593436745927e-05,0.0,0.0004428171669133,0.0,0.0,329.23345947265625,0.0,0.0,0.0,0.7842817902565002,4.0,0.0,1.0
543180,292.0751037597656,297.1499938964844,293.1499938964844,0.3485637307167053,-6241.3447265625,304.06500244140625,0.8040500283241272,0.403498888015747,0.3645958304405212,291.976806640625,297.1499938964844,293.1499938964844,0.4052150845527649,-7403.83203125,304.0434265136719,0.8355690240859985,0.4567375779151916,0.4331647455692291,291.88299560546875,297.1499938964844,293.1499938964844,0.4330470860004425,-5763.7236328125,304.0316772460937,0.8498351573944092,0.4824276268482208,0.3374893963336944,291.81317138671875,297.1499938964844,293.1499938964844,0.5593072772026062,-9553.697265625,303.98126220703125,0.911357283592224,0.5943030714988708,0.5614063739776611,292.32763671875,297.1499938964844,293.1499938964844,0.0800090581178665,-9689.9072265625,304.119140625,0.5321726202964783,0.1208291873335838,0.5638924837112427,289.9049377441406,291.1499938964844,250.382080078125,249.8957061767578,282.9078063964844,292.3254699707031,289.90692138671875,1.0,0.5620454549789429,1.0,0.050000000745058,0.9751527905464172,1.0,-2.7138538360595703,0.0008937277016229,2.7129600048065186,-0.6089258193969727,0.0,0.0,1.0,194.75157165527344,228.0,-1.4190064668655396,-19159.705078125,2043.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35076904296875,303.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20098.638671875,20160.0,0.0,0.0,0.460610032081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419376850128174,1.4419548511505127,-1.7171125364257023e-05,0.0,0.0004674606316257,0.0,0.0,333.3463439941406,0.0,0.0,0.0,0.7872655391693115,4.0,0.0,1.0
543240,292.0751037597656,297.1499938964844,293.1499938964844,0.3485637307167053,-6241.3447265625,304.06500244140625,0.8040500283241272,0.403498888015747,0.3645958304405212,291.976806640625,297.1499938964844,293.1499938964844,0.4052150845527649,-7403.83203125,304.0434265136719,0.8355690240859985,0.4567375779151916,0.4331647455692291,291.88299560546875,297.1499938964844,293.1499938964844,0.4330470860004425,-5763.7236328125,304.0316772460937,0.8498351573944092,0.4824276268482208,0.3374893963336944,291.81317138671875,297.1499938964844,293.1499938964844,0.5593072772026062,-9553.697265625,303.98126220703125,0.911357283592224,0.5943030714988708,0.5614063739776611,292.32763671875,297.1499938964844,293.1499938964844,0.0800090581178665,-9689.9072265625,304.119140625,0.5321726202964783,0.1208291873335838,0.5638924837112427,289.9049377441406,291.1499938964844,250.382080078125,249.8957061767578,282.9078063964844,292.3254699707031,289.90692138671875,1.0,0.5620454549789429,1.0,0.050000000745058,0.9751527905464172,1.0,-2.7138538360595703,0.0008937277016229,2.7129600048065186,-0.6089258193969727,0.0,0.0,1.0,194.75157165527344,228.0,-1.4190064668655396,-19159.705078125,2043.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35076904296875,303.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20098.638671875,20160.0,0.0,0.0,0.460610032081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419376850128174,1.4419548511505127,-1.7171125364257023e-05,0.0,0.0004674606316257,0.0,0.0,333.3463439941406,0.0,0.0,0.0,0.7872655391693115,4.0,0.0,1.0
543300,292.1167907714844,297.1499938964844,293.1499938964844,0.354270339012146,-6318.70751953125,304.0700988769531,0.8057297468185425,0.4089300632476806,0.3695873320102691,292.0166015625,297.1499938964844,293.1499938964844,0.4128948748111725,-7510.048828125,304.048828125,0.837666392326355,0.4637828767299652,0.4399314820766449,291.9252014160156,297.1499938964844,293.1499938964844,0.4416562616825104,-5850.291015625,304.0375366210937,0.8522093296051025,0.4901868402957916,0.3429786562919616,291.85577392578125,297.1499938964844,293.1499938964844,0.5698162317276001,-9684.6640625,303.9928283691406,0.9137393236160278,0.6028688549995422,0.5695732235908508,292.3669128417969,297.1499938964844,293.1499938964844,0.0822008922696113,-9890.7275390625,304.12078857421875,0.5353448987007141,0.1235341504216194,0.5764525532722473,289.9278869628906,291.1499938964844,250.3763885498047,249.89064025878903,282.9386291503906,292.3648986816406,289.93072509765625,1.0,0.5694072246551514,1.0,0.050000000745058,0.9746547937393188,1.0,-2.7594921588897705,0.0009233645396307,2.75856876373291,-0.6190480589866638,0.0,0.0,1.0,198.60659790039065,228.0,30.795982360839844,-19506.453125,2135.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58514404296875,303.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,20128.16015625,21240.0,0.0,0.0,0.4716340005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442996382713318,1.4430135488510132,-1.719634747132659e-05,0.0,0.0004786485515069,0.0,0.0,334.0810852050781,0.0,0.0,0.0,0.8027958273887634,4.0,0.0,1.0
543360,292.1565246582031,297.1499938964844,293.1499938964844,0.3588232398033142,-6378.8173828125,304.07635498046875,0.8093978762626648,0.4142107665538788,0.3743564784526825,292.0546264648437,297.1499938964844,293.1499938964844,0.4192687571048736,-7596.24853515625,304.0556335449219,0.8417490124702454,0.4706741571426391,0.4464603066444397,291.9654846191406,297.1499938964844,293.1499938964844,0.4488854110240936,-5921.43408203125,304.0448608398437,0.8566816449165344,0.4977898299694061,0.3482921421527862,291.896484375,297.1499938964844,293.1499938964844,0.5785596370697021,-9790.859375,304.0054931640625,0.9188271760940552,0.6112669706344604,0.5774996876716614,292.4037475585937,297.1499938964844,293.1499938964844,0.0840765833854675,-10060.529296875,304.1226806640625,0.5400789380073547,0.126217171549797,0.5884929299354553,289.9808044433594,291.1499938964844,250.370834350586,249.8856811523437,282.9671936035156,292.4018859863281,289.9854431152344,1.0,0.5752949714660645,1.0,0.050000000745058,0.9741567969322203,1.0,-2.8034536838531494,0.0009523819899186,2.8025014400482178,-0.6288161873817444,0.0,0.0,1.0,199.9989471435547,216.0,86.39762878417969,-19967.33984375,2215.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82427978515625,303.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,20893.412109375,21240.0,0.0,0.0,0.4821332693099975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701710939407349,1.4701889753341677,-1.7850134099717252e-05,0.0,0.0004893039586022,0.0,0.0,353.31329345703125,0.0,0.0,0.0,0.803130567073822,4.0,0.0,1.0
543420,292.21649169921875,297.1499938964844,293.1499938964844,0.3657940626144409,-6471.08642578125,304.0846252441406,0.8177052140235901,0.4223341941833496,0.3815697133541107,292.1120300292969,297.1499938964844,293.1499938964844,0.429155021905899,-7730.14892578125,304.0646057128906,0.8511496782302856,0.4813714921474457,0.4564623832702636,292.0262756347656,297.1499938964844,293.1499938964844,0.4601317048072815,-6032.2529296875,304.054443359375,0.8668780326843262,0.5096190571784973,0.3564608693122864,291.95806884765625,297.1499938964844,293.1499938964844,0.5920839905738831,-9956.212890625,304.02197265625,0.9308764934539796,0.6243354678153992,0.5897022485733032,292.458251953125,297.1499938964844,293.1499938964844,0.0869348719716072,-10320.56640625,304.1252746582031,0.5498528480529785,0.1304191201925277,0.6067970991134644,290.05584716796875,291.1499938964844,250.3622436523437,249.8779144287109,283.00933837890625,292.4566345214844,290.0601806640625,1.0,0.582419753074646,1.0,0.050000000745058,0.973360002040863,1.0,-2.8706297874450684,0.0009976100409403,2.8696322441101074,-0.6437434554100037,0.0,0.0,1.0,198.79429626464844,216.0,113.32235717773438,-20561.5078125,2325.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2225646972656,303.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,21120.37109375,21240.0,0.0,0.0,0.4977574348449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781345129013062,1.478152632713318,-1.804403655114584e-05,0.0,0.0005051605403423,0.0,0.0,359.0858459472656,0.0,0.0,0.0,0.8071156144142151,4.0,0.0,1.0
543480,292.2308349609375,297.1499938964844,293.1499938964844,0.3674230277538299,-6492.572265625,304.0865173339844,0.8201296329498291,0.4243019819259643,0.3832992315292358,292.12579345703125,297.1499938964844,293.1499938964844,0.4315042495727539,-7761.86474609375,304.066650390625,0.8539627194404602,0.4839827120304107,0.4588847756385803,292.04083251953125,297.1499938964844,293.1499938964844,0.4628150165081024,-6058.6103515625,304.0566101074219,0.8699130415916443,0.5125117897987366,0.3584444224834442,291.97283935546875,297.1499938964844,293.1499938964844,0.5952938795089722,-9995.427734375,304.025634765625,0.9344648122787476,0.6275324821472168,0.5926681756973267,292.4711303710937,297.1499938964844,293.1499938964844,0.0876086354255676,-10381.8515625,304.1258850097656,0.5526269674301147,0.1314467042684555,0.6111919283866882,290.0747375488281,291.1499938964844,250.3601531982422,249.87600708007807,283.0192565917969,292.46954345703125,290.0790710449219,1.0,0.5838643908500671,1.0,0.050000000745058,0.9731608033180236,1.0,-2.8868517875671387,0.0010086931288242,2.885843276977539,-0.6473482251167297,0.0,0.0,1.0,197.994873046875,204.0,117.24295806884766,-20706.744140625,2350.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3246154785156,303.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.43359375,21240.0,0.0,0.0,0.5014380216598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791162014007568,1.4791343212127686,-1.8068009012495168e-05,0.0,0.0005088958423584,0.0,0.0,359.8017578125,0.0,0.0,0.0,0.8076066970825195,4.0,0.0,1.0
543540,292.299072265625,297.1499938964844,293.1499938964844,0.3749028444290161,-6590.798828125,304.0951538085937,0.8339670896530151,0.4337476193904876,0.3915243446826935,292.1912536621094,297.1499938964844,293.1499938964844,0.4425353109836578,-7910.23046875,304.0760192871094,0.8703956604003906,0.4966476559638977,0.4705526828765869,292.11004638671875,297.1499938964844,293.1499938964844,0.4754776358604431,-6182.53271484375,304.06658935546875,0.8874847888946533,0.5265729427337646,0.3680267632007599,292.0431823730469,297.1499938964844,293.1499938964844,0.6103553771972656,-10179.2109375,304.0419006347656,0.9545004963874816,0.6430831551551819,0.6070135235786438,292.5314025878906,297.1499938964844,293.1499938964844,0.0907358899712562,-10665.8251953125,304.1286926269531,0.5679342746734619,0.1364135146141052,0.6320781707763672,290.17047119140625,291.1499938964844,250.3500061035156,249.8666839599609,283.0656433105469,292.530029296875,290.1747436523437,1.0,0.5896348357200623,1.0,0.050000000745058,0.9721648097038268,1.0,-2.964632034301758,0.0010627057636156,2.963569402694702,-0.6646309494972229,0.0,0.0,1.0,191.9325714111328,192.0,128.58740234375,-21417.986328125,2460.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8385314941406,304.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,21216.1015625,22320.0,0.0,0.0,0.5185695290565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481480598449707,1.4814988374710083,-1.8125821952708066e-05,0.0,0.000526282179635,0.0,0.0,361.5299987792969,0.0,0.0,0.0,0.8237895369529724,4.0,0.0,1.0
543600,292.299072265625,297.1499938964844,293.1499938964844,0.3749028444290161,-6590.798828125,304.0951538085937,0.8339670896530151,0.4337476193904876,0.3915243446826935,292.1912536621094,297.1499938964844,293.1499938964844,0.4425353109836578,-7910.23046875,304.0760192871094,0.8703956604003906,0.4966476559638977,0.4705526828765869,292.11004638671875,297.1499938964844,293.1499938964844,0.4754776358604431,-6182.53271484375,304.06658935546875,0.8874847888946533,0.5265729427337646,0.3680267632007599,292.0431823730469,297.1499938964844,293.1499938964844,0.6103553771972656,-10179.2109375,304.0419006347656,0.9545004963874816,0.6430831551551819,0.6070135235786438,292.5314025878906,297.1499938964844,293.1499938964844,0.0907358899712562,-10665.8251953125,304.1286926269531,0.5679342746734619,0.1364135146141052,0.6320781707763672,290.17047119140625,291.1499938964844,250.3500061035156,249.8666839599609,283.0656433105469,292.530029296875,290.1747436523437,1.0,0.5896348357200623,1.0,0.050000000745058,0.9721648097038268,1.0,-2.964632034301758,0.0010627057636156,2.963569402694702,-0.6646309494972229,0.0,0.0,1.0,191.9325714111328,192.0,128.58740234375,-21417.986328125,2460.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8385314941406,304.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,21216.1015625,22320.0,0.0,0.0,0.5185695290565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481480598449707,1.4814988374710083,-1.8125821952708066e-05,0.0,0.000526282179635,0.0,0.0,361.5299987792969,0.0,0.0,0.0,0.8237895369529724,4.0,0.0,1.0
543660,292.3621520996094,297.1499938964844,293.1499938964844,0.3804520964622497,-6661.5986328125,304.10406494140625,0.8506212830543518,0.4425064921379089,0.3990638256072998,292.251953125,297.1499938964844,293.1499938964844,0.4513987302780151,-8027.07568359375,304.08575439453125,0.890260636806488,0.5086294412612915,0.4815019071102142,292.174072265625,297.1499938964844,293.1499938964844,0.4858308732509613,-6281.98486328125,304.0769958496094,0.9085224270820618,0.5399282574653625,0.3770627677440643,292.1085205078125,297.1499938964844,293.1499938964844,0.62247234582901,-10324.2548828125,304.0575256347656,0.975726842880249,0.6578691005706787,0.6205667853355408,292.5857849121094,297.1499938964844,293.1499938964844,0.0932637304067611,-10891.416015625,304.1315612792969,0.5848553776741028,0.1410517394542694,0.6511558294296265,290.2958374023437,291.1499938964844,250.3417205810547,249.85899353027344,283.107666015625,292.5845642089844,290.30029296875,1.0,0.5936680436134338,1.0,0.050000000745058,0.9711690545082092,1.0,-3.0369489192962646,0.0011142240837216,3.035834550857544,-0.6806949377059937,0.0,0.0,1.0,183.5952606201172,180.0,154.51368713378906,-22219.333984375,2552.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30291748046875,304.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.5342280864715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136933326721191,1.5137122869491575,-1.892263207992073e-05,0.0,0.0005421735695563,0.0,0.0,385.6295776367188,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
543720,292.3621520996094,297.1499938964844,293.1499938964844,0.3804520964622497,-6661.5986328125,304.10406494140625,0.8506212830543518,0.4425064921379089,0.3990638256072998,292.251953125,297.1499938964844,293.1499938964844,0.4513987302780151,-8027.07568359375,304.08575439453125,0.890260636806488,0.5086294412612915,0.4815019071102142,292.174072265625,297.1499938964844,293.1499938964844,0.4858308732509613,-6281.98486328125,304.0769958496094,0.9085224270820618,0.5399282574653625,0.3770627677440643,292.1085205078125,297.1499938964844,293.1499938964844,0.62247234582901,-10324.2548828125,304.0575256347656,0.975726842880249,0.6578691005706787,0.6205667853355408,292.5857849121094,297.1499938964844,293.1499938964844,0.0932637304067611,-10891.416015625,304.1315612792969,0.5848553776741028,0.1410517394542694,0.6511558294296265,290.2958374023437,291.1499938964844,250.3417205810547,249.85899353027344,283.107666015625,292.5845642089844,290.30029296875,1.0,0.5936680436134338,1.0,0.050000000745058,0.9711690545082092,1.0,-3.0369489192962646,0.0011142240837216,3.035834550857544,-0.6806949377059937,0.0,0.0,1.0,183.5952606201172,180.0,154.51368713378906,-22219.333984375,2552.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30291748046875,304.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.5342280864715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136933326721191,1.5137122869491575,-1.892263207992073e-05,0.0,0.0005421735695563,0.0,0.0,385.6295776367188,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
543780,292.420654296875,297.1499938964844,293.1499938964844,0.3859466314315796,-6732.94482421875,304.11016845703125,0.870344877243042,0.4505983591079712,0.4059576392173767,292.3083190917969,297.1499938964844,293.1499938964844,0.4602784514427185,-8145.51708984375,304.0923156738281,0.91361665725708,0.5199397206306458,0.4917680919170379,292.2334899902344,297.1499938964844,293.1499938964844,0.4962164461612701,-6382.8076171875,304.0839538574219,0.9349873065948486,0.5525994300842285,0.3855834603309631,292.1693115234375,297.1499938964844,293.1499938964844,0.634614109992981,-10472.4375,304.0680236816406,0.9957372546195984,0.6719231009483337,0.6333743929862976,292.6351623535156,297.1499938964844,293.1499938964844,0.0956418216228485,-11105.0419921875,304.1337280273437,0.6026033163070679,0.145327478647232,0.668422281742096,290.3915405273437,291.1499938964844,250.33663940429688,249.854248046875,283.1463317871094,292.6340637207031,290.39532470703125,1.0,0.5965534448623657,1.0,0.050000000745058,0.9701732397079468,1.0,-3.103978157043457,0.0011631003580987,3.1028149127960205,-0.6955826282501221,0.0,0.0,1.0,174.0033416748047,168.0,137.30023193359375,-22854.087890625,2631.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7396545410156,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.427734375,22320.0,0.0,0.0,0.5483633875846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180156230926514,1.51803457736969,-1.9030849216505885e-05,0.0,0.000556519080419,0.0,0.0,388.9424133300781,0.0,0.0,0.0,0.8287646174430847,4.0,0.0,1.0
543840,292.420654296875,297.1499938964844,293.1499938964844,0.3859466314315796,-6732.94482421875,304.11016845703125,0.870344877243042,0.4505983591079712,0.4059576392173767,292.3083190917969,297.1499938964844,293.1499938964844,0.4602784514427185,-8145.51708984375,304.0923156738281,0.91361665725708,0.5199397206306458,0.4917680919170379,292.2334899902344,297.1499938964844,293.1499938964844,0.4962164461612701,-6382.8076171875,304.0839538574219,0.9349873065948486,0.5525994300842285,0.3855834603309631,292.1693115234375,297.1499938964844,293.1499938964844,0.634614109992981,-10472.4375,304.0680236816406,0.9957372546195984,0.6719231009483337,0.6333743929862976,292.6351623535156,297.1499938964844,293.1499938964844,0.0956418216228485,-11105.0419921875,304.1337280273437,0.6026033163070679,0.145327478647232,0.668422281742096,290.3915405273437,291.1499938964844,250.33663940429688,249.854248046875,283.1463317871094,292.6340637207031,290.39532470703125,1.0,0.5965534448623657,1.0,0.050000000745058,0.9701732397079468,1.0,-3.103978157043457,0.0011631003580987,3.1028149127960205,-0.6955826282501221,0.0,0.0,1.0,174.0033416748047,168.0,137.30023193359375,-22854.087890625,2631.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7396545410156,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.427734375,22320.0,0.0,0.0,0.5483633875846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180156230926514,1.51803457736969,-1.9030849216505885e-05,0.0,0.000556519080419,0.0,0.0,388.9424133300781,0.0,0.0,0.0,0.8287646174430847,4.0,0.0,1.0
543900,292.4481201171875,297.1499938964844,293.1499938964844,0.3884352445602417,-6765.12548828125,304.1128845214844,0.8789669871330261,0.4544397592544555,0.4092547595500946,292.3348388671875,297.1499938964844,293.1499938964844,0.4644309282302856,-8200.7314453125,304.0952453613281,0.9246371388435364,0.5253915190696716,0.496742308139801,292.2613830566406,297.1499938964844,293.1499938964844,0.501103401184082,-6430.1025390625,304.08709716796875,0.9463806748390198,0.5587263703346252,0.3897233605384826,292.195556640625,297.1499938964844,293.1499938964844,0.6316254734992981,-10418.0478515625,304.0889587402344,0.9990000128746032,0.6791743636131287,0.6313000917434692,292.65789794921875,297.1499938964844,293.1499938964844,0.0967641323804855,-11205.453125,304.1346435546875,0.6099356412887573,0.1473776996135711,0.6767955422401428,290.4394226074219,291.1499938964844,250.3352966308593,249.8529815673828,283.17071533203125,292.6568908691406,290.4439392089844,1.0,0.5972132682800293,1.0,0.050000000745058,0.969675362110138,1.0,-3.126529693603516,0.0011797492625191,3.125349998474121,-0.7001068592071533,0.0,0.0,1.0,170.36163330078125,168.0,138.62258911132812,-23112.974609375,2656.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.951171875,305.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.17578125,23400.0,0.0,0.0,0.5548518896102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51875638961792,1.518775463104248,-1.9049430193263103e-05,0.0,0.0005631041130982,0.0,0.0,389.5121154785156,0.0,0.0,0.0,0.8441347479820251,4.0,0.0,1.0
543960,292.47467041015625,297.1499938964844,293.1499938964844,0.3897765278816223,-6780.55615234375,304.1171875,0.8863891959190369,0.4581130445003509,0.4124841094017029,292.3604431152344,297.1499938964844,293.1499938964844,0.4672363400459289,-8235.982421875,304.10009765625,0.93426913022995,0.5306886434555054,0.5016533732414246,292.288330078125,297.1499938964844,293.1499938964844,0.5045387148857117,-6461.75439453125,304.09228515625,0.9558692574501038,0.5646904110908508,0.3938122987747192,292.2097473144531,297.1499938964844,293.1499938964844,0.6175758838653564,-10211.56640625,304.12554931640625,0.9990000128746032,0.6884679794311523,0.6207886338233948,292.6793212890625,297.1499938964844,293.1499938964844,0.097645528614521,-11280.775390625,304.1358337402344,0.6160990595817566,0.149405762553215,0.6853097677230835,290.51934814453125,291.1499938964844,250.33474731445312,249.85243225097656,283.1880798339844,292.6783447265625,290.52490234375,1.0,0.5969970226287842,1.0,0.050000000745058,0.9691776037216188,1.0,-3.138823747634888,0.0011889559682458,3.137634992599488,-0.7027877569198608,0.0,0.0,1.0,167.34971618652344,171.0,176.44711303710938,-23455.005859375,2664.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1490783691406,305.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.1328125,23400.0,0.0,0.0,0.5610703825950623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449237823486328,1.5449435710906982,-1.971150777535513e-05,0.0,0.0005694151041097,0.0,0.0,409.9944458007813,0.0,0.0,0.0,0.8438942432403564,4.0,0.0,1.0
544020,292.52606201171875,297.1499938964844,293.1499938964844,0.3931011259555816,-6822.0947265625,304.1225280761719,0.8968213200569153,0.464801549911499,0.4184796810150146,292.4100646972656,297.1499938964844,293.1499938964844,0.473671555519104,-8320.1689453125,304.10595703125,0.9479356408119202,0.5406263470649719,0.5110031366348267,292.3403015136719,297.1499938964844,293.1499938964844,0.5123085975646973,-6535.89794921875,304.0984802246094,0.9688730239868164,0.5759758353233337,0.4016401767730713,292.2197570800781,297.1499938964844,293.1499938964844,0.5994912385940552,-9952.8935546875,304.1629333496094,0.9990000128746032,0.7102404236793518,0.6086947917938232,292.71905517578125,297.1499938964844,293.1499938964844,0.0996693968772888,-11458.9091796875,304.1371765136719,0.6248465776443481,0.1532685905694961,0.7021500468254089,290.63800048828125,291.1499938964844,250.33604431152344,249.8535614013672,283.2168884277344,292.7182006835937,290.6422424316406,1.0,0.6001806259155273,1.0,0.050000000745058,0.9681820273399352,1.0,-3.1723756790161133,0.0012142448686063,3.171161413192749,-0.7104610204696655,0.0,0.0,1.0,164.74960327148438,174.0,163.86801147460938,-23951.724609375,2717.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5334777832031,305.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.21875,23400.0,0.0,0.0,0.572456419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530743598937988,1.5530942678451538,-1.992004217754584e-05,0.0,0.0005809704889543,0.0,0.0,416.517822265625,0.0,0.0,0.0,0.8479622006416321,4.0,0.0,1.0
544080,292.52606201171875,297.1499938964844,293.1499938964844,0.3931011259555816,-6822.0947265625,304.1225280761719,0.8968213200569153,0.464801549911499,0.4184796810150146,292.4100646972656,297.1499938964844,293.1499938964844,0.473671555519104,-8320.1689453125,304.10595703125,0.9479356408119202,0.5406263470649719,0.5110031366348267,292.3403015136719,297.1499938964844,293.1499938964844,0.5123085975646973,-6535.89794921875,304.0984802246094,0.9688730239868164,0.5759758353233337,0.4016401767730713,292.2197570800781,297.1499938964844,293.1499938964844,0.5994912385940552,-9952.8935546875,304.1629333496094,0.9990000128746032,0.7102404236793518,0.6086947917938232,292.71905517578125,297.1499938964844,293.1499938964844,0.0996693968772888,-11458.9091796875,304.1371765136719,0.6248465776443481,0.1532685905694961,0.7021500468254089,290.63800048828125,291.1499938964844,250.33604431152344,249.8535614013672,283.2168884277344,292.7182006835937,290.6422424316406,1.0,0.6001806259155273,1.0,0.050000000745058,0.9681820273399352,1.0,-3.1723756790161133,0.0012142448686063,3.171161413192749,-0.7104610204696655,0.0,0.0,1.0,164.74960327148438,174.0,163.86801147460938,-23951.724609375,2717.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5334777832031,305.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.21875,23400.0,0.0,0.0,0.572456419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530743598937988,1.5530942678451538,-1.992004217754584e-05,0.0,0.0005809704889543,0.0,0.0,416.517822265625,0.0,0.0,0.0,0.8479622006416321,4.0,0.0,1.0
544140,292.5743713378906,297.1499938964844,293.1499938964844,0.3963075578212738,-6862.869140625,304.1263122558594,0.9039646983146667,0.4708084464073181,0.4239012897014618,292.4569396972656,297.1499938964844,293.1499938964844,0.4800249636173248,-8404.111328125,304.1099853515625,0.9573336839675904,0.5498637557029724,0.5197329521179199,292.3890686035156,297.1499938964844,293.1499938964844,0.5200538039207458,-6610.49365234375,304.10272216796875,0.977625608444214,0.586596667766571,0.4090338945388794,292.2268371582031,297.1499938964844,293.1499938964844,0.5878209471702576,-9792.1748046875,304.1776123046875,0.9990000128746032,0.7323725819587708,0.6025261878967285,292.7550354003906,297.1499938964844,293.1499938964844,0.1017047017812728,-11639.0185546875,304.1380310058594,0.6313151717185974,0.1568851172924041,0.7182833552360535,290.73504638671875,291.1499938964844,250.3404998779297,249.8575897216797,283.2454833984375,292.7542419433594,290.73858642578125,1.0,0.6049671173095703,1.0,0.050000000745058,0.967186450958252,1.0,-3.2102584838867188,0.0012430743081495,3.209015369415283,-0.7189510464668274,0.0,0.0,1.0,164.33221435546875,194.0,141.23455810546875,-24420.39453125,2792.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89813232421875,306.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.623046875,24480.0,0.0,0.0,0.5825334191322327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555151343345642,1.5551713705062866,-1.9973356756963767e-05,0.0,0.0005911973421461,0.0,0.0,418.1911315917969,0.0,0.0,0.0,0.863998532295227,4.0,0.0,1.0
544200,292.5743713378906,297.1499938964844,293.1499938964844,0.3963075578212738,-6862.869140625,304.1263122558594,0.9039646983146667,0.4708084464073181,0.4239012897014618,292.4569396972656,297.1499938964844,293.1499938964844,0.4800249636173248,-8404.111328125,304.1099853515625,0.9573336839675904,0.5498637557029724,0.5197329521179199,292.3890686035156,297.1499938964844,293.1499938964844,0.5200538039207458,-6610.49365234375,304.10272216796875,0.977625608444214,0.586596667766571,0.4090338945388794,292.2268371582031,297.1499938964844,293.1499938964844,0.5878209471702576,-9792.1748046875,304.1776123046875,0.9990000128746032,0.7323725819587708,0.6025261878967285,292.7550354003906,297.1499938964844,293.1499938964844,0.1017047017812728,-11639.0185546875,304.1380310058594,0.6313151717185974,0.1568851172924041,0.7182833552360535,290.73504638671875,291.1499938964844,250.3404998779297,249.8575897216797,283.2454833984375,292.7542419433594,290.73858642578125,1.0,0.6049671173095703,1.0,0.050000000745058,0.967186450958252,1.0,-3.2102584838867188,0.0012430743081495,3.209015369415283,-0.7189510464668274,0.0,0.0,1.0,164.33221435546875,194.0,141.23455810546875,-24420.39453125,2792.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89813232421875,306.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.623046875,24480.0,0.0,0.0,0.5825334191322327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555151343345642,1.5551713705062866,-1.9973356756963767e-05,0.0,0.0005911973421461,0.0,0.0,418.1911315917969,0.0,0.0,0.0,0.863998532295227,4.0,0.0,1.0
544260,292.6204833984375,297.1499938964844,293.1499938964844,0.3989068567752838,-6895.52880859375,304.12969970703125,0.9013605117797852,0.4760393798351288,0.4288857877254486,292.5018310546875,297.1499938964844,293.1499938964844,0.4856958091259002,-8478.7265625,304.1136779785156,0.9558720588684082,0.5583188533782959,0.527993381023407,292.435546875,297.1499938964844,293.1499938964844,0.5271080136299133,-6678.21533203125,304.10650634765625,0.9767475128173828,0.5964522957801819,0.4160957634449005,292.2478332519531,297.1499938964844,293.1499938964844,0.5950704216957092,-9902.1748046875,304.1552734375,0.9990000128746032,0.7515643239021301,0.6147331595420837,292.7890319824219,297.1499938964844,293.1499938964844,0.1035817489027977,-11803.779296875,304.13885498046875,0.6315382719039917,0.159998208284378,0.7336631417274475,290.831787109375,291.1499938964844,250.34811401367188,249.8645477294922,283.2691345214844,292.78826904296875,290.834228515625,1.0,0.6166000366210938,1.0,0.050000000745058,0.9661905169487,1.0,-3.267816066741944,0.0012874680105596,3.266528606414795,-0.7321567535400391,0.0,0.0,1.0,170.72671508789062,214.0,124.79718017578124,-25053.29296875,2948.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1820068359375,306.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1328125,24480.0,0.0,0.0,0.592107892036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861244201660156,1.5861451625823977,-2.077687531709671e-05,0.0,0.0006009142380207,0.0,0.0,443.6788940429688,0.0,0.0,0.0,0.8661201596260071,4.0,0.0,1.0
544320,292.6204833984375,297.1499938964844,293.1499938964844,0.3989068567752838,-6895.52880859375,304.12969970703125,0.9013605117797852,0.4760393798351288,0.4288857877254486,292.5018310546875,297.1499938964844,293.1499938964844,0.4856958091259002,-8478.7265625,304.1136779785156,0.9558720588684082,0.5583188533782959,0.527993381023407,292.435546875,297.1499938964844,293.1499938964844,0.5271080136299133,-6678.21533203125,304.10650634765625,0.9767475128173828,0.5964522957801819,0.4160957634449005,292.2478332519531,297.1499938964844,293.1499938964844,0.5950704216957092,-9902.1748046875,304.1552734375,0.9990000128746032,0.7515643239021301,0.6147331595420837,292.7890319824219,297.1499938964844,293.1499938964844,0.1035817489027977,-11803.779296875,304.13885498046875,0.6315382719039917,0.159998208284378,0.7336631417274475,290.831787109375,291.1499938964844,250.34811401367188,249.8645477294922,283.2691345214844,292.78826904296875,290.834228515625,1.0,0.6166000366210938,1.0,0.050000000745058,0.9661905169487,1.0,-3.267816066741944,0.0012874680105596,3.266528606414795,-0.7321567535400391,0.0,0.0,1.0,170.72671508789062,214.0,124.79718017578124,-25053.29296875,2948.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1820068359375,306.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1328125,24480.0,0.0,0.0,0.592107892036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861244201660156,1.5861451625823977,-2.077687531709671e-05,0.0,0.0006009142380207,0.0,0.0,443.6788940429688,0.0,0.0,0.0,0.8661201596260071,4.0,0.0,1.0
544380,292.664306640625,297.1499938964844,293.1499938964844,0.40284463763237,-6948.35498046875,304.1298828125,0.8919805884361267,0.4805686771869659,0.4333876371383667,292.54461669921875,297.1499938964844,293.1499938964844,0.4930519461631775,-8578.6884765625,304.1134948730469,0.946702003479004,0.5660642981529236,0.5357382893562317,292.4796447753906,297.1499938964844,293.1499938964844,0.5360255241394043,-6766.1953125,304.1060791015625,0.9690457582473756,0.6056063771247864,0.4227844178676605,292.29559326171875,297.1499938964844,293.1499938964844,0.6198489665985107,-10252.865234375,304.1119689941406,0.9990000128746032,0.7647852897644043,0.6403911113739014,292.822265625,297.1499938964844,293.1499938964844,0.105575643479824,-11983.0830078125,304.1392517089844,0.6270058155059814,0.162403792142868,0.7468876838684082,290.8701477050781,291.1499938964844,250.3588714599609,249.87440490722656,283.2961120605469,292.8215637207031,290.8712158203125,1.0,0.6322131752967834,1.0,0.050000000745058,0.9651945233345032,1.0,-3.3373332023620605,0.0013420495670288,3.335991144180298,-0.7477912306785583,0.0,0.0,1.0,182.3384552001953,234.0,69.7169418334961,-25539.232421875,3165.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40771484375,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.046875,24480.0,0.0,0.0,0.6012551188468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.5900834798812866,-2.088017572532408e-05,0.0,0.0006101975450292,0.0,0.0,446.9919128417969,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
544440,292.664306640625,297.1499938964844,293.1499938964844,0.40284463763237,-6948.35498046875,304.1298828125,0.8919805884361267,0.4805686771869659,0.4333876371383667,292.54461669921875,297.1499938964844,293.1499938964844,0.4930519461631775,-8578.6884765625,304.1134948730469,0.946702003479004,0.5660642981529236,0.5357382893562317,292.4796447753906,297.1499938964844,293.1499938964844,0.5360255241394043,-6766.1953125,304.1060791015625,0.9690457582473756,0.6056063771247864,0.4227844178676605,292.29559326171875,297.1499938964844,293.1499938964844,0.6198489665985107,-10252.865234375,304.1119689941406,0.9990000128746032,0.7647852897644043,0.6403911113739014,292.822265625,297.1499938964844,293.1499938964844,0.105575643479824,-11983.0830078125,304.1392517089844,0.6270058155059814,0.162403792142868,0.7468876838684082,290.8701477050781,291.1499938964844,250.3588714599609,249.87440490722656,283.2961120605469,292.8215637207031,290.8712158203125,1.0,0.6322131752967834,1.0,0.050000000745058,0.9651945233345032,1.0,-3.3373332023620605,0.0013420495670288,3.335991144180298,-0.7477912306785583,0.0,0.0,1.0,182.3384552001953,234.0,69.7169418334961,-25539.232421875,3165.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40771484375,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.046875,24480.0,0.0,0.0,0.6012551188468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.5900834798812866,-2.088017572532408e-05,0.0,0.0006101975450292,0.0,0.0,446.9919128417969,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
544500,292.6853942871094,297.1499938964844,293.1499938964844,0.4050058722496032,-6977.6025390625,304.1296081542969,0.8858246803283691,0.4825777411460876,0.4354586899280548,292.56524658203125,297.1499938964844,293.1499938964844,0.4970008730888366,-8632.5439453125,304.1129455566406,0.9402315020561218,0.5696784853935242,0.5394186973571777,292.5009155273437,297.1499938964844,293.1499938964844,0.5407932996749878,-6813.34912109375,304.1054077148437,0.9634101390838624,0.609922468662262,0.4259860813617706,292.3283386230469,297.1499938964844,293.1499938964844,0.636771559715271,-10487.49609375,304.088134765625,0.9990000128746032,0.7691845297813416,0.6565867066383362,292.8387451171875,297.1499938964844,293.1499938964844,0.1064958199858665,-12066.2451171875,304.1395263671875,0.6235637068748474,0.1633175015449524,0.7524652481079102,290.87774658203125,291.1499938964844,250.3654327392578,249.8804168701172,283.3101501464844,292.8380432128906,290.8783569335937,1.0,0.6409626007080078,1.0,0.050000000745058,0.9646965265274048,1.0,-3.374281644821167,0.0013715178938582,3.372910261154175,-0.7560682892799377,0.0,0.0,1.0,189.5782470703125,234.0,46.71048355102539,-25767.47265625,3290.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5037536621094,306.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0546875,25560.0,0.0,0.0,0.6056808233261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907342433929443,-2.08972687687492e-05,0.0,0.0006146890809759,0.0,0.0,447.54095458984375,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
544560,292.7060241699219,297.1499938964844,293.1499938964844,0.4064295887947082,-6996.01953125,304.1307067871094,0.8791245818138123,0.4844101667404175,0.4374034404754638,292.5854797363281,297.1499938964844,293.1499938964844,0.5000835657119751,-8673.466796875,304.11407470703125,0.932948112487793,0.5731131434440613,0.5429639220237732,292.521728515625,297.1499938964844,293.1499938964844,0.5446348786354065,-6850.4248046875,304.10650634765625,0.9568930864334106,0.6140542030334473,0.4290857017040252,292.365966796875,297.1499938964844,293.1499938964844,0.6547641754150391,-10733.4326171875,304.0666809082031,0.9990000128746032,0.7722082734107971,0.674365222454071,292.8551330566406,297.1499938964844,293.1499938964844,0.1071321219205856,-12121.7314453125,304.1402893066406,0.6195523738861084,0.1640429347753524,0.757322371006012,290.9029235839844,291.1499938964844,250.37277221679688,249.8871459960937,283.32452392578125,292.8544311523437,290.9039306640625,1.0,0.6501052379608154,1.0,0.050000000745058,0.9641990065574646,1.0,-3.4118337631225586,0.0014017975190654,3.4104318618774414,-0.7644643783569336,0.0,0.0,1.0,197.57476806640625,252.0,55.52649688720703,-26105.955078125,3423.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5717468261719,306.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.6102213263511658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006192970322445,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
