time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544620,292.7457580566406,297.1499938964844,293.1499938964844,0.4104501008987427,-7050.30419921875,304.13043212890625,0.8656882047653198,0.487601637840271,0.4408892691135406,292.62457275390625,297.1499938964844,293.1499938964844,0.5077493190765381,-8777.51953125,304.1132507324219,0.9180293083190918,0.5794890522956848,0.5496144890785217,292.5618896484375,297.1499938964844,293.1499938964844,0.5539734959602356,-6942.27587890625,304.1054382324219,0.9428751468658448,0.6218260526657104,0.4349563419818878,292.4516296386719,297.1499938964844,293.1499938964844,0.6960524916648865,-11288.0322265625,304.0258178710937,0.9990000128746032,0.7747302055358887,0.7115445137023926,292.8872985839844,297.1499938964844,293.1499938964844,0.1084578484296798,-12241.2490234375,304.1413269042969,0.6105147004127502,0.1649898886680603,0.7648715376853943,290.9061584472656,291.1499938964844,250.3897857666016,249.9027862548828,283.3541259765625,292.8866577148437,290.9061584472656,1.0,0.6683739423751831,1.0,0.050000000745058,0.963204026222229,1.0,-3.484886407852173,0.001461666310206,3.4834249019622803,-0.780725359916687,0.0,0.0,1.0,214.6592254638672,270.0,16.233732223510742,-26512.4453125,3699.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6792907714844,306.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.62109375,25560.0,0.0,0.0,0.6192380785942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623623251914978,1.6236449480056765,-2.17708911804948e-05,0.0,0.0006284479168243,0.0,0.0,475.8970031738281,0.0,0.0,0.0,0.886459469795227,4.0,0.0,1.0
544680,292.7457580566406,297.1499938964844,293.1499938964844,0.4104501008987427,-7050.30419921875,304.13043212890625,0.8656882047653198,0.487601637840271,0.4408892691135406,292.62457275390625,297.1499938964844,293.1499938964844,0.5077493190765381,-8777.51953125,304.1132507324219,0.9180293083190918,0.5794890522956848,0.5496144890785217,292.5618896484375,297.1499938964844,293.1499938964844,0.5539734959602356,-6942.27587890625,304.1054382324219,0.9428751468658448,0.6218260526657104,0.4349563419818878,292.4516296386719,297.1499938964844,293.1499938964844,0.6960524916648865,-11288.0322265625,304.0258178710937,0.9990000128746032,0.7747302055358887,0.7115445137023926,292.8872985839844,297.1499938964844,293.1499938964844,0.1084578484296798,-12241.2490234375,304.1413269042969,0.6105147004127502,0.1649898886680603,0.7648715376853943,290.9061584472656,291.1499938964844,250.3897857666016,249.9027862548828,283.3541259765625,292.8866577148437,290.9061584472656,1.0,0.6683739423751831,1.0,0.050000000745058,0.963204026222229,1.0,-3.484886407852173,0.001461666310206,3.4834249019622803,-0.780725359916687,0.0,0.0,1.0,214.6592254638672,270.0,16.233732223510742,-26512.4453125,3699.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6792907714844,306.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.62109375,25560.0,0.0,0.0,0.6192380785942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623623251914978,1.6236449480056765,-2.17708911804948e-05,0.0,0.0006284479168243,0.0,0.0,475.8970031738281,0.0,0.0,0.0,0.886459469795227,4.0,0.0,1.0
544740,292.78302001953125,297.1499938964844,293.1499938964844,0.4142327010631561,-7100.9931640625,304.1307067871094,0.8497354984283447,0.4902821481227875,0.4440565705299377,292.661376953125,297.1499938964844,293.1499938964844,0.5151966214179993,-8877.7939453125,304.1131896972656,0.9006018042564392,0.5853323340415955,0.5559052228927612,292.5995788574219,297.1499938964844,293.1499938964844,0.5631306171417236,-7031.59423828125,304.1051330566406,0.9244300723075868,0.6290776133537292,0.4405696392059326,292.5389404296875,297.1499938964844,293.1499938964844,0.7245083451271057,-11643.84375,304.02276611328125,0.9919276237487792,0.7746795415878296,0.7339652180671692,292.91766357421875,297.1499938964844,293.1499938964844,0.109532356262207,-12337.82421875,304.1424255371094,0.5981727242469788,0.165483072400093,0.770855724811554,290.9061889648437,291.1499938964844,250.409912109375,249.9212951660156,283.3895568847656,292.9170837402344,290.9069519042969,1.0,0.6855299472808838,1.0,0.050000000745058,0.9622089862823486,1.0,-3.537582397460937,0.001505633117631,3.536076784133911,-0.7918796539306641,0.0,0.0,1.0,235.58897399902344,288.0,10.426203727722168,-26799.15234375,3957.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7856750488281,306.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.015625,26640.0,0.0,0.0,0.6278515458106995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0006371894851326,0.0,0.0,477.5337829589844,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
544800,292.78302001953125,297.1499938964844,293.1499938964844,0.4142327010631561,-7100.9931640625,304.1307067871094,0.8497354984283447,0.4902821481227875,0.4440565705299377,292.661376953125,297.1499938964844,293.1499938964844,0.5151966214179993,-8877.7939453125,304.1131896972656,0.9006018042564392,0.5853323340415955,0.5559052228927612,292.5995788574219,297.1499938964844,293.1499938964844,0.5631306171417236,-7031.59423828125,304.1051330566406,0.9244300723075868,0.6290776133537292,0.4405696392059326,292.5389404296875,297.1499938964844,293.1499938964844,0.7245083451271057,-11643.84375,304.02276611328125,0.9919276237487792,0.7746795415878296,0.7339652180671692,292.91766357421875,297.1499938964844,293.1499938964844,0.109532356262207,-12337.82421875,304.1424255371094,0.5981727242469788,0.165483072400093,0.770855724811554,290.9061889648437,291.1499938964844,250.409912109375,249.9212951660156,283.3895568847656,292.9170837402344,290.9069519042969,1.0,0.6855299472808838,1.0,0.050000000745058,0.9622089862823486,1.0,-3.537582397460937,0.001505633117631,3.536076784133911,-0.7918796539306641,0.0,0.0,1.0,235.58897399902344,288.0,10.426203727722168,-26799.15234375,3957.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7856750488281,306.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.015625,26640.0,0.0,0.0,0.6278515458106995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0006371894851326,0.0,0.0,477.5337829589844,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
544860,292.81890869140625,297.1499938964844,293.1499938964844,0.4157294034957886,-7118.68701171875,304.13458251953125,0.8342419266700745,0.492305725812912,0.446820318698883,292.6968078613281,297.1499938964844,293.1499938964844,0.5199409127235413,-8938.5703125,304.117431640625,0.884121298789978,0.590525209903717,0.5617798566818237,292.6357116699219,297.1499938964844,293.1499938964844,0.5694034099578857,-7090.23291015625,304.1094970703125,0.906299352645874,0.6356955170631409,0.4458825886249542,292.5938415527344,297.1499938964844,293.1499938964844,0.7297452688217163,-11684.0009765625,304.0556945800781,0.9753016829490662,0.7789811491966248,0.7377779483795166,292.9453430175781,297.1499938964844,293.1499938964844,0.1100252792239189,-12377.1875,304.14410400390625,0.5851773619651794,0.1657564789056778,0.776319682598114,290.9589233398437,291.1499938964844,250.4331512451172,249.9426727294922,283.4168395996094,292.9447937011719,290.9602355957031,1.0,0.7000349760055542,1.0,0.050000000745058,0.9612144827842712,1.0,-3.565178632736206,0.0015291080344468,3.5636494159698486,-0.7980009913444519,0.0,0.0,1.0,258.0153503417969,306.0,48.91699600219727,-27150.904296875,4165.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.889892578125,306.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.636063277721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.2630003513768315e-05,0.0,0.0006455233669839,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038883447647096,4.0,0.0,1.0
544920,292.81890869140625,297.1499938964844,293.1499938964844,0.4157294034957886,-7118.68701171875,304.13458251953125,0.8342419266700745,0.492305725812912,0.446820318698883,292.6968078613281,297.1499938964844,293.1499938964844,0.5199409127235413,-8938.5703125,304.117431640625,0.884121298789978,0.590525209903717,0.5617798566818237,292.6357116699219,297.1499938964844,293.1499938964844,0.5694034099578857,-7090.23291015625,304.1094970703125,0.906299352645874,0.6356955170631409,0.4458825886249542,292.5938415527344,297.1499938964844,293.1499938964844,0.7297452688217163,-11684.0009765625,304.0556945800781,0.9753016829490662,0.7789811491966248,0.7377779483795166,292.9453430175781,297.1499938964844,293.1499938964844,0.1100252792239189,-12377.1875,304.14410400390625,0.5851773619651794,0.1657564789056778,0.776319682598114,290.9589233398437,291.1499938964844,250.4331512451172,249.9426727294922,283.4168395996094,292.9447937011719,290.9602355957031,1.0,0.7000349760055542,1.0,0.050000000745058,0.9612144827842712,1.0,-3.565178632736206,0.0015291080344468,3.5636494159698486,-0.7980009913444519,0.0,0.0,1.0,258.0153503417969,306.0,48.91699600219727,-27150.904296875,4165.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.889892578125,306.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.636063277721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.2630003513768315e-05,0.0,0.0006455233669839,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038883447647096,4.0,0.0,1.0
544980,292.8530578613281,297.1499938964844,293.1499938964844,0.4171407520771026,-7135.93603515625,304.1373596191406,0.8219959139823914,0.4937660694122314,0.4489524364471435,292.7308654785156,297.1499938964844,293.1499938964844,0.5246639847755432,-8999.814453125,304.12042236328125,0.8712753653526306,0.5950971245765686,0.5669476389884949,292.66998291015625,297.1499938964844,293.1499938964844,0.5757734179496765,-7150.4287109375,304.1123962402344,0.8933905363082886,0.6417731046676636,0.450720727443695,292.6347045898437,297.1499938964844,293.1499938964844,0.7374961376190186,-11764.806640625,304.0740051269531,0.9612073302268982,0.7847720384597778,0.7437525391578674,292.9702453613281,297.1499938964844,293.1499938964844,0.1104876697063446,-12415.5830078125,304.1452941894531,0.5743818879127502,0.1658884584903717,0.7806466221809387,290.9925842285156,291.1499938964844,250.45947265625,249.96690368652344,283.4422302246094,292.9697570800781,290.9938049316406,1.0,0.7133601903915405,1.0,0.050000000745058,0.9602199196815492,1.0,-3.592174530029297,0.0015522671164944,3.5906224250793457,-0.8040122985839844,0.0,0.0,1.0,278.58624267578125,324.0,47.38652038574219,-27383.22265625,4362.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0216369628906,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.63671875,26640.0,0.0,0.0,0.6435296535491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589515209197998,1.658974289894104,-2.272862184327096e-05,0.0,0.000653100782074,0.0,0.0,507.6431579589844,0.0,0.0,0.0,0.9056804776191713,4.0,0.0,1.0
545040,292.8530578613281,297.1499938964844,293.1499938964844,0.4171407520771026,-7135.93603515625,304.1373596191406,0.8219959139823914,0.4937660694122314,0.4489524364471435,292.7308654785156,297.1499938964844,293.1499938964844,0.5246639847755432,-8999.814453125,304.12042236328125,0.8712753653526306,0.5950971245765686,0.5669476389884949,292.66998291015625,297.1499938964844,293.1499938964844,0.5757734179496765,-7150.4287109375,304.1123962402344,0.8933905363082886,0.6417731046676636,0.450720727443695,292.6347045898437,297.1499938964844,293.1499938964844,0.7374961376190186,-11764.806640625,304.0740051269531,0.9612073302268982,0.7847720384597778,0.7437525391578674,292.9702453613281,297.1499938964844,293.1499938964844,0.1104876697063446,-12415.5830078125,304.1452941894531,0.5743818879127502,0.1658884584903717,0.7806466221809387,290.9925842285156,291.1499938964844,250.45947265625,249.96690368652344,283.4422302246094,292.9697570800781,290.9938049316406,1.0,0.7133601903915405,1.0,0.050000000745058,0.9602199196815492,1.0,-3.592174530029297,0.0015522671164944,3.5906224250793457,-0.8040122985839844,0.0,0.0,1.0,278.58624267578125,324.0,47.38652038574219,-27383.22265625,4362.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0216369628906,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.63671875,26640.0,0.0,0.0,0.6435296535491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589515209197998,1.658974289894104,-2.272862184327096e-05,0.0,0.000653100782074,0.0,0.0,507.6431579589844,0.0,0.0,0.0,0.9056804776191713,4.0,0.0,1.0
545100,292.8693542480469,297.1499938964844,293.1499938964844,0.4176271557807922,-7141.6064453125,304.1387634277344,0.8164626955986023,0.4943203330039978,0.4498456716537475,292.74725341796875,297.1499938964844,293.1499938964844,0.5267696976661682,-9026.927734375,304.1219787597656,0.8656690716743469,0.5971872806549072,0.5693296790122986,292.686279296875,297.1499938964844,293.1499938964844,0.5787281394004822,-7178.2265625,304.1138610839844,0.8877696990966797,0.644646406173706,0.4530124366283417,292.6529846191406,297.1499938964844,293.1499938964844,0.7412097454071045,-11804.8505859375,304.0810241699219,0.9546723365783693,0.7877047061920166,0.7468598484992981,292.981689453125,297.1499938964844,293.1499938964844,0.1106692180037498,-12430.306640625,304.14581298828125,0.5694982409477234,0.165909856557846,0.782558023929596,291.0096740722656,291.1499938964844,250.4738006591797,249.9801025390625,283.4544677734375,292.98126220703125,291.01092529296875,1.0,0.7196933031082153,1.0,0.050000000745058,0.959722638130188,1.0,-3.6049106121063232,0.0015632640570402,3.603347539901733,-0.8068435192108154,0.0,0.0,1.0,288.53009033203125,324.0,47.61413192749024,-27498.76171875,4458.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0962829589844,307.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,26621.99609375,27720.0,0.0,0.0,0.6469624042510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659523844718933,1.6595466136932373,-2.2744306988897733e-05,0.0,0.000656584626995,0.0,0.0,508.1687622070313,0.0,0.0,0.0,0.9209650754928588,4.0,0.0,1.0
545160,292.88525390625,297.1499938964844,293.1499938964844,0.4171723425388336,-7133.7275390625,304.1416320800781,0.8111141920089722,0.4947554469108581,0.4506338238716125,292.76324462890625,297.1499938964844,293.1499938964844,0.5277146697044373,-9037.2587890625,304.1253356933594,0.8604539036750793,0.5991469025611877,0.5715903639793396,292.7021789550781,297.1499938964844,293.1499938964844,0.5804447531700134,-7193.0244140625,304.1172790527344,0.8825297951698303,0.6474025249481201,0.4552261531352997,292.6705017089844,297.1499938964844,293.1499938964844,0.7433662414550781,-11824.5205078125,304.0896301269531,0.9483723640441896,0.7905592918395996,0.7499233484268188,292.9926147460937,297.1499938964844,293.1499938964844,0.1106042116880416,-12420.73046875,304.1466979980469,0.5648602843284607,0.1658962965011596,0.7843081951141357,291.0496826171875,291.1499938964844,250.4888916015625,249.9939880371093,283.46649169921875,292.9921875,291.05157470703125,1.0,0.7258474230766296,1.0,0.050000000745058,0.959225058555603,1.0,-3.617034435272217,0.0015737769426777,3.615460634231568,-0.8095352649688721,0.0,0.0,1.0,298.3500366210937,342.0,75.13252258300781,-27732.470703125,4552.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1558532714844,307.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.123046875,27720.0,0.0,0.0,0.6504124999046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.6841784715652466,-2.342447260161861e-05,0.0,0.0006600859924219,0.0,0.0,531.1336059570312,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
545220,292.9156188964844,297.1499938964844,293.1499938964844,0.4171189069747925,-7131.216796875,304.1444702148437,0.8006382584571838,0.4953004121780395,0.4519002139568329,292.79400634765625,297.1499938964844,293.1499938964844,0.5306767821311951,-9074.583984375,304.1285705566406,0.8509454727172852,0.6027073860168457,0.5757513046264648,292.7324523925781,297.1499938964844,293.1499938964844,0.5851134061813354,-7236.44873046875,304.120361328125,0.8729574084281921,0.652606725692749,0.4594175517559051,292.7035522460937,297.1499938964844,293.1499938964844,0.7490776181221008,-11886.3115234375,304.1001281738281,0.936392903327942,0.7959999442100525,0.7557932734489441,293.01300048828125,297.1499938964844,293.1499938964844,0.1107112318277359,-12426.3896484375,304.1476135253906,0.5561615228652954,0.165750578045845,0.7872632741928101,291.0940246582031,291.1499938964844,250.52137756347656,250.0239105224609,283.4898376464844,293.0126037597656,291.0954284667969,1.0,0.7376658916473389,1.0,0.050000000745058,0.958229959011078,1.0,-3.6392264366149902,0.0015931436792016,3.6376333236694336,-0.8144636750221252,0.0,0.0,1.0,317.7475280761719,360.0,64.14942932128906,-27957.958984375,4734.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2762145996094,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6569483876228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.000666719104629,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
545280,292.9156188964844,297.1499938964844,293.1499938964844,0.4171189069747925,-7131.216796875,304.1444702148437,0.8006382584571838,0.4953004121780395,0.4519002139568329,292.79400634765625,297.1499938964844,293.1499938964844,0.5306767821311951,-9074.583984375,304.1285705566406,0.8509454727172852,0.6027073860168457,0.5757513046264648,292.7324523925781,297.1499938964844,293.1499938964844,0.5851134061813354,-7236.44873046875,304.120361328125,0.8729574084281921,0.652606725692749,0.4594175517559051,292.7035522460937,297.1499938964844,293.1499938964844,0.7490776181221008,-11886.3115234375,304.1001281738281,0.936392903327942,0.7959999442100525,0.7557932734489441,293.01300048828125,297.1499938964844,293.1499938964844,0.1107112318277359,-12426.3896484375,304.1476135253906,0.5561615228652954,0.165750578045845,0.7872632741928101,291.0940246582031,291.1499938964844,250.52137756347656,250.0239105224609,283.4898376464844,293.0126037597656,291.0954284667969,1.0,0.7376658916473389,1.0,0.050000000745058,0.958229959011078,1.0,-3.6392264366149902,0.0015931436792016,3.6376333236694336,-0.8144636750221252,0.0,0.0,1.0,317.7475280761719,360.0,64.14942932128906,-27957.958984375,4734.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2762145996094,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6569483876228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.000666719104629,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
545340,292.944580078125,297.1499938964844,293.1499938964844,0.4167572259902954,-7124.822265625,304.1469116210937,0.790787398815155,0.4953659176826477,0.4527491331100464,292.8231811523437,297.1499938964844,293.1499938964844,0.5333332419395447,-9108.140625,304.1312866210937,0.8424187898635864,0.6058043837547302,0.5794757604598999,292.7606201171875,297.1499938964844,293.1499938964844,0.589590311050415,-7278.28564453125,304.1227722167969,0.8644021153450012,0.6574656963348389,0.463360846042633,292.7343139648437,297.1499938964844,293.1499938964844,0.7543576955795288,-11944.89453125,304.1078796386719,0.925298511981964,0.8010702133178711,0.7613235116004944,293.0315856933594,297.1499938964844,293.1499938964844,0.1107384264469146,-12425.373046875,304.1483459472656,0.5481012463569641,0.1654455810785293,0.7894876003265381,291.1326599121094,291.1499938964844,250.55691528320312,250.05665588378903,283.512451171875,293.03125,291.1340026855469,1.0,0.7489120364189148,1.0,0.050000000745058,0.957234799861908,1.0,-3.6588056087493896,0.0016103716334328,3.6571953296661377,-0.8188114166259766,0.0,0.0,1.0,336.9278259277344,363.0,56.904327392578125,-28158.904296875,4910.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41143798828125,307.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.6628220677375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0006726801511831,0.0,0.0,539.4401245117188,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
545400,292.944580078125,297.1499938964844,293.1499938964844,0.4167572259902954,-7124.822265625,304.1469116210937,0.790787398815155,0.4953659176826477,0.4527491331100464,292.8231811523437,297.1499938964844,293.1499938964844,0.5333332419395447,-9108.140625,304.1312866210937,0.8424187898635864,0.6058043837547302,0.5794757604598999,292.7606201171875,297.1499938964844,293.1499938964844,0.589590311050415,-7278.28564453125,304.1227722167969,0.8644021153450012,0.6574656963348389,0.463360846042633,292.7343139648437,297.1499938964844,293.1499938964844,0.7543576955795288,-11944.89453125,304.1078796386719,0.925298511981964,0.8010702133178711,0.7613235116004944,293.0315856933594,297.1499938964844,293.1499938964844,0.1107384264469146,-12425.373046875,304.1483459472656,0.5481012463569641,0.1654455810785293,0.7894876003265381,291.1326599121094,291.1499938964844,250.55691528320312,250.05665588378903,283.512451171875,293.03125,291.1340026855469,1.0,0.7489120364189148,1.0,0.050000000745058,0.957234799861908,1.0,-3.6588056087493896,0.0016103716334328,3.6571953296661377,-0.8188114166259766,0.0,0.0,1.0,336.9278259277344,363.0,56.904327392578125,-28158.904296875,4910.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41143798828125,307.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.6628220677375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0006726801511831,0.0,0.0,539.4401245117188,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
545460,292.9717102050781,297.1499938964844,293.1499938964844,0.4147522449493408,-7095.27197265625,304.1511535644531,0.7850862741470337,0.4950648546218872,0.4529595375061035,292.8507995605469,297.1499938964844,293.1499938964844,0.5340223908424377,-9113.9599609375,304.1361999511719,0.8380857110023499,0.6084821224212646,0.5825037956237793,292.7869873046875,297.1499938964844,293.1499938964844,0.5920591354370117,-7299.55078125,304.1275329589844,0.8603856563568115,0.6619799137115479,0.4668513834476471,292.7631530761719,297.1499938964844,293.1499938964844,0.7570434808731079,-11970.537109375,304.1171875,0.9198583960533142,0.8057501912117004,0.7662021517753601,293.0483703613281,297.1499938964844,293.1499938964844,0.1101969927549362,-12370.56640625,304.1497802734375,0.5433082580566406,0.1650436818599701,0.7898160815238953,291.19683837890625,291.1499938964844,250.5955047607422,250.0922088623047,283.53485107421875,293.04803466796875,291.1981811523437,1.0,0.7556602954864502,1.0,0.050000000745058,0.9562397003173828,1.0,-3.673173666000366,0.0016231541521847,3.6715505123138414,-0.8219505548477173,0.0,0.0,0.9901578426361084,348.6260070800781,366.0,71.76744079589844,-28436.328125,5025.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5204162597656,307.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,28745.658203125,28800.0,0.0,0.0,0.668469250202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7163668870925903,1.7163913249969482,-2.43898593907943e-05,0.0,0.0006784113356843,0.0,0.0,563.1419677734375,0.0,0.0,0.0,0.9373946189880372,4.0,0.0,1.0
545520,292.9717102050781,297.1499938964844,293.1499938964844,0.4147522449493408,-7095.27197265625,304.1511535644531,0.7850862741470337,0.4950648546218872,0.4529595375061035,292.8507995605469,297.1499938964844,293.1499938964844,0.5340223908424377,-9113.9599609375,304.1361999511719,0.8380857110023499,0.6084821224212646,0.5825037956237793,292.7869873046875,297.1499938964844,293.1499938964844,0.5920591354370117,-7299.55078125,304.1275329589844,0.8603856563568115,0.6619799137115479,0.4668513834476471,292.7631530761719,297.1499938964844,293.1499938964844,0.7570434808731079,-11970.537109375,304.1171875,0.9198583960533142,0.8057501912117004,0.7662021517753601,293.0483703613281,297.1499938964844,293.1499938964844,0.1101969927549362,-12370.56640625,304.1497802734375,0.5433082580566406,0.1650436818599701,0.7898160815238953,291.19683837890625,291.1499938964844,250.5955047607422,250.0922088623047,283.53485107421875,293.04803466796875,291.1981811523437,1.0,0.7556602954864502,1.0,0.050000000745058,0.9562397003173828,1.0,-3.673173666000366,0.0016231541521847,3.6715505123138414,-0.8219505548477173,0.0,0.0,0.9901578426361084,348.6260070800781,366.0,71.76744079589844,-28436.328125,5025.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5204162597656,307.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,28745.658203125,28800.0,0.0,0.0,0.668469250202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7163668870925903,1.7163913249969482,-2.43898593907943e-05,0.0,0.0006784113356843,0.0,0.0,563.1419677734375,0.0,0.0,0.0,0.9373946189880372,4.0,0.0,1.0
545580,292.99664306640625,297.1499938964844,293.1499938964844,0.4133638739585876,-7075.408203125,304.1530456542969,0.7814356088638306,0.4945243895053863,0.4527933597564697,292.8765869140625,297.1499938964844,293.1499938964844,0.5354660749435425,-9131.6904296875,304.13836669921875,0.8357509970664978,0.6108286380767822,0.585050642490387,292.8112487792969,297.1499938964844,293.1499938964844,0.5954713225364685,-7331.390625,304.1293334960937,0.858557403087616,0.6662527918815613,0.4700387418270111,292.7899169921875,297.1499938964844,293.1499938964844,0.7607881426811218,-12012.7705078125,304.121826171875,0.9171999096870422,0.8101196885108948,0.770622968673706,293.0632629394531,297.1499938964844,293.1499938964844,0.1097738593816757,-12329.2529296875,304.1505432128906,0.5401493906974792,0.164595365524292,0.7891684770584106,291.2303771972656,291.1499938964844,250.6371307373047,250.1305694580078,283.5558166503906,293.06298828125,291.2314147949219,1.0,0.7603394985198975,1.0,0.050000000745058,0.9552445411682128,1.0,-3.684415578842163,0.0016332718078047,3.682782411575317,-0.8244464993476868,0.0,0.0,0.9771041870117188,356.1766662597656,369.0,53.272830963134766,-28544.615234375,5105.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6563415527344,307.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28925.66796875,28800.0,0.0,0.0,0.6733661890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7068278789520264,1.7068520784378052,-2.4232276700786315e-05,0.0,0.0006833810475654,0.0,0.0,555.54931640625,0.0,0.0,0.0,0.93282550573349,4.0,0.0,1.0
545640,292.99664306640625,297.1499938964844,293.1499938964844,0.4133638739585876,-7075.408203125,304.1530456542969,0.7814356088638306,0.4945243895053863,0.4527933597564697,292.8765869140625,297.1499938964844,293.1499938964844,0.5354660749435425,-9131.6904296875,304.13836669921875,0.8357509970664978,0.6108286380767822,0.585050642490387,292.8112487792969,297.1499938964844,293.1499938964844,0.5954713225364685,-7331.390625,304.1293334960937,0.858557403087616,0.6662527918815613,0.4700387418270111,292.7899169921875,297.1499938964844,293.1499938964844,0.7607881426811218,-12012.7705078125,304.121826171875,0.9171999096870422,0.8101196885108948,0.770622968673706,293.0632629394531,297.1499938964844,293.1499938964844,0.1097738593816757,-12329.2529296875,304.1505432128906,0.5401493906974792,0.164595365524292,0.7891684770584106,291.2303771972656,291.1499938964844,250.6371307373047,250.1305694580078,283.5558166503906,293.06298828125,291.2314147949219,1.0,0.7603394985198975,1.0,0.050000000745058,0.9552445411682128,1.0,-3.684415578842163,0.0016332718078047,3.682782411575317,-0.8244464993476868,0.0,0.0,0.9771041870117188,356.1766662597656,369.0,53.272830963134766,-28544.615234375,5105.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6563415527344,307.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28925.66796875,28800.0,0.0,0.0,0.6733661890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7068278789520264,1.7068520784378052,-2.4232276700786315e-05,0.0,0.0006833810475654,0.0,0.0,555.54931640625,0.0,0.0,0.0,0.93282550573349,4.0,0.0,1.0
545700,293.0083923339844,297.1499938964844,293.1499938964844,0.412618339061737,-7064.880859375,304.15386962890625,0.7799836993217468,0.4941554367542267,0.4525959193706512,292.888916015625,297.1499938964844,293.1499938964844,0.536115825176239,-9139.69921875,304.1393127441406,0.8349428772926331,0.6118741631507874,0.586175262928009,292.8225402832031,297.1499938964844,293.1499938964844,0.5971701741218567,-7347.33837890625,304.1300048828125,0.8580562472343445,0.6683270931243896,0.4715630412101745,292.802734375,297.1499938964844,293.1499938964844,0.7625674605369568,-12033.083984375,304.12371826171875,0.916372776031494,0.8121614456176758,0.7726763486862183,293.070068359375,297.1499938964844,293.1499938964844,0.1095442026853561,-12307.1787109375,304.1508483886719,0.5388757586479187,0.1643529534339904,0.7886149287223816,291.2447814941406,291.1499938964844,250.6590881347656,250.1507873535156,283.5660400390625,293.06982421875,291.2457275390625,1.0,0.7622008919715881,1.0,0.050000000745058,0.9547470211982728,1.0,-3.689171075820923,0.001637588138692,3.687533378601074,-0.825505256652832,0.0,0.0,0.9693276286125184,359.10498046875,369.0,47.24226760864258,-28589.263671875,5138.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7366638183594,307.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,28975.396484375,29880.0,0.0,0.0,0.6754686236381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6988325119018557,1.6988565921783447,-2.407817373750732e-05,0.0,0.0006855147657915,0.0,0.0,548.8934326171875,0.0,0.0,0.0,0.9439681172370912,4.0,0.0,1.0
545760,293.0198059082031,297.1499938964844,293.1499938964844,0.4110762774944305,-7042.814453125,304.15594482421875,0.7786604762077332,0.4937063157558441,0.4523226320743561,292.9009094238281,297.1499938964844,293.1499938964844,0.5357452630996704,-9132.9853515625,304.14190673828125,0.8342580199241638,0.6128215789794922,0.5872033834457397,292.8334655761719,297.1499938964844,293.1499938964844,0.5977880358695984,-7351.97314453125,304.1324768066406,0.8577036261558533,0.67032790184021,0.4730403423309326,292.8153076171875,297.1499938964844,293.1499938964844,0.7629587650299072,-12034.7734375,304.12774658203125,0.91572105884552,0.8140960931777954,0.7746249437332153,293.0765380859375,297.1499938964844,293.1499938964844,0.1091043278574943,-12264.2939453125,304.1514892578125,0.5377144813537598,0.1640957146883011,0.7879425287246704,291.2792358398437,291.1499938964844,250.68179321289065,250.1717224121093,283.5761413574219,293.0762939453125,291.2804870605469,1.0,0.7638462781906128,1.0,0.050000000745058,0.954249382019043,1.0,-3.693393707275391,0.0016414449783042,3.691752195358277,-0.8264448642730713,0.0,0.0,0.957231104373932,361.6884765625,372.0,66.86170959472656,-28735.599609375,5167.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8061218261719,307.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,29861.541015625,29880.0,0.0,0.0,0.6775302290916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7109260559082031,1.710950493812561,-2.452897751936689e-05,0.0,0.0006876070401631,0.0,0.0,562.3553466796875,0.0,0.0,0.0,0.9365955591201782,4.0,0.0,1.0
545820,293.04156494140625,297.1499938964844,293.1499938964844,0.4093121588230133,-7018.4365234375,304.1568603515625,0.7762075066566467,0.4925916790962219,0.4515483677387237,292.92401123046875,297.1499938964844,293.1499938964844,0.5366699695587158,-9144.515625,304.1430358886719,0.833070695400238,0.6144462823867798,0.588969349861145,292.85430908203125,297.1499938964844,293.1499938964844,0.6009542942047119,-7382.0439453125,304.1330261230469,0.8572258949279785,0.6741224527359009,0.475825697183609,292.8392333984375,297.1499938964844,293.1499938964844,0.7660421133041382,-12070.845703125,304.1299743652344,0.914703607559204,0.8177221417427063,0.7782361507415771,293.0885009765625,297.1499938964844,293.1499938964844,0.1085952818393707,-12216.2177734375,304.1518249511719,0.5355749726295471,0.1635317206382751,0.7862684726715088,291.302978515625,291.1499938964844,250.72946166992188,250.2156524658203,283.59600830078125,293.0882568359375,291.3035583496094,1.0,0.7666544318199158,1.0,0.050000000745058,0.9532541632652284,1.0,-3.7002711296081534,0.0016478016041219,3.698623418807984,-0.827983021736145,0.0,0.0,0.9350605607032776,366.1821594238281,375.0,41.08821868896485,-28764.22265625,5216.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677429199219,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,30180.53515625,29880.0,0.0,0.0,0.6809794306755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686159610748291,1.6861836910247805,-2.409021726634819e-05,0.0,0.0006911075906828,0.0,0.0,542.3551635742188,0.0,0.0,0.0,0.9248692989349364,4.0,0.0,1.0
545880,293.04156494140625,297.1499938964844,293.1499938964844,0.4093121588230133,-7018.4365234375,304.1568603515625,0.7762075066566467,0.4925916790962219,0.4515483677387237,292.92401123046875,297.1499938964844,293.1499938964844,0.5366699695587158,-9144.515625,304.1430358886719,0.833070695400238,0.6144462823867798,0.588969349861145,292.85430908203125,297.1499938964844,293.1499938964844,0.6009542942047119,-7382.0439453125,304.1330261230469,0.8572258949279785,0.6741224527359009,0.475825697183609,292.8392333984375,297.1499938964844,293.1499938964844,0.7660421133041382,-12070.845703125,304.1299743652344,0.914703607559204,0.8177221417427063,0.7782361507415771,293.0885009765625,297.1499938964844,293.1499938964844,0.1085952818393707,-12216.2177734375,304.1518249511719,0.5355749726295471,0.1635317206382751,0.7862684726715088,291.302978515625,291.1499938964844,250.72946166992188,250.2156524658203,283.59600830078125,293.0882568359375,291.3035583496094,1.0,0.7666544318199158,1.0,0.050000000745058,0.9532541632652284,1.0,-3.7002711296081534,0.0016478016041219,3.698623418807984,-0.827983021736145,0.0,0.0,0.9350605607032776,366.1821594238281,375.0,41.08821868896485,-28764.22265625,5216.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677429199219,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,30180.53515625,29880.0,0.0,0.0,0.6809794306755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686159610748291,1.6861836910247805,-2.409021726634819e-05,0.0,0.0006911075906828,0.0,0.0,542.3551635742188,0.0,0.0,0.0,0.9248692989349364,4.0,0.0,1.0
545940,293.06201171875,297.1499938964844,293.1499938964844,0.4076202809810638,-6995.30029296875,304.15740966796875,0.7738540172576904,0.4911900162696838,0.4505053162574768,292.94586181640625,297.1499938964844,293.1499938964844,0.5376997590065002,-9157.8017578125,304.1436462402344,0.8319780826568604,0.6157424449920654,0.5904059410095215,292.8741455078125,297.1499938964844,293.1499938964844,0.604314923286438,-7414.16650390625,304.1330871582031,0.8568661212921143,0.677588701248169,0.4783873260021209,292.861572265625,297.1499938964844,293.1499938964844,0.7693886756896973,-12110.9443359375,304.13104248046875,0.9138764142990112,0.8210631608963013,0.781562089920044,293.0992736816406,297.1499938964844,293.1499938964844,0.1081184074282646,-12171.908203125,304.1520080566406,0.5335459113121033,0.1629012078046798,0.7842134833335876,291.31622314453125,291.1499938964844,250.7801513671875,250.26235961914065,283.61529541015625,293.0987548828125,291.31658935546875,1.0,0.7690116167068481,1.0,0.050000000745058,0.9522590041160583,1.0,-3.705358266830444,0.0016526022227481,3.7037057876586914,-0.8291273713111877,0.0,0.0,0.9119355082511902,370.1357421875,378.0,24.451404571533203,-28759.23046875,5256.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698303222656,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30298.439453125,30960.0,0.0,0.0,0.6832912564277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6508733034133911,1.650896668434143,-2.3401837097480893e-05,0.0,0.0006934537668712,0.0,0.0,513.6420288085938,0.0,0.0,0.0,0.923003911972046,4.0,0.0,1.0
546000,293.06201171875,297.1499938964844,293.1499938964844,0.4076202809810638,-6995.30029296875,304.15740966796875,0.7738540172576904,0.4911900162696838,0.4505053162574768,292.94586181640625,297.1499938964844,293.1499938964844,0.5376997590065002,-9157.8017578125,304.1436462402344,0.8319780826568604,0.6157424449920654,0.5904059410095215,292.8741455078125,297.1499938964844,293.1499938964844,0.604314923286438,-7414.16650390625,304.1330871582031,0.8568661212921143,0.677588701248169,0.4783873260021209,292.861572265625,297.1499938964844,293.1499938964844,0.7693886756896973,-12110.9443359375,304.13104248046875,0.9138764142990112,0.8210631608963013,0.781562089920044,293.0992736816406,297.1499938964844,293.1499938964844,0.1081184074282646,-12171.908203125,304.1520080566406,0.5335459113121033,0.1629012078046798,0.7842134833335876,291.31622314453125,291.1499938964844,250.7801513671875,250.26235961914065,283.61529541015625,293.0987548828125,291.31658935546875,1.0,0.7690116167068481,1.0,0.050000000745058,0.9522590041160583,1.0,-3.705358266830444,0.0016526022227481,3.7037057876586914,-0.8291273713111877,0.0,0.0,0.9119355082511902,370.1357421875,378.0,24.451404571533203,-28759.23046875,5256.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698303222656,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30298.439453125,30960.0,0.0,0.0,0.6832912564277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6508733034133911,1.650896668434143,-2.3401837097480893e-05,0.0,0.0006934537668712,0.0,0.0,513.6420288085938,0.0,0.0,0.0,0.923003911972046,4.0,0.0,1.0
546060,293.0815124511719,297.1499938964844,293.1499938964844,0.4051022827625274,-6960.3525390625,304.1589660644531,0.7714462280273438,0.489467978477478,0.4491773545742035,292.967041015625,297.1499938964844,293.1499938964844,0.5376490354537964,-9155.7646484375,304.1456604003906,0.8308200836181641,0.6166206002235413,0.5914707183837891,292.8931884765625,297.1499938964844,293.1499938964844,0.6065601706504822,-7434.76416015625,304.134765625,0.856458842754364,0.6807133555412292,0.4807017147541046,292.8827514648437,297.1499938964844,293.1499938964844,0.7714168429374695,-12133.736328125,304.1337280273437,0.9130404591560364,0.8240708708763123,0.78458172082901,293.10906982421875,297.1499938964844,293.1499938964844,0.1074478328227996,-12108.7080078125,304.1524353027344,0.531518280506134,0.1622005999088287,0.7818200588226318,291.34423828125,291.1499938964844,250.8338317871093,250.3118133544922,283.6341247558594,293.1078186035156,291.34423828125,1.0,0.7710355520248413,1.0,0.050000000745058,0.951263666152954,1.0,-3.708582162857056,0.0016557748895138,3.7069263458251953,-0.8298578262329102,0.0,0.0,0.8833383917808533,373.83740234375,381.0,25.612159729003903,-28810.88671875,5289.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,308.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,31420.96875,30960.0,0.0,0.0,0.6848263740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6276140213012695,1.627637267112732,-2.319263876415789e-05,0.0,0.0006950117531232,0.0,0.0,498.8100280761719,0.0,0.0,0.0,0.8989728093147278,4.0,0.0,1.0
546120,293.0815124511719,297.1499938964844,293.1499938964844,0.4051022827625274,-6960.3525390625,304.1589660644531,0.7714462280273438,0.489467978477478,0.4491773545742035,292.967041015625,297.1499938964844,293.1499938964844,0.5376490354537964,-9155.7646484375,304.1456604003906,0.8308200836181641,0.6166206002235413,0.5914707183837891,292.8931884765625,297.1499938964844,293.1499938964844,0.6065601706504822,-7434.76416015625,304.134765625,0.856458842754364,0.6807133555412292,0.4807017147541046,292.8827514648437,297.1499938964844,293.1499938964844,0.7714168429374695,-12133.736328125,304.1337280273437,0.9130404591560364,0.8240708708763123,0.78458172082901,293.10906982421875,297.1499938964844,293.1499938964844,0.1074478328227996,-12108.7080078125,304.1524353027344,0.531518280506134,0.1622005999088287,0.7818200588226318,291.34423828125,291.1499938964844,250.8338317871093,250.3118133544922,283.6341247558594,293.1078186035156,291.34423828125,1.0,0.7710355520248413,1.0,0.050000000745058,0.951263666152954,1.0,-3.708582162857056,0.0016557748895138,3.7069263458251953,-0.8298578262329102,0.0,0.0,0.8833383917808533,373.83740234375,381.0,25.612159729003903,-28810.88671875,5289.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,308.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,31420.96875,30960.0,0.0,0.0,0.6848263740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6276140213012695,1.627637267112732,-2.319263876415789e-05,0.0,0.0006950117531232,0.0,0.0,498.8100280761719,0.0,0.0,0.0,0.8989728093147278,4.0,0.0,1.0
546180,293.0999450683594,297.1499938964844,293.1499938964844,0.4034067690372467,-6937.62255859375,304.1588134765625,0.7689523696899414,0.487460732460022,0.4475843906402588,292.9874267578125,297.1499938964844,293.1499938964844,0.5386372804641724,-9169.0673828125,304.1454467773437,0.82955402135849,0.6171194314956665,0.5921643972396851,292.9110412597656,297.1499938964844,293.1499938964844,0.6101416349411011,-7469.4208984375,304.1338806152344,0.8559960126876831,0.6835973262786865,0.4828335344791412,292.902587890625,297.1499938964844,293.1499938964844,0.7751032114028931,-12179.2783203125,304.13299560546875,0.9121584892272948,0.8268200755119324,0.7873387336730957,293.1179504394531,297.1499938964844,293.1499938964844,0.1070196777582168,-12070.23046875,304.1523132324219,0.5294622778892517,0.161435067653656,0.7791116833686829,291.3404541015625,291.1499938964844,250.89048767089844,250.3640289306641,283.6529846191406,293.1162109375,291.3402099609375,1.0,0.772793173789978,1.0,0.050000000745058,0.9502683877944946,1.0,-3.710125684738159,0.0016574766486883,3.708468198776245,-0.8302233219146729,0.0,0.0,0.8581143021583557,377.3860778808594,384.0,3.1814489364624023,-28710.185546875,5316.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111755371094,308.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31554.666015625,30960.0,0.0,0.0,0.6850582957267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5757997035980225,1.575821876525879,-2.221494469267781e-05,0.0,0.0006952470866963,0.0,0.0,459.4634094238281,0.0,0.0,0.0,0.8745518922805786,4.0,0.0,1.0
546240,293.0999450683594,297.1499938964844,293.1499938964844,0.4034067690372467,-6937.62255859375,304.1588134765625,0.7689523696899414,0.487460732460022,0.4475843906402588,292.9874267578125,297.1499938964844,293.1499938964844,0.5386372804641724,-9169.0673828125,304.1454467773437,0.82955402135849,0.6171194314956665,0.5921643972396851,292.9110412597656,297.1499938964844,293.1499938964844,0.6101416349411011,-7469.4208984375,304.1338806152344,0.8559960126876831,0.6835973262786865,0.4828335344791412,292.902587890625,297.1499938964844,293.1499938964844,0.7751032114028931,-12179.2783203125,304.13299560546875,0.9121584892272948,0.8268200755119324,0.7873387336730957,293.1179504394531,297.1499938964844,293.1499938964844,0.1070196777582168,-12070.23046875,304.1523132324219,0.5294622778892517,0.161435067653656,0.7791116833686829,291.3404541015625,291.1499938964844,250.89048767089844,250.3640289306641,283.6529846191406,293.1162109375,291.3402099609375,1.0,0.772793173789978,1.0,0.050000000745058,0.9502683877944946,1.0,-3.710125684738159,0.0016574766486883,3.708468198776245,-0.8302233219146729,0.0,0.0,0.8581143021583557,377.3860778808594,384.0,3.1814489364624023,-28710.185546875,5316.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111755371094,308.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31554.666015625,30960.0,0.0,0.0,0.6850582957267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5757997035980225,1.575821876525879,-2.221494469267781e-05,0.0,0.0006952470866963,0.0,0.0,459.4634094238281,0.0,0.0,0.0,0.8745518922805786,4.0,0.0,1.0
546300,293.1088562011719,297.1499938964844,293.1499938964844,0.4025420844554901,-6926.017578125,304.1587829589844,0.7676659822463989,0.4863472878932953,0.4466913044452667,292.9974365234375,297.1499938964844,293.1499938964844,0.5391002297401428,-9175.25390625,304.1454467773437,0.8288712501525879,0.6172130107879639,0.5923715233802795,292.9195861816406,297.1499938964844,293.1499938964844,0.6119797825813293,-7487.15966796875,304.1334533691406,0.8557381629943848,0.6849489212036133,0.4838377833366394,292.9120483398437,297.1499938964844,293.1499938964844,0.7770125865936279,-12202.8154296875,304.13262939453125,0.9116921424865724,0.8280948996543884,0.7886264324188232,293.1220703125,297.1499938964844,293.1499938964844,0.1068102717399597,-12051.5732421875,304.1522827148437,0.52842116355896,0.1610308438539505,0.7776567339897156,291.3362731933594,291.1499938964844,250.91993713378903,250.3911590576172,283.66229248046875,293.1199645996094,291.3359680175781,1.0,0.7735863327980042,1.0,0.050000000745058,0.9497707486152648,1.0,-3.71030855178833,0.0016578108770772,3.708650588989258,-0.8302759528160095,0.0,0.0,0.8461155891418457,379.1247863769531,384.0,-3.5992558002471924,-28652.95703125,5328.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74566650390625,308.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,31577.466796875,29880.0,0.0,0.0,0.6846544146537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548215389251709,1.5482370853424072,-2.1696812837035395e-05,0.0,0.0006948371883481,0.0,0.0,439.3023376464844,0.0,0.0,0.0,0.8465834259986877,4.0,0.0,1.0
