time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546360,293.11749267578125,297.1499938964844,293.1499938964844,0.4023886919021606,-6924.85302734375,304.1575012207031,0.766353189945221,0.4851707518100738,0.445736676454544,293.0072631835937,297.1499938964844,293.1499938964844,0.5404890179634094,-9194.8759765625,304.1437683105469,0.828153133392334,0.6172158718109131,0.592485249042511,292.92779541015625,297.1499938964844,293.1499938964844,0.6149199604988098,-7516.36279296875,304.13116455078125,0.8554628491401672,0.6862558722496033,0.4848048388957977,292.921142578125,297.1499938964844,293.1499938964844,0.780281126499176,-12244.662109375,304.1298828125,0.9112085103988647,0.8293217420578003,0.7898586392402649,293.1260070800781,297.1499938964844,293.1499938964844,0.1067973598837852,-12052.7197265625,304.1518859863281,0.5273721218109131,0.1606143862009048,0.776143491268158,291.3097229003906,291.1499938964844,250.9501342773437,250.41897583007807,283.67169189453125,293.1236572265625,291.3092041015625,1.0,0.7743282914161682,1.0,0.050000000745058,0.9492730498313904,1.0,-3.71012282371521,0.0016578219365328,3.7084648609161377,-0.8302496075630188,0.0,0.0,0.8381773829460144,380.8455200195313,387.0,-32.03493881225586,-28489.322265625,5338.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,308.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30671.609375,29880.0,0.0,0.0,0.6837135553359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5026379823684692,1.5026586055755615,-2.0647572455345653e-05,0.0,0.0006938823498785,0.0,0.0,404.4878234863281,0.0,0.0,0.0,0.8382592797279358,4.0,0.0,1.0
546420,293.1343078613281,297.1499938964844,293.1499938964844,0.4002750515937805,-6895.87939453125,304.1585388183594,0.7636370658874512,0.4825835824012756,0.4436367452144623,293.0265808105469,297.1499938964844,293.1499938964844,0.5408922433853149,-9199.3466796875,304.14520263671875,0.8266057968139648,0.6169142723083496,0.5924415588378906,292.9436340332031,297.1499938964844,293.1499938964844,0.618314802646637,-7548.302734375,304.1318054199219,0.8548476099967957,0.6886683106422424,0.4866217672824859,292.9387512207031,297.1499938964844,293.1499938964844,0.7837945818901062,-12286.498046875,304.1307373046875,0.9101752638816832,0.8315478563308716,0.792147159576416,293.1332702636719,297.1499938964844,293.1499938964844,0.1063107103109359,-12008.8154296875,304.1520690917969,0.5252482891082764,0.1597451865673065,0.7729585766792297,291.3036804199219,291.1499938964844,251.0127410888672,250.4766387939453,283.6907653808594,293.13067626953125,291.303466796875,1.0,0.7756673693656921,1.0,0.050000000745058,0.9482776522636414,1.0,-3.708653211593628,0.0016568796709179,3.706996440887451,-0.8299510478973389,0.0,0.0,0.8181270956993103,384.2542114257813,390.0,-15.499174118041992,-28403.0859375,5355.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,30474.474609375,29880.0,0.0,0.0,0.6808775663375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507800340652466,1.4507997035980225,-1.9672939743031748e-05,0.0,0.0006910041556693,0.0,0.0,369.6392517089844,0.0,0.0,0.0,0.8136898875236511,4.0,0.0,1.0
546480,293.1343078613281,297.1499938964844,293.1499938964844,0.4002750515937805,-6895.87939453125,304.1585388183594,0.7636370658874512,0.4825835824012756,0.4436367452144623,293.0265808105469,297.1499938964844,293.1499938964844,0.5408922433853149,-9199.3466796875,304.14520263671875,0.8266057968139648,0.6169142723083496,0.5924415588378906,292.9436340332031,297.1499938964844,293.1499938964844,0.618314802646637,-7548.302734375,304.1318054199219,0.8548476099967957,0.6886683106422424,0.4866217672824859,292.9387512207031,297.1499938964844,293.1499938964844,0.7837945818901062,-12286.498046875,304.1307373046875,0.9101752638816832,0.8315478563308716,0.792147159576416,293.1332702636719,297.1499938964844,293.1499938964844,0.1063107103109359,-12008.8154296875,304.1520690917969,0.5252482891082764,0.1597451865673065,0.7729585766792297,291.3036804199219,291.1499938964844,251.0127410888672,250.4766387939453,283.6907653808594,293.13067626953125,291.303466796875,1.0,0.7756673693656921,1.0,0.050000000745058,0.9482776522636414,1.0,-3.708653211593628,0.0016568796709179,3.706996440887451,-0.8299510478973389,0.0,0.0,0.8181270956993103,384.2542114257813,390.0,-15.499174118041992,-28403.0859375,5355.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,30474.474609375,29880.0,0.0,0.0,0.6808775663375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507800340652466,1.4507997035980225,-1.9672939743031748e-05,0.0,0.0006910041556693,0.0,0.0,369.6392517089844,0.0,0.0,0.0,0.8136898875236511,4.0,0.0,1.0
546540,293.1505432128906,297.1499938964844,293.1499938964844,0.3979242742061615,-6863.6767578125,304.1596069335937,0.7607684135437012,0.4796897172927856,0.4412607550621032,293.04547119140625,297.1499938964844,293.1499938964844,0.5409638285636902,-9199.390625,304.14666748046875,0.8248793482780457,0.6162088513374329,0.5920169949531555,292.95947265625,297.1499938964844,293.1499938964844,0.6214635372161865,-7577.76025390625,304.13262939453125,0.8540723323822021,0.6906865239143372,0.4881927967071533,292.9556579589844,297.1499938964844,293.1499938964844,0.787109375,-12325.8349609375,304.1316223144531,0.9090049862861632,0.8334686160087585,0.7941458821296692,293.139892578125,297.1499938964844,293.1499938964844,0.1058075502514839,-11963.5498046875,304.1522216796875,0.5230756998062134,0.1588272154331207,0.7695696353912354,291.2958068847656,291.1499938964844,251.0782928466797,250.5370178222656,283.708740234375,293.13555908203125,291.2955017089844,1.0,0.7768073081970215,1.0,0.050000000745058,0.9472822546958924,1.0,-3.705503463745117,0.0016544626560062,3.703848838806152,-0.8292819857597351,0.0,0.0,0.7991838455200195,387.66015625,393.0,-12.912205696105955,-28281.740234375,5367.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223999023437,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30439.650390625,28800.0,0.0,0.0,0.6769751310348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002081155776978,1.4002268314361572,-1.878953116829507e-05,0.0,0.0006870437064208,0.0,0.0,338.20770263671875,0.0,0.0,0.0,0.775216817855835,4.0,0.0,1.0
546600,293.1505432128906,297.1499938964844,293.1499938964844,0.3979242742061615,-6863.6767578125,304.1596069335937,0.7607684135437012,0.4796897172927856,0.4412607550621032,293.04547119140625,297.1499938964844,293.1499938964844,0.5409638285636902,-9199.390625,304.14666748046875,0.8248793482780457,0.6162088513374329,0.5920169949531555,292.95947265625,297.1499938964844,293.1499938964844,0.6214635372161865,-7577.76025390625,304.13262939453125,0.8540723323822021,0.6906865239143372,0.4881927967071533,292.9556579589844,297.1499938964844,293.1499938964844,0.787109375,-12325.8349609375,304.1316223144531,0.9090049862861632,0.8334686160087585,0.7941458821296692,293.139892578125,297.1499938964844,293.1499938964844,0.1058075502514839,-11963.5498046875,304.1522216796875,0.5230756998062134,0.1588272154331207,0.7695696353912354,291.2958068847656,291.1499938964844,251.0782928466797,250.5370178222656,283.708740234375,293.13555908203125,291.2955017089844,1.0,0.7768073081970215,1.0,0.050000000745058,0.9472822546958924,1.0,-3.705503463745117,0.0016544626560062,3.703848838806152,-0.8292819857597351,0.0,0.0,0.7991838455200195,387.66015625,393.0,-12.912205696105955,-28281.740234375,5367.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223999023437,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30439.650390625,28800.0,0.0,0.0,0.6769751310348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002081155776978,1.4002268314361572,-1.878953116829507e-05,0.0,0.0006870437064208,0.0,0.0,338.20770263671875,0.0,0.0,0.0,0.775216817855835,4.0,0.0,1.0
546660,293.1659851074219,297.1499938964844,293.1499938964844,0.3960697054862976,-6838.85986328125,304.15966796875,0.7577931880950928,0.4765453934669494,0.4386510550975799,293.0637512207031,297.1499938964844,293.1499938964844,0.5416804552078247,-9208.9052734375,304.1468200683594,0.8230106234550476,0.6151516437530518,0.591256856918335,292.9747314453125,297.1499938964844,293.1499938964844,0.625453531742096,-7615.86181640625,304.1320495605469,0.8531712293624878,0.6924164891242981,0.4895381927490234,292.9715576171875,297.1499938964844,293.1499938964844,0.7916197776794434,-12381.0185546875,304.1305847167969,0.9077579379081726,0.8351693749427795,0.7959274649620056,293.1458740234375,297.1499938964844,293.1499938964844,0.1054713353514671,-11935.296875,304.152099609375,0.5208760499954224,0.1578676104545593,0.7659926414489746,291.26593017578125,291.1499938964844,251.14678955078125,250.6000823974609,283.7272644042969,293.14044189453125,291.26580810546875,1.0,0.7777649164199829,1.0,0.050000000745058,0.9462867975234984,1.0,-3.700908899307251,0.0016507820691913,3.699258089065552,-0.8283014297485352,0.0,0.0,0.7867119908332825,391.0327453613281,396.0,-23.04872131347656,-28061.02734375,5375.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8372497558594,308.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29322.431640625,28800.0,0.0,0.0,0.6716955900192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3391720056533811,1.339189529418945,-1.752154821588192e-05,0.0,0.000681685633026,0.0,0.0,299.93865966796875,0.0,0.0,0.0,0.7595773935317993,4.0,0.0,1.0
546720,293.1659851074219,297.1499938964844,293.1499938964844,0.3960697054862976,-6838.85986328125,304.15966796875,0.7577931880950928,0.4765453934669494,0.4386510550975799,293.0637512207031,297.1499938964844,293.1499938964844,0.5416804552078247,-9208.9052734375,304.1468200683594,0.8230106234550476,0.6151516437530518,0.591256856918335,292.9747314453125,297.1499938964844,293.1499938964844,0.625453531742096,-7615.86181640625,304.1320495605469,0.8531712293624878,0.6924164891242981,0.4895381927490234,292.9715576171875,297.1499938964844,293.1499938964844,0.7916197776794434,-12381.0185546875,304.1305847167969,0.9077579379081726,0.8351693749427795,0.7959274649620056,293.1458740234375,297.1499938964844,293.1499938964844,0.1054713353514671,-11935.296875,304.152099609375,0.5208760499954224,0.1578676104545593,0.7659926414489746,291.26593017578125,291.1499938964844,251.14678955078125,250.6000823974609,283.7272644042969,293.14044189453125,291.26580810546875,1.0,0.7777649164199829,1.0,0.050000000745058,0.9462867975234984,1.0,-3.700908899307251,0.0016507820691913,3.699258089065552,-0.8283014297485352,0.0,0.0,0.7867119908332825,391.0327453613281,396.0,-23.04872131347656,-28061.02734375,5375.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8372497558594,308.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29322.431640625,28800.0,0.0,0.0,0.6716955900192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3391720056533811,1.339189529418945,-1.752154821588192e-05,0.0,0.000681685633026,0.0,0.0,299.93865966796875,0.0,0.0,0.0,0.7595773935317993,4.0,0.0,1.0
546780,293.1806640625,297.1499938964844,293.1499938964844,0.3931650519371032,-6798.80810546875,304.1612854003906,0.7547189593315125,0.4731622338294983,0.4358278512954712,293.0816650390625,297.1499938964844,293.1499938964844,0.5409206748008728,-9197.3779296875,304.1491394042969,0.8209807276725769,0.613701343536377,0.5901396870613098,292.989501953125,297.1499938964844,293.1499938964844,0.6279405355453491,-7638.4189453125,304.1338806152344,0.8521586060523987,0.6938655972480774,0.4906927049160003,292.9869079589844,297.1499938964844,293.1499938964844,0.7943533658981323,-12412.3076171875,304.1324768066406,0.9064146876335144,0.8365785479545593,0.7974538803100586,293.1513366699219,297.1499938964844,293.1499938964844,0.104889377951622,-11882.5322265625,304.1523742675781,0.5186492800712585,0.1568663567304611,0.7622402906417847,291.2599182128906,291.1499938964844,251.2182159423828,250.6658477783203,283.74639892578125,293.1453552246094,291.2596435546875,1.0,0.7785492539405823,1.0,0.050000000745058,0.9452913403511048,1.0,-3.694880723953247,0.0016458501340821,3.69323468208313,-0.8270050287246704,0.0,0.0,0.7724209427833557,394.3899841308594,399.0,-13.521013259887695,-27927.314453125,5378.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,308.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29245.001953125,28800.0,0.0,0.0,0.665738046169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298259973526001,1.2982767820358276,-1.6848798622959293e-05,0.0,0.0006756394868716,0.0,0.0,277.76934814453125,0.0,0.0,0.0,0.7407689094543457,4.0,0.0,1.0
546840,293.1806640625,297.1499938964844,293.1499938964844,0.3931650519371032,-6798.80810546875,304.1612854003906,0.7547189593315125,0.4731622338294983,0.4358278512954712,293.0816650390625,297.1499938964844,293.1499938964844,0.5409206748008728,-9197.3779296875,304.1491394042969,0.8209807276725769,0.613701343536377,0.5901396870613098,292.989501953125,297.1499938964844,293.1499938964844,0.6279405355453491,-7638.4189453125,304.1338806152344,0.8521586060523987,0.6938655972480774,0.4906927049160003,292.9869079589844,297.1499938964844,293.1499938964844,0.7943533658981323,-12412.3076171875,304.1324768066406,0.9064146876335144,0.8365785479545593,0.7974538803100586,293.1513366699219,297.1499938964844,293.1499938964844,0.104889377951622,-11882.5322265625,304.1523742675781,0.5186492800712585,0.1568663567304611,0.7622402906417847,291.2599182128906,291.1499938964844,251.2182159423828,250.6658477783203,283.74639892578125,293.1453552246094,291.2596435546875,1.0,0.7785492539405823,1.0,0.050000000745058,0.9452913403511048,1.0,-3.694880723953247,0.0016458501340821,3.69323468208313,-0.8270050287246704,0.0,0.0,0.7724209427833557,394.3899841308594,399.0,-13.521013259887695,-27927.314453125,5378.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,308.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29245.001953125,28800.0,0.0,0.0,0.665738046169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298259973526001,1.2982767820358276,-1.6848798622959293e-05,0.0,0.0006756394868716,0.0,0.0,277.76934814453125,0.0,0.0,0.0,0.7407689094543457,4.0,0.0,1.0
546900,293.18780517578125,297.1499938964844,293.1499938964844,0.3916555941104889,-6778.04736328125,304.1619567871094,0.7531467080116272,0.4713701903820038,0.4343369901180267,293.090576171875,297.1499938964844,293.1499938964844,0.5404263734817505,-9190.166015625,304.15020751953125,0.8199028372764587,0.612821102142334,0.5894431471824646,292.9966125488281,297.1499938964844,293.1499938964844,0.6291324496269226,-7649.27783203125,304.1346435546875,0.8516162633895874,0.6945019960403442,0.4912062287330627,292.99432373046875,297.1499938964844,293.1499938964844,0.7956679463386536,-12427.43359375,304.1332702636719,0.9057112336158752,0.8371882438659668,0.7981248497962952,293.15386962890625,297.1499938964844,293.1499938964844,0.1045974493026733,-11856.1455078125,304.1524658203125,0.5175278782844543,0.1563519388437271,0.7603022456169128,291.2557983398437,291.1499938964844,251.25503540039065,250.69972229003903,283.7562561035156,293.1478881835937,291.2554931640625,1.0,0.7788783311843872,1.0,0.050000000745058,0.9447935819625854,1.0,-3.691343069076538,0.0016429290408268,3.689700126647949,-0.8262425065040588,0.0,0.0,0.7657777667045593,396.0622863769531,399.0,-12.801414489746094,-27847.81640625,5377.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2190246582031,309.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,29222.9296875,27720.0,0.0,0.0,0.6625527143478394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791155576705933,1.2791321277618408,-1.6544176105526276e-05,0.0,0.0006724068080075,0.0,0.0,267.8485412597656,0.0,0.0,0.0,0.7170442938804626,4.0,0.0,1.0
546960,293.19500732421875,297.1499938964844,293.1499938964844,0.3909175395965576,-6768.7265625,304.1611633300781,0.7515362501144409,0.4694794416427612,0.4327681362628937,293.0994873046875,297.1499938964844,293.1499938964844,0.5409708619117737,-9198.12890625,304.1492004394531,0.8187741041183472,0.6118206977844238,0.5886394381523132,293.00341796875,297.1499938964844,293.1499938964844,0.6316043138504028,-7673.4921875,304.1329650878906,0.8510545492172241,0.6951044797897339,0.4916875958442688,293.0014038085937,297.1499938964844,293.1499938964844,0.798556387424469,-12463.845703125,304.131103515625,0.9049927592277528,0.8377651572227478,0.7987501621246338,293.15625,297.1499938964844,293.1499938964844,0.1045297011733055,-11852.4462890625,304.15216064453125,0.5164031982421875,0.1558309644460678,0.7583328485488892,291.2259826660156,291.1499938964844,251.2925720214844,250.73426818847656,283.76629638671875,293.1504821777344,291.2256774902344,1.0,0.7791663408279419,1.0,0.050000000745058,0.9442958235740662,1.0,-3.6874513626098633,0.0016397013096138,3.6858115196228014,-0.8254031538963318,0.0,0.0,0.7637901306152344,397.7332153320313,402.0,-39.42719650268555,-27652.607421875,5376.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460693359375,309.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28241.123046875,27720.0,0.0,0.0,0.65901780128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246313452720642,1.2463291883468628,-1.581909782544244e-05,0.0,0.0006688192952424,0.0,0.0,249.03762817382807,0.0,0.0,0.0,0.7148258686065674,4.0,0.0,1.0
547020,293.2093200683594,297.1499938964844,293.1499938964844,0.3872096240520477,-6717.18896484375,304.1636047363281,0.7481926679611206,0.4654369950294494,0.4293833971023559,293.1175231933594,297.1499938964844,293.1499938964844,0.5390350818634033,-9170.236328125,304.1526794433594,0.816345751285553,0.6094436049461365,0.5866851806640625,293.0166931152344,297.1499938964844,293.1499938964844,0.6333720088005066,-7688.720703125,304.1356506347656,0.8498693704605103,0.6961270570755005,0.4925505220890045,293.0152587890625,297.1499938964844,293.1499938964844,0.800484299659729,-12484.3583984375,304.1341552734375,0.903508961200714,0.8387202620506287,0.7998598217964172,293.16070556640625,297.1499938964844,293.1499938964844,0.1038520187139511,-11790.2978515625,304.1525573730469,0.5141471028327942,0.1547692567110061,0.7543173432350159,291.2254638671875,291.1499938964844,251.36984252929688,250.80535888671875,283.7870483398437,293.1559753417969,291.22528076171875,1.0,0.7796173095703125,1.0,0.050000000745058,0.9433002471923828,1.0,-3.6785714626312256,0.0016322984592989,3.676939249038696,-0.8234816193580627,0.0,0.0,0.7536684274673462,401.07666015625,390.0,-14.019489288330078,-27527.2734375,5370.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28048.79296875,27720.0,0.0,0.0,0.6517714262008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217811942100525,1.217827320098877,-1.5349125533248298e-05,0.0,0.0006614651647396,0.0,0.0,235.04739379882807,0.0,0.0,0.0,0.7014263272285461,4.0,0.0,1.0
547080,293.2093200683594,297.1499938964844,293.1499938964844,0.3872096240520477,-6717.18896484375,304.1636047363281,0.7481926679611206,0.4654369950294494,0.4293833971023559,293.1175231933594,297.1499938964844,293.1499938964844,0.5390350818634033,-9170.236328125,304.1526794433594,0.816345751285553,0.6094436049461365,0.5866851806640625,293.0166931152344,297.1499938964844,293.1499938964844,0.6333720088005066,-7688.720703125,304.1356506347656,0.8498693704605103,0.6961270570755005,0.4925505220890045,293.0152587890625,297.1499938964844,293.1499938964844,0.800484299659729,-12484.3583984375,304.1341552734375,0.903508961200714,0.8387202620506287,0.7998598217964172,293.16070556640625,297.1499938964844,293.1499938964844,0.1038520187139511,-11790.2978515625,304.1525573730469,0.5141471028327942,0.1547692567110061,0.7543173432350159,291.2254638671875,291.1499938964844,251.36984252929688,250.80535888671875,283.7870483398437,293.1559753417969,291.22528076171875,1.0,0.7796173095703125,1.0,0.050000000745058,0.9433002471923828,1.0,-3.6785714626312256,0.0016322984592989,3.676939249038696,-0.8234816193580627,0.0,0.0,0.7536684274673462,401.07666015625,390.0,-14.019489288330078,-27527.2734375,5370.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28048.79296875,27720.0,0.0,0.0,0.6517714262008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217811942100525,1.217827320098877,-1.5349125533248298e-05,0.0,0.0006614651647396,0.0,0.0,235.04739379882807,0.0,0.0,0.0,0.7014263272285461,4.0,0.0,1.0
547140,293.2224426269531,297.1499938964844,293.1499938964844,0.3830963671207428,-6660.11328125,304.1659240722656,0.7474048137664795,0.4612670242786407,0.4255508482456207,293.1350402832031,297.1499938964844,293.1499938964844,0.5364700555801392,-9134.041015625,304.1560363769531,0.8166528940200806,0.6067162156105042,0.5840683579444885,293.02911376953125,297.1499938964844,293.1499938964844,0.6347317695617676,-7700.17822265625,304.13818359375,0.851707935333252,0.6969847679138184,0.4930633902549743,293.0283508300781,297.1499938964844,293.1499938964844,0.8019739389419556,-12499.7333984375,304.1369323730469,0.9055473208427428,0.8394786715507507,0.8004680871963501,293.1644287109375,297.1499938964844,293.1499938964844,0.1029826253652572,-11710.5908203125,304.15313720703125,0.5138662457466125,0.1537455320358276,0.7489920258522034,291.2220153808594,291.1499938964844,251.4499969482422,250.87908935546875,283.808837890625,293.16143798828125,291.2218017578125,1.0,0.7759811282157898,1.0,0.050000000745058,0.9423046708106996,1.0,-3.665759325027466,0.00162148126401,3.664137840270996,-0.820648193359375,0.0,0.0,0.7442814707756042,396.9386596679688,378.0,-7.999922275543213,-27342.59375,5306.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6950988769531,309.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,28009.3984375,26640.0,0.0,0.0,0.6444090604782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1908262968063354,1.1908411979675293,-1.4945511793484911e-05,0.0,0.0006539932801388,0.0,0.0,222.6703643798828,0.0,0.0,0.0,0.6742420792579651,4.0,0.0,1.0
547200,293.2224426269531,297.1499938964844,293.1499938964844,0.3830963671207428,-6660.11328125,304.1659240722656,0.7474048137664795,0.4612670242786407,0.4255508482456207,293.1350402832031,297.1499938964844,293.1499938964844,0.5364700555801392,-9134.041015625,304.1560363769531,0.8166528940200806,0.6067162156105042,0.5840683579444885,293.02911376953125,297.1499938964844,293.1499938964844,0.6347317695617676,-7700.17822265625,304.13818359375,0.851707935333252,0.6969847679138184,0.4930633902549743,293.0283508300781,297.1499938964844,293.1499938964844,0.8019739389419556,-12499.7333984375,304.1369323730469,0.9055473208427428,0.8394786715507507,0.8004680871963501,293.1644287109375,297.1499938964844,293.1499938964844,0.1029826253652572,-11710.5908203125,304.15313720703125,0.5138662457466125,0.1537455320358276,0.7489920258522034,291.2220153808594,291.1499938964844,251.4499969482422,250.87908935546875,283.808837890625,293.16143798828125,291.2218017578125,1.0,0.7759811282157898,1.0,0.050000000745058,0.9423046708106996,1.0,-3.665759325027466,0.00162148126401,3.664137840270996,-0.820648193359375,0.0,0.0,0.7442814707756042,396.9386596679688,378.0,-7.999922275543213,-27342.59375,5306.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6950988769531,309.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,28009.3984375,26640.0,0.0,0.0,0.6444090604782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1908262968063354,1.1908411979675293,-1.4945511793484911e-05,0.0,0.0006539932801388,0.0,0.0,222.6703643798828,0.0,0.0,0.0,0.6742420792579651,4.0,0.0,1.0
547260,293.2347106933594,297.1499938964844,293.1499938964844,0.3793714642524719,-6608.99267578125,304.1670227050781,0.7479497790336609,0.4569485783576965,0.4214860796928406,293.1522521972656,297.1499938964844,293.1499938964844,0.5342709422111511,-9103.6728515625,304.1579895019531,0.8183579444885254,0.6036077737808228,0.5809879302978516,293.0410461425781,297.1499938964844,293.1499938964844,0.6367985010147095,-7719.14599609375,304.1390075683594,0.8551642298698425,0.697627067565918,0.4933518469333648,293.0409851074219,297.1499938964844,293.1499938964844,0.8043728470802307,-12527.564453125,304.1377258300781,0.909571886062622,0.8400017023086548,0.8007515072822571,293.16802978515625,297.1499938964844,293.1499938964844,0.1021606102585792,-11636.7431640625,304.1535339355469,0.5145993828773499,0.1526468396186828,0.7429021596908569,291.1982421875,291.1499938964844,251.5347442626953,250.95700073242188,283.8316650390625,293.1673889160156,291.19842529296875,1.0,0.7705526947975159,1.0,0.050000000745058,0.9413089156150818,1.0,-3.650527715682984,0.0016086060786619,3.648919105529785,-0.8173064589500427,0.0,0.0,0.7406939268112183,388.9368896484375,366.0,-13.275627136230469,-27060.646484375,5210.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83673095703125,309.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26893.119140625,26640.0,0.0,0.0,0.6365094780921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155811429023743,1.1558256149291992,-1.4194106370268855e-05,0.0,0.0006459761643782,0.0,0.0,204.800521850586,0.0,0.0,0.0,0.6705503463745117,4.0,0.0,1.0
547320,293.2347106933594,297.1499938964844,293.1499938964844,0.3793714642524719,-6608.99267578125,304.1670227050781,0.7479497790336609,0.4569485783576965,0.4214860796928406,293.1522521972656,297.1499938964844,293.1499938964844,0.5342709422111511,-9103.6728515625,304.1579895019531,0.8183579444885254,0.6036077737808228,0.5809879302978516,293.0410461425781,297.1499938964844,293.1499938964844,0.6367985010147095,-7719.14599609375,304.1390075683594,0.8551642298698425,0.697627067565918,0.4933518469333648,293.0409851074219,297.1499938964844,293.1499938964844,0.8043728470802307,-12527.564453125,304.1377258300781,0.909571886062622,0.8400017023086548,0.8007515072822571,293.16802978515625,297.1499938964844,293.1499938964844,0.1021606102585792,-11636.7431640625,304.1535339355469,0.5145993828773499,0.1526468396186828,0.7429021596908569,291.1982421875,291.1499938964844,251.5347442626953,250.95700073242188,283.8316650390625,293.1673889160156,291.19842529296875,1.0,0.7705526947975159,1.0,0.050000000745058,0.9413089156150818,1.0,-3.650527715682984,0.0016086060786619,3.648919105529785,-0.8173064589500427,0.0,0.0,0.7406939268112183,388.9368896484375,366.0,-13.275627136230469,-27060.646484375,5210.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83673095703125,309.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26893.119140625,26640.0,0.0,0.0,0.6365094780921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155811429023743,1.1558256149291992,-1.4194106370268855e-05,0.0,0.0006459761643782,0.0,0.0,204.800521850586,0.0,0.0,0.0,0.6705503463745117,4.0,0.0,1.0
547380,293.2464904785156,297.1499938964844,293.1499938964844,0.3744799792766571,-6540.87841796875,304.16949462890625,0.7490169405937195,0.4524123072624206,0.4171572923660278,293.1695556640625,297.1499938964844,293.1499938964844,0.530295729637146,-9048.3017578125,304.16192626953125,0.8205747008323669,0.600042998790741,0.5774090886116028,293.0530700683594,297.1499938964844,293.1499938964844,0.6370365023612976,-7719.61865234375,304.1422424316406,0.8593276143074036,0.6979498267173767,0.4933699071407318,293.0538024902344,297.1499938964844,293.1499938964844,0.8045704960823059,-12526.5703125,304.1414489746094,0.9145755171775818,0.8401655554771423,0.800637423992157,293.1719055175781,297.1499938964844,293.1499938964844,0.1009418293833732,-11524.0087890625,304.1543884277344,0.5156326293945312,0.1514059156179428,0.7358229756355286,291.2010192871094,291.1499938964844,251.62548828125,251.0403594970703,283.8561706542969,293.1741943359375,291.2010192871094,1.0,0.764034628868103,1.0,0.050000000745058,0.940313160419464,1.0,-3.6323845386505127,0.0015932717360556,3.630791187286377,-0.8133391737937927,0.0,0.0,0.733674943447113,379.2601013183594,354.0,-1.902924537658692,-26854.330078125,5097.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195556640625,309.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,26854.01171875,26640.0,0.0,0.0,0.6287534832954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357637643814087,1.135777711868286,-1.3906288586440496e-05,0.0,0.0006381048588082,0.0,0.0,196.38961791992188,0.0,0.0,0.0,0.6615317463874817,4.0,0.0,1.0
547440,293.2464904785156,297.1499938964844,293.1499938964844,0.3744799792766571,-6540.87841796875,304.16949462890625,0.7490169405937195,0.4524123072624206,0.4171572923660278,293.1695556640625,297.1499938964844,293.1499938964844,0.530295729637146,-9048.3017578125,304.16192626953125,0.8205747008323669,0.600042998790741,0.5774090886116028,293.0530700683594,297.1499938964844,293.1499938964844,0.6370365023612976,-7719.61865234375,304.1422424316406,0.8593276143074036,0.6979498267173767,0.4933699071407318,293.0538024902344,297.1499938964844,293.1499938964844,0.8045704960823059,-12526.5703125,304.1414489746094,0.9145755171775818,0.8401655554771423,0.800637423992157,293.1719055175781,297.1499938964844,293.1499938964844,0.1009418293833732,-11524.0087890625,304.1543884277344,0.5156326293945312,0.1514059156179428,0.7358229756355286,291.2010192871094,291.1499938964844,251.62548828125,251.0403594970703,283.8561706542969,293.1741943359375,291.2010192871094,1.0,0.764034628868103,1.0,0.050000000745058,0.940313160419464,1.0,-3.6323845386505127,0.0015932717360556,3.630791187286377,-0.8133391737937927,0.0,0.0,0.733674943447113,379.2601013183594,354.0,-1.902924537658692,-26854.330078125,5097.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195556640625,309.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,26854.01171875,26640.0,0.0,0.0,0.6287534832954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357637643814087,1.135777711868286,-1.3906288586440496e-05,0.0,0.0006381048588082,0.0,0.0,196.38961791992188,0.0,0.0,0.0,0.6615317463874817,4.0,0.0,1.0
547500,293.2520751953125,297.1499938964844,293.1499938964844,0.3719763457775116,-6506.06884765625,304.17047119140625,0.7496929168701172,0.4500921070575714,0.4149273931980133,293.17803955078125,297.1499938964844,293.1499938964844,0.5281457304954529,-9018.5927734375,304.1636657714844,0.8218104243278503,0.598121702671051,0.5754674077033997,293.05889892578125,297.1499938964844,293.1499938964844,0.6370519995689392,-7719.0205078125,304.14361572265625,0.8616123199462891,0.6980301737785339,0.4933059513568878,293.0600280761719,297.1499938964844,293.1499938964844,0.8045434355735779,-12524.80859375,304.1430358886719,0.9173633456230164,0.8401545286178589,0.8004693984985352,293.1737670898437,297.1499938964844,293.1499938964844,0.100303404033184,-11464.9658203125,304.1547546386719,0.5162436366081238,0.1507600545883178,0.7320715188980103,291.2016296386719,291.1499938964844,251.67295837402344,251.08395385742188,283.8688659667969,293.177734375,291.2015686035156,1.0,0.7605047225952148,1.0,0.050000000745058,0.9398153424263,1.0,-3.6225745677948,0.0015849982155486,3.6209895610809326,-0.811202883720398,0.0,0.0,0.7301660180091858,374.0314025878906,354.0,-0.5296500325202942,-26737.419921875,5036.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9458312988281,309.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,26848.982421875,25560.0,0.0,0.0,0.6249215006828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1260592937469482,1.126073122024536,-1.377186163153965e-05,0.0,0.0006342158303596,0.0,0.0,192.4415435791016,0.0,0.0,0.0,0.6422052383422852,4.0,0.0,1.0
547560,293.25738525390625,297.1499938964844,293.1499938964844,0.370335191488266,-6484.15771484375,304.1697692871094,0.7504440546035767,0.4477560818195343,0.4126701951026916,293.18634033203125,297.1499938964844,293.1499938964844,0.5271458029747009,-9005.7802734375,304.1630249023437,0.8231109380722046,0.5961377024650574,0.57345050573349,293.064453125,297.1499938964844,293.1499938964844,0.6384897828102112,-7733.267578125,304.1422119140625,0.8640117049217224,0.6980909705162048,0.4932130873203277,293.0660095214844,297.1499938964844,293.1499938964844,0.8062555193901062,-12546.61328125,304.1412658691406,0.9203091263771056,0.840124249458313,0.8002585768699646,293.1755676269531,297.1499938964844,293.1499938964844,0.0998940020799636,-11429.3857421875,304.1546325683594,0.5169116258621216,0.1501071006059646,0.7282469272613525,291.1737670898437,291.1499938964844,251.72178649902344,251.12876892089844,283.8818054199219,293.1813049316406,291.1738586425781,1.0,0.7568565011024475,1.0,0.050000000745058,0.9393173456192015,1.0,-3.612466335296631,0.0015764913987368,3.6108899116516113,-0.8090084791183472,0.0,0.0,0.7314738035202026,368.6400146484375,342.0,-29.11711311340332,-26499.611328125,4973.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9888916015625,309.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,25872.333984375,25560.0,0.0,0.0,0.6208573579788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030806303024292,1.1030938625335691,-1.3239942745713051e-05,0.0,0.0006300912937149,0.0,0.0,181.14324951171875,0.0,0.0,0.0,0.644362211227417,4.0,0.0,1.0
547620,293.2674865722656,297.1499938964844,293.1499938964844,0.3648494482040405,-6407.37451171875,304.1722717285156,0.7521279454231262,0.4429831504821777,0.4080725312232971,293.2025146484375,297.1499938964844,293.1499938964844,0.5219568610191345,-8933.865234375,304.1672668457031,0.8258641362190247,0.5919350385665894,0.569198489189148,293.0753173828125,297.1499938964844,293.1499938964844,0.6377456784248352,-7724.224609375,304.1459655761719,0.869106650352478,0.6980561017990112,0.4929382503032684,293.0776672363281,297.1499938964844,293.1499938964844,0.8052783012390137,-12530.9521484375,304.1457214355469,0.9265859127044678,0.8398862481117249,0.7997065186500549,293.17889404296875,297.1499938964844,293.1499938964844,0.0984815210103988,-11297.6171875,304.1554260253906,0.5184046626091003,0.1487836390733719,0.7204568386077881,291.1852111816406,291.1499938964844,251.82321166992188,251.22178649902344,283.90850830078125,293.1885986328125,291.1853332519531,1.0,0.7492738366127014,1.0,0.050000000745058,0.9383213520050048,1.0,-3.5914547443389893,0.0015588683309033,3.5898959636688232,-0.8044507503509521,0.0,0.0,0.7258340120315552,357.5172424316406,330.0,-0.3139842450618744,-26309.009765625,4845.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.032958984375,309.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25731.181640625,25560.0,0.0,0.0,0.6129557490348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089643955230713,1.089656949043274,-1.302910823142156e-05,0.0,0.0006220721406862,0.0,0.0,175.6880340576172,0.0,0.0,0.0,0.6378424167633057,4.0,0.0,1.0
547680,293.2674865722656,297.1499938964844,293.1499938964844,0.3648494482040405,-6407.37451171875,304.1722717285156,0.7521279454231262,0.4429831504821777,0.4080725312232971,293.2025146484375,297.1499938964844,293.1499938964844,0.5219568610191345,-8933.865234375,304.1672668457031,0.8258641362190247,0.5919350385665894,0.569198489189148,293.0753173828125,297.1499938964844,293.1499938964844,0.6377456784248352,-7724.224609375,304.1459655761719,0.869106650352478,0.6980561017990112,0.4929382503032684,293.0776672363281,297.1499938964844,293.1499938964844,0.8052783012390137,-12530.9521484375,304.1457214355469,0.9265859127044678,0.8398862481117249,0.7997065186500549,293.17889404296875,297.1499938964844,293.1499938964844,0.0984815210103988,-11297.6171875,304.1554260253906,0.5184046626091003,0.1487836390733719,0.7204568386077881,291.1852111816406,291.1499938964844,251.82321166992188,251.22178649902344,283.90850830078125,293.1885986328125,291.1853332519531,1.0,0.7492738366127014,1.0,0.050000000745058,0.9383213520050048,1.0,-3.5914547443389893,0.0015588683309033,3.5898959636688232,-0.8044507503509521,0.0,0.0,0.7258340120315552,357.5172424316406,330.0,-0.3139842450618744,-26309.009765625,4845.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.032958984375,309.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25731.181640625,25560.0,0.0,0.0,0.6129557490348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089643955230713,1.089656949043274,-1.302910823142156e-05,0.0,0.0006220721406862,0.0,0.0,175.6880340576172,0.0,0.0,0.0,0.6378424167633057,4.0,0.0,1.0
547740,293.27691650390625,297.1499938964844,293.1499938964844,0.3594326674938202,-6331.78173828125,304.1738586425781,0.7539833784103394,0.4380944073200226,0.4033558964729309,293.21795654296875,297.1499938964844,293.1499938964844,0.5167004466056824,-8861.7392578125,304.1702575683594,0.8287633061408997,0.5874741077423096,0.5646793842315674,293.0857238769531,297.1499938964844,293.1499938964844,0.6370506882667542,-7716.3408203125,304.1484680175781,0.8745085597038269,0.6978378891944885,0.492520809173584,293.0888977050781,297.1499938964844,293.1499938964844,0.8043480515480042,-12517.1357421875,304.148681640625,0.933205544948578,0.8394378423690796,0.7989343404769897,293.18194580078125,297.1499938964844,293.1499938964844,0.0971036553382873,-11169.466796875,304.1559143066406,0.5200645327568054,0.1474358141422271,0.712518036365509,291.18975830078125,291.1499938964844,251.9293365478516,251.3190460205078,283.9361572265625,293.196044921875,291.1897888183594,1.0,0.7413907647132874,1.0,0.050000000745058,0.937325358390808,1.0,-3.569363832473755,0.0015404305886477,3.56782341003418,-0.7996729016304016,0.0,0.0,0.7202001214027405,346.1431884765625,318.0,3.863815546035767,-26065.662109375,4713.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0399475097656,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25721.427734375,24480.0,0.0,0.0,0.605331540107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0745782852172852,1.074591040611267,-1.2828905710193794e-05,0.0,0.0006143345963209,0.0,0.0,170.03602600097656,0.0,0.0,0.0,0.6161535382270813,4.0,0.0,1.0
547800,293.27691650390625,297.1499938964844,293.1499938964844,0.3594326674938202,-6331.78173828125,304.1738586425781,0.7539833784103394,0.4380944073200226,0.4033558964729309,293.21795654296875,297.1499938964844,293.1499938964844,0.5167004466056824,-8861.7392578125,304.1702575683594,0.8287633061408997,0.5874741077423096,0.5646793842315674,293.0857238769531,297.1499938964844,293.1499938964844,0.6370506882667542,-7716.3408203125,304.1484680175781,0.8745085597038269,0.6978378891944885,0.492520809173584,293.0888977050781,297.1499938964844,293.1499938964844,0.8043480515480042,-12517.1357421875,304.148681640625,0.933205544948578,0.8394378423690796,0.7989343404769897,293.18194580078125,297.1499938964844,293.1499938964844,0.0971036553382873,-11169.466796875,304.1559143066406,0.5200645327568054,0.1474358141422271,0.712518036365509,291.18975830078125,291.1499938964844,251.9293365478516,251.3190460205078,283.9361572265625,293.196044921875,291.1897888183594,1.0,0.7413907647132874,1.0,0.050000000745058,0.937325358390808,1.0,-3.569363832473755,0.0015404305886477,3.56782341003418,-0.7996729016304016,0.0,0.0,0.7202001214027405,346.1431884765625,318.0,3.863815546035767,-26065.662109375,4713.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0399475097656,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25721.427734375,24480.0,0.0,0.0,0.605331540107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0745782852172852,1.074591040611267,-1.2828905710193794e-05,0.0,0.0006143345963209,0.0,0.0,170.03602600097656,0.0,0.0,0.0,0.6161535382270813,4.0,0.0,1.0
547860,293.2855834960937,297.1499938964844,293.1499938964844,0.3546136319637298,-6265.06201171875,304.1741638183594,0.7560213208198547,0.4331243336200714,0.3985574245452881,293.2324523925781,297.1499938964844,293.1499938964844,0.5121610164642334,-8800.3359375,304.1713562011719,0.8318313956260681,0.5828154683113098,0.5599608421325684,293.09539794921875,297.1499938964844,293.1499938964844,0.6373664736747742,-7719.0810546875,304.1488037109375,0.8802386522293091,0.6975073218345642,0.4920153319835663,293.0993347167969,297.1499938964844,293.1499938964844,0.8046631217002869,-12520.314453125,304.1490173339844,0.940122127532959,0.8388699293136597,0.7980331182479858,293.1846923828125,297.1499938964844,293.1499938964844,0.0958911851048469,-11058.2880859375,304.156005859375,0.5218935012817383,0.1460696458816528,0.7044655680656433,291.1718139648437,291.1499938964844,252.0397186279297,251.4201202392578,283.9645080566406,293.2035217285156,291.1722106933594,1.0,0.733282744884491,1.0,0.050000000745058,0.936329185962677,1.0,-3.546536922454834,0.0015214845770969,3.545015335083008,-0.794751763343811,0.0,0.0,0.7198512554168701,334.6114807128906,306.0,-3.085301399230957,-25734.189453125,4580.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0660095214844,309.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,24630.291015625,24480.0,0.0,0.0,0.5974453091621399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499024391174316,1.0499147176742554,-1.2263805729162414e-05,0.0,0.0006063309847377,0.0,0.0,158.75399780273438,0.0,0.0,0.0,0.6169662475585938,4.0,0.0,1.0
547920,293.2855834960937,297.1499938964844,293.1499938964844,0.3546136319637298,-6265.06201171875,304.1741638183594,0.7560213208198547,0.4331243336200714,0.3985574245452881,293.2324523925781,297.1499938964844,293.1499938964844,0.5121610164642334,-8800.3359375,304.1713562011719,0.8318313956260681,0.5828154683113098,0.5599608421325684,293.09539794921875,297.1499938964844,293.1499938964844,0.6373664736747742,-7719.0810546875,304.1488037109375,0.8802386522293091,0.6975073218345642,0.4920153319835663,293.0993347167969,297.1499938964844,293.1499938964844,0.8046631217002869,-12520.314453125,304.1490173339844,0.940122127532959,0.8388699293136597,0.7980331182479858,293.1846923828125,297.1499938964844,293.1499938964844,0.0958911851048469,-11058.2880859375,304.156005859375,0.5218935012817383,0.1460696458816528,0.7044655680656433,291.1718139648437,291.1499938964844,252.0397186279297,251.4201202392578,283.9645080566406,293.2035217285156,291.1722106933594,1.0,0.733282744884491,1.0,0.050000000745058,0.936329185962677,1.0,-3.546536922454834,0.0015214845770969,3.545015335083008,-0.794751763343811,0.0,0.0,0.7198512554168701,334.6114807128906,306.0,-3.085301399230957,-25734.189453125,4580.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0660095214844,309.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,24630.291015625,24480.0,0.0,0.0,0.5974453091621399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499024391174316,1.0499147176742554,-1.2263805729162414e-05,0.0,0.0006063309847377,0.0,0.0,158.75399780273438,0.0,0.0,0.0,0.6169662475585938,4.0,0.0,1.0
547980,293.293701171875,297.1499938964844,293.1499938964844,0.3488969802856445,-6184.8203125,304.17559814453125,0.7582017183303833,0.4280412793159485,0.393660306930542,293.2463073730469,297.1499938964844,293.1499938964844,0.5062300562858582,-8719.0029296875,304.1741027832031,0.8350333571434021,0.5779172778129578,0.555023729801178,293.1047668457031,297.1499938964844,293.1499938964844,0.6360951662063599,-7705.77392578125,304.1513061523437,0.8862392902374268,0.6969870924949646,0.4913875162601471,293.1095275878906,297.1499938964844,293.1499938964844,0.8030372858047485,-12498.1396484375,304.15203857421875,0.947191834449768,0.8380848169326782,0.7969455718994141,293.1871643066406,297.1499938964844,293.1499938964844,0.0944526940584182,-10923.8857421875,304.1564025878906,0.5238769054412842,0.1446852684020996,0.6963285207748413,291.1800231933594,291.1499938964844,252.1539459228516,251.52459716796875,283.99365234375,293.2111511230469,291.18017578125,1.0,0.7249758839607239,1.0,0.050000000745058,0.935333013534546,1.0,-3.5228562355041504,0.0015019415877759,3.5213544368743896,-0.789654552936554,0.0,0.0,0.7152571082115173,323.02508544921875,294.0,6.3101887702941895,-25493.083984375,4445.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0512390136719,309.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24611.42578125,24480.0,0.0,0.0,0.5899502635002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375458002090454,1.03755784034729,-1.2102906111977065e-05,0.0,0.0005987245240248,0.0,0.0,154.4001007080078,0.0,0.0,0.0,0.6114752292633057,4.0,0.0,1.0
548040,293.293701171875,297.1499938964844,293.1499938964844,0.3488969802856445,-6184.8203125,304.17559814453125,0.7582017183303833,0.4280412793159485,0.393660306930542,293.2463073730469,297.1499938964844,293.1499938964844,0.5062300562858582,-8719.0029296875,304.1741027832031,0.8350333571434021,0.5779172778129578,0.555023729801178,293.1047668457031,297.1499938964844,293.1499938964844,0.6360951662063599,-7705.77392578125,304.1513061523437,0.8862392902374268,0.6969870924949646,0.4913875162601471,293.1095275878906,297.1499938964844,293.1499938964844,0.8030372858047485,-12498.1396484375,304.15203857421875,0.947191834449768,0.8380848169326782,0.7969455718994141,293.1871643066406,297.1499938964844,293.1499938964844,0.0944526940584182,-10923.8857421875,304.1564025878906,0.5238769054412842,0.1446852684020996,0.6963285207748413,291.1800231933594,291.1499938964844,252.1539459228516,251.52459716796875,283.99365234375,293.2111511230469,291.18017578125,1.0,0.7249758839607239,1.0,0.050000000745058,0.935333013534546,1.0,-3.5228562355041504,0.0015019415877759,3.5213544368743896,-0.789654552936554,0.0,0.0,0.7152571082115173,323.02508544921875,294.0,6.3101887702941895,-25493.083984375,4445.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0512390136719,309.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24611.42578125,24480.0,0.0,0.0,0.5899502635002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375458002090454,1.03755784034729,-1.2102906111977065e-05,0.0,0.0005987245240248,0.0,0.0,154.4001007080078,0.0,0.0,0.0,0.6114752292633057,4.0,0.0,1.0
