time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548100,293.2975158691406,297.1499938964844,293.1499938964844,0.3460352420806885,-6144.63427734375,304.1761474609375,0.7593527436256409,0.425466388463974,0.3911794424057007,293.2529602050781,297.1499938964844,293.1499938964844,0.5032055974006653,-8677.63671875,304.1752014160156,0.8366918563842773,0.575386106967926,0.5524751543998718,293.1092834472656,297.1499938964844,293.1499938964844,0.6354233026504517,-7698.92626953125,304.1522827148437,0.8893474340438843,0.6966701149940491,0.4910311698913574,293.1144714355469,297.1499938964844,293.1499938964844,0.8021756410598755,-12486.7421875,304.1532287597656,0.9507694840431212,0.8376275897026062,0.7963362336158752,293.1883239746094,297.1499938964844,293.1499938964844,0.0937371551990509,-10857.0830078125,304.1565246582031,0.5249309539794922,0.1439864039421081,0.6922281980514526,291.1830444335937,291.1499938964844,252.21237182617188,251.57798767089844,284.0084228515625,293.2149658203125,291.1831359863281,1.0,0.7207509279251099,1.0,0.050000000745058,0.934834897518158,1.0,-3.5107131004333496,0.0014919652603566,3.509221076965332,-0.7870457172393799,0.0,0.0,0.7127355933189392,317.2157897949219,294.0,6.991519451141357,-25362.45703125,4378.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03570556640625,309.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,24614.6328125,23400.0,0.0,0.0,0.5863196849822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03114116191864,1.0311532020568848,-1.202317616844084e-05,0.0,0.0005950399208813,0.0,0.0,152.20550537109375,0.0,0.0,0.0,0.5936592221260071,4.0,0.0,1.0
548160,293.3011474609375,297.1499938964844,293.1499938964844,0.3440704643726349,-6118.0146484375,304.17498779296875,0.7605546712875366,0.4228841066360473,0.3886848390102386,293.2593688964844,297.1499938964844,293.1499938964844,0.5014272928237915,-8654.638671875,304.17388916015625,0.838401198387146,0.5728213787078857,0.5498857498168945,293.1135559082031,297.1499938964844,293.1499938964844,0.6363236308097839,-7708.43994140625,304.1502685546875,0.892540454864502,0.6963455080986023,0.4906583130359649,293.1191101074219,297.1499938964844,293.1499938964844,0.803234338760376,-12501.2841796875,304.1507568359375,0.9543793201446532,0.8371648192405701,0.7957026958465576,293.1894226074219,297.1499938964844,293.1499938964844,0.0932653397321701,-10815.453125,304.1562194824219,0.5260329246520996,0.1432849317789077,0.6881116032600403,291.155029296875,291.1499938964844,252.27159118652344,251.632080078125,284.02325439453125,293.21875,291.1552429199219,1.0,0.7164856791496277,1.0,0.050000000745058,0.9343367218971252,1.0,-3.4984352588653564,0.001481911051087,3.496953248977661,-0.7844139933586121,0.0,0.0,0.7152923941612244,311.3955993652344,282.0,-24.82706451416016,-25106.12890625,4311.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04254150390625,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,23647.44140625,23400.0,0.0,0.0,0.5824754238128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112885236740112,1.0113000869750977,-1.1558220649021678e-05,0.0,0.000591138494201,0.0,0.0,143.52325439453125,0.0,0.0,0.0,0.597084105014801,4.0,0.0,1.0
548220,293.30810546875,297.1499938964844,293.1499938964844,0.3379707634449005,-6031.5947265625,304.1767883300781,0.7631124258041382,0.4176484048366546,0.3836488723754883,293.2718200683594,297.1499938964844,293.1499938964844,0.494697242975235,-8561.8232421875,304.1770935058594,0.8419752717018127,0.5675265789031982,0.5445750951766968,293.1219787597656,297.1499938964844,293.1499938964844,0.6342855095863342,-7687.52001953125,304.15350341796875,0.899176299571991,0.695565402507782,0.4898534715175628,293.1282653808594,297.1499938964844,293.1499938964844,0.8006824254989624,-12467.267578125,304.1546630859375,0.9616550803184508,0.8360915184020996,0.7943503260612488,293.19146728515625,297.1499938964844,293.1499938964844,0.0917359292507171,-10671.6591796875,304.1566772460937,0.5283882021903992,0.1418726593255996,0.6798384189605713,291.1719970703125,291.1499938964844,252.39219665527344,251.7421722412109,284.0533752441406,293.2263488769531,291.1722412109375,1.0,0.7078337669372559,1.0,0.050000000745058,0.9333403706550598,1.0,-3.4734444618225098,0.0014615450054407,3.471982955932617,-0.7790582180023193,0.0,0.0,0.7110228538513184,299.7383117675781,270.0,5.936583518981934,-24900.216796875,4176.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02508544921875,309.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23520.525390625,23400.0,0.0,0.0,0.5751026272773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029182434082031,1.0029295682907104,-1.1427139725128654e-05,0.0,0.0005836560740135,0.0,0.0,140.5294189453125,0.0,0.0,0.0,0.5928186774253845,4.0,0.0,1.0
548280,293.30810546875,297.1499938964844,293.1499938964844,0.3379707634449005,-6031.5947265625,304.1767883300781,0.7631124258041382,0.4176484048366546,0.3836488723754883,293.2718200683594,297.1499938964844,293.1499938964844,0.494697242975235,-8561.8232421875,304.1770935058594,0.8419752717018127,0.5675265789031982,0.5445750951766968,293.1219787597656,297.1499938964844,293.1499938964844,0.6342855095863342,-7687.52001953125,304.15350341796875,0.899176299571991,0.695565402507782,0.4898534715175628,293.1282653808594,297.1499938964844,293.1499938964844,0.8006824254989624,-12467.267578125,304.1546630859375,0.9616550803184508,0.8360915184020996,0.7943503260612488,293.19146728515625,297.1499938964844,293.1499938964844,0.0917359292507171,-10671.6591796875,304.1566772460937,0.5283882021903992,0.1418726593255996,0.6798384189605713,291.1719970703125,291.1499938964844,252.39219665527344,251.7421722412109,284.0533752441406,293.2263488769531,291.1722412109375,1.0,0.7078337669372559,1.0,0.050000000745058,0.9333403706550598,1.0,-3.4734444618225098,0.0014615450054407,3.471982955932617,-0.7790582180023193,0.0,0.0,0.7110228538513184,299.7383117675781,270.0,5.936583518981934,-24900.216796875,4176.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02508544921875,309.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23520.525390625,23400.0,0.0,0.0,0.5751026272773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029182434082031,1.0029295682907104,-1.1427139725128654e-05,0.0,0.0005836560740135,0.0,0.0,140.5294189453125,0.0,0.0,0.0,0.5928186774253845,4.0,0.0,1.0
548340,293.31451416015625,297.1499938964844,293.1499938964844,0.3320370614528656,-5947.61474609375,304.177734375,0.7658715844154358,0.4123404324054718,0.378540426492691,293.2837219238281,297.1499938964844,293.1499938964844,0.4880536496639251,-8470.654296875,304.1791076660156,0.8457518815994263,0.5620262026786804,0.5390637516975403,293.13006591796875,297.1499938964844,293.1499938964844,0.6324211359024048,-7668.9306640625,304.1554260253906,0.9061902165412904,0.6946330666542053,0.4889341592788696,293.1371459960937,297.1499938964844,293.1499938964844,0.7983260750770569,-12436.89453125,304.1570129394531,0.9689164161682128,0.834842324256897,0.792819082736969,293.1932983398437,297.1499938964844,293.1499938964844,0.0902637988328933,-10533.90625,304.1568908691406,0.5309501886367798,0.140448197722435,0.6715146899223328,291.1807861328125,291.1499938964844,252.51535034179688,251.85446166992188,284.0838623046875,293.23394775390625,291.1809387207031,1.0,0.699010968208313,1.0,0.050000000745058,0.9323440194129944,1.0,-3.447712182998657,0.0014407126000151,3.4462714195251465,-0.7735535502433777,0.0,0.0,0.7062979340553284,288.0845031738281,258.0,9.819948196411133,-24641.548828125,4041.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862060546875,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23524.28515625,22320.0,0.0,0.0,0.5680658221244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914230704307556,0.9914343357086182,-1.1288776477158535e-05,0.0,0.0005765146343037,0.0,0.0,136.84959411621094,0.0,0.0,0.0,0.5727724432945251,4.0,0.0,1.0
548400,293.31451416015625,297.1499938964844,293.1499938964844,0.3320370614528656,-5947.61474609375,304.177734375,0.7658715844154358,0.4123404324054718,0.378540426492691,293.2837219238281,297.1499938964844,293.1499938964844,0.4880536496639251,-8470.654296875,304.1791076660156,0.8457518815994263,0.5620262026786804,0.5390637516975403,293.13006591796875,297.1499938964844,293.1499938964844,0.6324211359024048,-7668.9306640625,304.1554260253906,0.9061902165412904,0.6946330666542053,0.4889341592788696,293.1371459960937,297.1499938964844,293.1499938964844,0.7983260750770569,-12436.89453125,304.1570129394531,0.9689164161682128,0.834842324256897,0.792819082736969,293.1932983398437,297.1499938964844,293.1499938964844,0.0902637988328933,-10533.90625,304.1568908691406,0.5309501886367798,0.140448197722435,0.6715146899223328,291.1807861328125,291.1499938964844,252.51535034179688,251.85446166992188,284.0838623046875,293.23394775390625,291.1809387207031,1.0,0.699010968208313,1.0,0.050000000745058,0.9323440194129944,1.0,-3.447712182998657,0.0014407126000151,3.4462714195251465,-0.7735535502433777,0.0,0.0,0.7062979340553284,288.0845031738281,258.0,9.819948196411133,-24641.548828125,4041.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862060546875,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23524.28515625,22320.0,0.0,0.0,0.5680658221244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914230704307556,0.9914343357086182,-1.1288776477158535e-05,0.0,0.0005765146343037,0.0,0.0,136.84959411621094,0.0,0.0,0.0,0.5727724432945251,4.0,0.0,1.0
548460,293.3203125,297.1499938964844,293.1499938964844,0.326777845621109,-5873.64306640625,304.1774597167969,0.7689122557640076,0.4069969356060028,0.3733943104743957,293.294921875,297.1499938964844,293.1499938964844,0.4822483658790588,-8391.787109375,304.17938232421875,0.8498183488845825,0.556368350982666,0.5333965420722961,293.1375427246094,297.1499938964844,293.1499938964844,0.631731390953064,-7662.5439453125,304.1551513671875,0.9140992760658264,0.6936233043670654,0.4879535734653473,293.1452941894531,297.1499938964844,293.1499938964844,0.7974141836166382,-12425.9765625,304.1566772460937,0.9761884212493896,0.833512008190155,0.7911982536315918,293.1949462890625,297.1499938964844,293.1499938964844,0.0889736264944076,-10415.041015625,304.15679931640625,0.5337715744972229,0.1390164792537689,0.6631491184234619,291.1648864746094,291.1499938964844,252.640625,251.9685516357422,284.1144714355469,293.24139404296875,291.1654663085937,1.0,0.6900323033332825,1.0,0.050000000745058,0.9313474893569946,1.0,-3.421515941619873,0.0014196530682966,3.4200963973999023,-0.7679603695869446,0.0,0.0,0.7068274021148682,276.40380859375,246.0,1.820595383644104,-24294.53515625,3906.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98345947265625,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,22445.146484375,22320.0,0.0,0.0,0.5607448220252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693013429641724,0.9693121314048768,-1.0781338460219558e-05,0.0,0.0005690847174264,0.0,0.0,127.81024169921876,0.0,0.0,0.0,0.5745564699172974,4.0,0.0,1.0
548520,293.3203125,297.1499938964844,293.1499938964844,0.326777845621109,-5873.64306640625,304.1774597167969,0.7689122557640076,0.4069969356060028,0.3733943104743957,293.294921875,297.1499938964844,293.1499938964844,0.4822483658790588,-8391.787109375,304.17938232421875,0.8498183488845825,0.556368350982666,0.5333965420722961,293.1375427246094,297.1499938964844,293.1499938964844,0.631731390953064,-7662.5439453125,304.1551513671875,0.9140992760658264,0.6936233043670654,0.4879535734653473,293.1452941894531,297.1499938964844,293.1499938964844,0.7974141836166382,-12425.9765625,304.1566772460937,0.9761884212493896,0.833512008190155,0.7911982536315918,293.1949462890625,297.1499938964844,293.1499938964844,0.0889736264944076,-10415.041015625,304.15679931640625,0.5337715744972229,0.1390164792537689,0.6631491184234619,291.1648864746094,291.1499938964844,252.640625,251.9685516357422,284.1144714355469,293.24139404296875,291.1654663085937,1.0,0.6900323033332825,1.0,0.050000000745058,0.9313474893569946,1.0,-3.421515941619873,0.0014196530682966,3.4200963973999023,-0.7679603695869446,0.0,0.0,0.7068274021148682,276.40380859375,246.0,1.820595383644104,-24294.53515625,3906.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98345947265625,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,22445.146484375,22320.0,0.0,0.0,0.5607448220252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693013429641724,0.9693121314048768,-1.0781338460219558e-05,0.0,0.0005690847174264,0.0,0.0,127.81024169921876,0.0,0.0,0.0,0.5745564699172974,4.0,0.0,1.0
548580,293.32568359375,297.1499938964844,293.1499938964844,0.3207023739814758,-5786.95458984375,304.1784362792969,0.7722344994544983,0.4015933275222778,0.3681972026824951,293.3056945800781,297.1499938964844,293.1499938964844,0.4751204252243042,-8293.4560546875,304.18145751953125,0.8541784286499023,0.5505132675170898,0.5275511145591736,293.1448669433594,297.1499938964844,293.1499938964844,0.6294289827346802,-7639.72216796875,304.1572570800781,0.9227942824363708,0.6924528479576111,0.4868730902671814,293.15338134765625,297.1499938964844,293.1499938964844,0.7945281267166138,-12389.0546875,304.1592102050781,0.9833678007125854,0.8319955468177795,0.7894236445426941,293.1964416503906,297.1499938964844,293.1499938964844,0.0874667018651962,-10273.921875,304.15704345703125,0.5368671417236328,0.1375778168439865,0.6547585725784302,291.1768493652344,291.1499938964844,252.767578125,252.08404541015625,284.1453552246094,293.24884033203125,291.1771545410156,1.0,0.6808932423591614,1.0,0.050000000745058,0.9303509593009948,1.0,-3.394710063934326,0.0013982552336528,3.3933119773864746,-0.762237548828125,0.0,0.0,0.7023900151252747,264.7350769042969,234.0,11.284135818481444,-24043.7265625,3772.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9518127441406,308.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.078125,22320.0,0.0,0.0,0.5537862181663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583042860031128,0.9583149552345276,-1.0650789590727072e-05,0.0,0.0005620226147584,0.0,0.0,124.48819732666016,0.0,0.0,0.0,0.5697190761566162,4.0,0.0,1.0
548640,293.32568359375,297.1499938964844,293.1499938964844,0.3207023739814758,-5786.95458984375,304.1784362792969,0.7722344994544983,0.4015933275222778,0.3681972026824951,293.3056945800781,297.1499938964844,293.1499938964844,0.4751204252243042,-8293.4560546875,304.18145751953125,0.8541784286499023,0.5505132675170898,0.5275511145591736,293.1448669433594,297.1499938964844,293.1499938964844,0.6294289827346802,-7639.72216796875,304.1572570800781,0.9227942824363708,0.6924528479576111,0.4868730902671814,293.15338134765625,297.1499938964844,293.1499938964844,0.7945281267166138,-12389.0546875,304.1592102050781,0.9833678007125854,0.8319955468177795,0.7894236445426941,293.1964416503906,297.1499938964844,293.1499938964844,0.0874667018651962,-10273.921875,304.15704345703125,0.5368671417236328,0.1375778168439865,0.6547585725784302,291.1768493652344,291.1499938964844,252.767578125,252.08404541015625,284.1453552246094,293.24884033203125,291.1771545410156,1.0,0.6808932423591614,1.0,0.050000000745058,0.9303509593009948,1.0,-3.394710063934326,0.0013982552336528,3.3933119773864746,-0.762237548828125,0.0,0.0,0.7023900151252747,264.7350769042969,234.0,11.284135818481444,-24043.7265625,3772.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9518127441406,308.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.078125,22320.0,0.0,0.0,0.5537862181663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583042860031128,0.9583149552345276,-1.0650789590727072e-05,0.0,0.0005620226147584,0.0,0.0,124.48819732666016,0.0,0.0,0.0,0.5697190761566162,4.0,0.0,1.0
548700,293.3281555175781,297.1499938964844,293.1499938964844,0.3176921606063843,-5743.94677734375,304.1787109375,0.7740224003791809,0.3988793492317199,0.3655854165554046,293.31085205078125,297.1499938964844,293.1499938964844,0.4715353548526764,-8244.025390625,304.1822509765625,0.8564904928207397,0.5475220084190369,0.5245656371116638,293.1484069824219,297.1499938964844,293.1499938964844,0.6282718181610107,-7628.39306640625,304.15802001953125,0.9273995757102966,0.6918233633041382,0.4862991571426391,293.1572570800781,297.1499938964844,293.1499938964844,0.7930727601051331,-12370.705078125,304.1601867675781,0.98691588640213,0.8311862349510193,0.7884834408760071,293.1971130371094,297.1499938964844,293.1499938964844,0.0867211520671844,-10204.2685546875,304.1571350097656,0.5385323762893677,0.1368562132120132,0.6505529880523682,291.1815185546875,291.1499938964844,252.83155822753903,252.14219665527344,284.1607971191406,293.2525329589844,291.1817321777344,1.0,0.6762624979019165,1.0,0.050000000745058,0.9298527240753174,1.0,-3.381099462509156,0.0013874501455575,3.379712104797364,-0.759333610534668,0.0,0.0,0.6998061537742615,258.899658203125,234.0,11.75839900970459,-23908.876953125,3706.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93231201171875,308.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,22444.896484375,21240.0,0.0,0.0,0.5503982305526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522488117218018,0.9522594213485718,-1.0582302820694167e-05,0.0,0.0005585842300206,0.0,0.0,122.71019744873048,0.0,0.0,0.0,0.5520889759063721,4.0,0.0,1.0
548760,293.3304748535156,297.1499938964844,293.1499938964844,0.3155958950519562,-5715.00048828125,304.1773376464844,0.7759130001068115,0.3961699903011322,0.3629709184169769,293.3158569335937,297.1499938964844,293.1499938964844,0.4692436456680298,-8213.857421875,304.1805725097656,0.858911395072937,0.544506311416626,0.5215479135513306,293.1517028808594,297.1499938964844,293.1499938964844,0.6288209557533264,-7634.8349609375,304.1556091308594,0.9321691989898682,0.6911938786506653,0.4857133626937866,293.1609191894531,297.1499938964844,293.1499938964844,0.7937015891075134,-12380.5185546875,304.1572570800781,0.9904407262802124,0.8303797841072083,0.7875257730484009,293.19775390625,297.1499938964844,293.1499938964844,0.0862264707684516,-10160.6123046875,304.15673828125,0.5402884483337402,0.136134460568428,0.6463428139686584,291.1524353027344,291.1499938964844,252.89578247070312,252.20054626464844,284.1761779785156,293.256103515625,291.15264892578125,1.0,0.671594500541687,1.0,0.050000000745058,0.9293543696403505,1.0,-3.367406129837036,0.0013766209594905,3.366029500961304,-0.7564151287078857,0.0,0.0,0.7026167511940002,253.05799865722656,222.0,-23.58093643188477,-23640.765625,3639.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,21487.916015625,21240.0,0.0,0.0,0.5467661023139954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324072599411012,0.9324173927307128,-1.013880410027923e-05,0.0,0.0005548981134779,0.0,0.0,115.1383285522461,0.0,0.0,0.0,0.5553839206695557,4.0,0.0,1.0
548820,293.33477783203125,297.1499938964844,293.1499938964844,0.3093019723892212,-5624.21533203125,304.1786804199219,0.7800226807594299,0.3907246589660644,0.3577329516410827,293.32550048828125,297.1499938964844,293.1499938964844,0.4615020751953125,-8106.091796875,304.1832275390625,0.8641042113304138,0.538347065448761,0.515413761138916,293.1582336425781,297.1499938964844,293.1499938964844,0.6258761286735535,-7605.46484375,304.1585693359375,0.9421167373657228,0.6898274421691895,0.4845004975795746,293.1680908203125,297.1499938964844,293.1499938964844,0.7900398373603821,-12333.3779296875,304.16082763671875,0.99738347530365,0.8286444544792175,0.7855515480041504,293.19891357421875,297.1499938964844,293.1499938964844,0.0846492201089859,-10012.5966796875,304.1571044921875,0.5440937280654907,0.134689375758171,0.6379172801971436,291.1727294921875,291.1499938964844,253.0248260498047,252.3176422119141,284.20703125,293.26318359375,291.17303466796875,1.0,0.6621477603912354,1.0,0.050000000745058,0.928357720375061,1.0,-3.339764356613159,0.0013548851711675,3.338409423828125,-0.7505173087120056,0.0,0.0,0.6980257630348206,241.36883544921875,210.0,9.401885986328123,-23432.923828125,3507.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9261169433594,308.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,21361.322265625,21240.0,0.0,0.0,0.5397520661354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241611957550048,0.9241712093353271,-1.00172092061257e-05,0.0,0.0005477797240018,0.0,0.0,112.58747863769533,0.0,0.0,0.0,0.5511691570281982,4.0,0.0,1.0
548880,293.33477783203125,297.1499938964844,293.1499938964844,0.3093019723892212,-5624.21533203125,304.1786804199219,0.7800226807594299,0.3907246589660644,0.3577329516410827,293.32550048828125,297.1499938964844,293.1499938964844,0.4615020751953125,-8106.091796875,304.1832275390625,0.8641042113304138,0.538347065448761,0.515413761138916,293.1582336425781,297.1499938964844,293.1499938964844,0.6258761286735535,-7605.46484375,304.1585693359375,0.9421167373657228,0.6898274421691895,0.4845004975795746,293.1680908203125,297.1499938964844,293.1499938964844,0.7900398373603821,-12333.3779296875,304.16082763671875,0.99738347530365,0.8286444544792175,0.7855515480041504,293.19891357421875,297.1499938964844,293.1499938964844,0.0846492201089859,-10012.5966796875,304.1571044921875,0.5440937280654907,0.134689375758171,0.6379172801971436,291.1727294921875,291.1499938964844,253.0248260498047,252.3176422119141,284.20703125,293.26318359375,291.17303466796875,1.0,0.6621477603912354,1.0,0.050000000745058,0.928357720375061,1.0,-3.339764356613159,0.0013548851711675,3.338409423828125,-0.7505173087120056,0.0,0.0,0.6980257630348206,241.36883544921875,210.0,9.401885986328123,-23432.923828125,3507.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9261169433594,308.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,21361.322265625,21240.0,0.0,0.0,0.5397520661354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241611957550048,0.9241712093353271,-1.00172092061257e-05,0.0,0.0005477797240018,0.0,0.0,112.58747863769533,0.0,0.0,0.0,0.5511691570281982,4.0,0.0,1.0
548940,293.3384094238281,297.1499938964844,293.1499938964844,0.3031640946865082,-5535.5361328125,304.1793518066406,0.7830756902694702,0.385305255651474,0.3525708019733429,293.33447265625,297.1499938964844,293.1499938964844,0.45377978682518,-7998.6796875,304.1850280761719,0.8681215643882751,0.53207927942276,0.5092307925224304,293.16436767578125,297.1499938964844,293.1499938964844,0.6229352951049805,-7576.59423828125,304.1606140136719,0.9504154920578004,0.6883740425109863,0.4832665026187897,293.1695861816406,297.1499938964844,293.1499938964844,0.7765358686447144,-12152.205078125,304.1806335449219,0.9990000128746032,0.8278496265411377,0.7739062309265137,293.1996765136719,297.1499938964844,293.1499938964844,0.0831699669361114,-9874.271484375,304.1571960449219,0.5471457242965698,0.1332949101924896,0.6299889087677002,291.1906433105469,291.1499938964844,253.1542510986328,252.4349670410156,284.24005126953125,293.2694702148437,291.19122314453125,1.0,0.6519305109977722,1.0,0.050000000745058,0.927361011505127,1.0,-3.301119327545166,0.0013246033340692,3.2997946739196777,-0.7419236302375793,0.0,0.0,0.6915382146835327,231.14352416992188,213.0,21.423768997192383,-23127.712890625,3360.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9027404785156,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,21390.50390625,20160.0,0.0,0.0,0.5329313278198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109319448471068,0.9109418392181396,-9.876386684481986e-06,0.0,0.0005408575525507,0.0,0.0,109.0096435546875,0.0,0.0,0.0,0.5304179191589355,4.0,0.0,1.0
549000,293.3384094238281,297.1499938964844,293.1499938964844,0.3031640946865082,-5535.5361328125,304.1793518066406,0.7830756902694702,0.385305255651474,0.3525708019733429,293.33447265625,297.1499938964844,293.1499938964844,0.45377978682518,-7998.6796875,304.1850280761719,0.8681215643882751,0.53207927942276,0.5092307925224304,293.16436767578125,297.1499938964844,293.1499938964844,0.6229352951049805,-7576.59423828125,304.1606140136719,0.9504154920578004,0.6883740425109863,0.4832665026187897,293.1695861816406,297.1499938964844,293.1499938964844,0.7765358686447144,-12152.205078125,304.1806335449219,0.9990000128746032,0.8278496265411377,0.7739062309265137,293.1996765136719,297.1499938964844,293.1499938964844,0.0831699669361114,-9874.271484375,304.1571960449219,0.5471457242965698,0.1332949101924896,0.6299889087677002,291.1906433105469,291.1499938964844,253.1542510986328,252.4349670410156,284.24005126953125,293.2694702148437,291.19122314453125,1.0,0.6519305109977722,1.0,0.050000000745058,0.927361011505127,1.0,-3.301119327545166,0.0013246033340692,3.2997946739196777,-0.7419236302375793,0.0,0.0,0.6915382146835327,231.14352416992188,213.0,21.423768997192383,-23127.712890625,3360.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9027404785156,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,21390.50390625,20160.0,0.0,0.0,0.5329313278198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109319448471068,0.9109418392181396,-9.876386684481986e-06,0.0,0.0005408575525507,0.0,0.0,109.0096435546875,0.0,0.0,0.0,0.5304179191589355,4.0,0.0,1.0
549060,293.3421630859375,297.1499938964844,293.1499938964844,0.2980884313583374,-5462.94677734375,304.17822265625,0.7820855975151062,0.3797745108604431,0.347551167011261,293.3434143066406,297.1499938964844,293.1499938964844,0.4474249184131622,-7911.48193359375,304.1842346191406,0.8676891922950745,0.5255942344665527,0.5030933022499084,293.1705627441406,297.1499938964844,293.1499938964844,0.6218245625495911,-7566.763671875,304.1593322753906,0.9532709121704102,0.6867523193359375,0.4820957779884338,293.1599426269531,297.1499938964844,293.1499938964844,0.7677628993988037,-12042.0673828125,304.1849365234375,0.9990000128746032,0.829311728477478,0.7657182812690735,293.2008056640625,297.1499938964844,293.1499938964844,0.0820735991001129,-9774.3310546875,304.1566772460937,0.5469810366630554,0.1318056583404541,0.6228722929954529,291.1745300292969,291.1499938964844,253.2836303710937,252.5521240234375,284.2657470703125,293.27410888671875,291.1752014160156,1.0,0.6456182599067688,1.0,0.050000000745058,0.9263640642166138,1.0,-3.2678699493408203,0.0012989438837394,3.266571044921875,-0.7350398302078247,0.0,0.0,0.6907784342765808,226.31231689453125,216.0,5.286903858184815,-22741.912109375,3258.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93963623046875,308.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20319.609375,20160.0,0.0,0.0,0.5254724621772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848122358322144,0.8848215937614441,-9.34937907004496e-06,0.0,0.0005332877626642,0.0,0.0,100.14948272705078,0.0,0.0,0.0,0.5303496718406677,4.0,0.0,1.0
549120,293.3421630859375,297.1499938964844,293.1499938964844,0.2980884313583374,-5462.94677734375,304.17822265625,0.7820855975151062,0.3797745108604431,0.347551167011261,293.3434143066406,297.1499938964844,293.1499938964844,0.4474249184131622,-7911.48193359375,304.1842346191406,0.8676891922950745,0.5255942344665527,0.5030933022499084,293.1705627441406,297.1499938964844,293.1499938964844,0.6218245625495911,-7566.763671875,304.1593322753906,0.9532709121704102,0.6867523193359375,0.4820957779884338,293.1599426269531,297.1499938964844,293.1499938964844,0.7677628993988037,-12042.0673828125,304.1849365234375,0.9990000128746032,0.829311728477478,0.7657182812690735,293.2008056640625,297.1499938964844,293.1499938964844,0.0820735991001129,-9774.3310546875,304.1566772460937,0.5469810366630554,0.1318056583404541,0.6228722929954529,291.1745300292969,291.1499938964844,253.2836303710937,252.5521240234375,284.2657470703125,293.27410888671875,291.1752014160156,1.0,0.6456182599067688,1.0,0.050000000745058,0.9263640642166138,1.0,-3.2678699493408203,0.0012989438837394,3.266571044921875,-0.7350398302078247,0.0,0.0,0.6907784342765808,226.31231689453125,216.0,5.286903858184815,-22741.912109375,3258.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93963623046875,308.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20319.609375,20160.0,0.0,0.0,0.5254724621772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848122358322144,0.8848215937614441,-9.34937907004496e-06,0.0,0.0005332877626642,0.0,0.0,100.14948272705078,0.0,0.0,0.0,0.5303496718406677,4.0,0.0,1.0
549180,293.3460693359375,297.1499938964844,293.1499938964844,0.2923600673675537,-5379.771484375,304.1783447265625,0.7787989377975464,0.3741132915019989,0.3425089120864868,293.3525085449219,297.1499938964844,293.1499938964844,0.4399773180484772,-7807.63623046875,304.1852111816406,0.8647174835205078,0.5188535451889038,0.4968186616897583,293.1770324707031,297.1499938964844,293.1499938964844,0.6192920804023743,-7542.234375,304.160400390625,0.9531574845314026,0.6849196553230286,0.4808481633663177,293.156005859375,297.1499938964844,293.1499938964844,0.7639446258544922,-12000.8046875,304.1794128417969,0.9990000128746032,0.829872727394104,0.763987123966217,293.2023010253906,297.1499938964844,293.1499938964844,0.0807864367961883,-9654.96875,304.1565856933594,0.5448777079582214,0.1302170902490615,0.6157246232032776,291.1842041015625,291.1499938964844,253.4125518798828,252.6687164306641,284.2943115234375,293.2796325683594,291.18438720703125,1.0,0.6415699124336243,1.0,0.050000000745058,0.9253671169281006,1.0,-3.2420780658721924,0.0012792729539796,3.2407989501953125,-0.7296333312988281,0.0,0.0,0.6854607462882996,224.4859771728516,219.0,9.495741844177246,-22496.6171875,3191.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9470520019531,308.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20296.59765625,20160.0,0.0,0.0,0.5182178020477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714064359664917,0.8714156150817871,-9.20120692171622e-06,0.0,0.0005259251920506,0.0,0.0,96.71641540527344,0.0,0.0,0.0,0.524537205696106,4.0,0.0,1.0
549240,293.3460693359375,297.1499938964844,293.1499938964844,0.2923600673675537,-5379.771484375,304.1783447265625,0.7787989377975464,0.3741132915019989,0.3425089120864868,293.3525085449219,297.1499938964844,293.1499938964844,0.4399773180484772,-7807.63623046875,304.1852111816406,0.8647174835205078,0.5188535451889038,0.4968186616897583,293.1770324707031,297.1499938964844,293.1499938964844,0.6192920804023743,-7542.234375,304.160400390625,0.9531574845314026,0.6849196553230286,0.4808481633663177,293.156005859375,297.1499938964844,293.1499938964844,0.7639446258544922,-12000.8046875,304.1794128417969,0.9990000128746032,0.829872727394104,0.763987123966217,293.2023010253906,297.1499938964844,293.1499938964844,0.0807864367961883,-9654.96875,304.1565856933594,0.5448777079582214,0.1302170902490615,0.6157246232032776,291.1842041015625,291.1499938964844,253.4125518798828,252.6687164306641,284.2943115234375,293.2796325683594,291.18438720703125,1.0,0.6415699124336243,1.0,0.050000000745058,0.9253671169281006,1.0,-3.2420780658721924,0.0012792729539796,3.2407989501953125,-0.7296333312988281,0.0,0.0,0.6854607462882996,224.4859771728516,219.0,9.495741844177246,-22496.6171875,3191.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9470520019531,308.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20296.59765625,20160.0,0.0,0.0,0.5182178020477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714064359664917,0.8714156150817871,-9.20120692171622e-06,0.0,0.0005259251920506,0.0,0.0,96.71641540527344,0.0,0.0,0.0,0.524537205696106,4.0,0.0,1.0
549300,293.3483581542969,297.1499938964844,293.1499938964844,0.2895134687423706,-5338.3447265625,304.1783752441406,0.7765547633171082,0.3711804151535034,0.3399384915828705,293.3573608398437,297.1499938964844,293.1499938964844,0.4362466037273407,-7755.5419921875,304.18560791015625,0.8625732064247131,0.5153366923332214,0.4935875236988067,293.18023681640625,297.1499938964844,293.1499938964844,0.6180949807167053,-7530.75146484375,304.1606750488281,0.9523599147796632,0.6839489936828613,0.4802014529705047,293.1574401855469,297.1499938964844,293.1499938964844,0.7639013528823853,-12004.9990234375,304.17413330078125,0.9990000128746032,0.8295198082923889,0.7647177577018738,293.203125,297.1499938964844,293.1499938964844,0.0801548957824707,-9596.662109375,304.15655517578125,0.5433408617973328,0.1293917894363403,0.6121307015419006,291.1867980957031,291.1499938964844,253.4766998291016,252.7266845703125,284.30926513671875,293.2830505371094,291.18682861328125,1.0,0.6401290893554688,1.0,0.050000000745058,0.924868643283844,1.0,-3.230879306793213,0.0012707997811958,3.2296085357666016,-0.7272899150848389,0.0,0.0,0.6827394962310791,224.30177307128903,219.0,8.087494850158691,-22374.4375,3166.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9423217773437,308.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20294.267578125,19080.0,0.0,0.0,0.5146750211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864915668964386,0.8649247884750366,-9.132242666964883e-06,0.0,0.000522329704836,0.0,0.0,95.10122680664062,0.0,0.0,0.0,0.5067526698112488,4.0,0.0,1.0
549360,293.3506774902344,297.1499938964844,293.1499938964844,0.2875523865222931,-5310.84716796875,304.1767883300781,0.7740119695663452,0.3682145476341247,0.3373273313045501,293.3622131347656,297.1499938964844,293.1499938964844,0.4338098764419555,-7723.00537109375,304.18359375,0.8601024150848389,0.5117533802986145,0.4902839064598083,293.1832580566406,297.1499938964844,293.1499938964844,0.6187717914581299,-7538.80029296875,304.1575622558594,0.951201856136322,0.6829748749732971,0.4795481562614441,293.1609191894531,297.1499938964844,293.1499938964844,0.7670298218727112,-12051.47265625,304.1640930175781,0.9990000128746032,0.8287451863288879,0.7662238478660583,293.2040100097656,297.1499938964844,293.1499938964844,0.0797816440463066,-9565.0009765625,304.1560363769531,0.5415647029876709,0.1285470724105835,0.6085068583488464,291.15216064453125,291.1499938964844,253.5405731201172,252.78436279296875,284.324462890625,293.2867431640625,291.15203857421875,1.0,0.6389638781547546,1.0,0.050000000745058,0.9243701100349426,1.0,-3.220433473587036,0.0012629326665773,3.219170570373535,-0.7251074910163879,0.0,0.0,0.6860883235931396,224.46934509277344,222.0,-32.64096450805664,-22114.232421875,3144.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96051025390625,308.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19332.931640625,19080.0,0.0,0.0,0.5108932256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451128005981445,0.8451215028762817,-8.709201210876927e-06,0.0,0.0005184916662983,0.0,0.0,88.6434555053711,0.0,0.0,0.0,0.5098863244056702,4.0,0.0,1.0
549420,293.3550720214844,297.1499938964844,293.1499938964844,0.2815217077732086,-5222.10888671875,304.1778869628906,0.768343985080719,0.3622361123561859,0.33207768201828,293.3718566894531,297.1499938964844,293.1499938964844,0.4257159531116485,-7608.626953125,304.1858215332031,0.8544899225234985,0.504421055316925,0.4835424125194549,293.18927001953125,297.1499938964844,293.1499938964844,0.6158395409584045,-7509.8017578125,304.15985107421875,0.9480730295181274,0.6809121370315552,0.478216290473938,293.1741027832031,297.1499938964844,293.1499938964844,0.7703320384025574,-12101.0107421875,304.15380859375,0.9990000128746032,0.8258128762245178,0.7709458470344543,293.20587158203125,297.1499938964844,293.1499938964844,0.0784063413739204,-9437.4365234375,304.15631103515625,0.5374796390533447,0.1268000155687332,0.6011297106742859,291.1681213378906,291.1499938964844,253.66726684570312,252.898666381836,284.3555908203125,293.2950134277344,291.16827392578125,1.0,0.6372507810592651,1.0,0.050000000745058,0.9233731031417848,1.0,-3.201218843460083,0.0012485507177188,3.1999704837799072,-0.7210962176322937,0.0,0.0,0.6823956370353699,225.5880889892578,225.0,2.321798086166382,-21957.384765625,3108.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9543762207031,308.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,19180.205078125,19080.0,0.0,0.0,0.5037058591842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387888073921204,0.838797390460968,-8.609996257291641e-06,0.0,0.0005111973732709,0.0,0.0,86.9013671875,0.0,0.0,0.0,0.5064611434936523,4.0,0.0,1.0
549480,293.3550720214844,297.1499938964844,293.1499938964844,0.2815217077732086,-5222.10888671875,304.1778869628906,0.768343985080719,0.3622361123561859,0.33207768201828,293.3718566894531,297.1499938964844,293.1499938964844,0.4257159531116485,-7608.626953125,304.1858215332031,0.8544899225234985,0.504421055316925,0.4835424125194549,293.18927001953125,297.1499938964844,293.1499938964844,0.6158395409584045,-7509.8017578125,304.15985107421875,0.9480730295181274,0.6809121370315552,0.478216290473938,293.1741027832031,297.1499938964844,293.1499938964844,0.7703320384025574,-12101.0107421875,304.15380859375,0.9990000128746032,0.8258128762245178,0.7709458470344543,293.20587158203125,297.1499938964844,293.1499938964844,0.0784063413739204,-9437.4365234375,304.15631103515625,0.5374796390533447,0.1268000155687332,0.6011297106742859,291.1681213378906,291.1499938964844,253.66726684570312,252.898666381836,284.3555908203125,293.2950134277344,291.16827392578125,1.0,0.6372507810592651,1.0,0.050000000745058,0.9233731031417848,1.0,-3.201218843460083,0.0012485507177188,3.1999704837799072,-0.7210962176322937,0.0,0.0,0.6823956370353699,225.5880889892578,225.0,2.321798086166382,-21957.384765625,3108.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9543762207031,308.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,19180.205078125,19080.0,0.0,0.0,0.5037058591842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387888073921204,0.838797390460968,-8.609996257291641e-06,0.0,0.0005111973732709,0.0,0.0,86.9013671875,0.0,0.0,0.0,0.5064611434936523,4.0,0.0,1.0
549540,293.3589782714844,297.1499938964844,293.1499938964844,0.2757589817047119,-5137.3046875,304.1781921386719,0.7621409893035889,0.3562506139278412,0.3268338143825531,293.3810729980469,297.1499938964844,293.1499938964844,0.4178380072116852,-7497.45556640625,304.1869812011719,0.848227858543396,0.4969325363636017,0.4766622483730316,293.1951904296875,297.1499938964844,293.1499938964844,0.6132425665855408,-7484.62646484375,304.160888671875,0.944034218788147,0.6787197589874268,0.476803719997406,293.1940612792969,297.1499938964844,293.1499938964844,0.7757935523986816,-12176.5419921875,304.1435852050781,0.9990000128746032,0.8211681246757507,0.7767366766929626,293.2077941894531,297.1499938964844,293.1499938964844,0.0770721733570098,-9314.822265625,304.15643310546875,0.532863438129425,0.1249948218464851,0.5935987830162048,291.1742248535156,291.1499938964844,253.79220581054688,253.01126098632807,284.3880920410156,293.3046875,291.17437744140625,1.0,0.6360635757446289,1.0,0.050000000745058,0.922376036643982,1.0,-3.1828556060791016,0.0012348898453637,3.1816208362579346,-0.7172178030014038,0.0,0.0,0.6787381768226624,227.51266479492188,228.0,6.376906394958496,-21749.806640625,3080.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9091796875,308.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19168.14453125,18000.0,0.0,0.0,0.4970220029354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303881287574768,0.8303966522216797,-8.522119060216937e-06,0.0,0.0005044141435064,0.0,0.0,84.94657897949219,0.0,0.0,0.0,0.4878412187099457,4.0,0.0,1.0
549600,293.3589782714844,297.1499938964844,293.1499938964844,0.2757589817047119,-5137.3046875,304.1781921386719,0.7621409893035889,0.3562506139278412,0.3268338143825531,293.3810729980469,297.1499938964844,293.1499938964844,0.4178380072116852,-7497.45556640625,304.1869812011719,0.848227858543396,0.4969325363636017,0.4766622483730316,293.1951904296875,297.1499938964844,293.1499938964844,0.6132425665855408,-7484.62646484375,304.160888671875,0.944034218788147,0.6787197589874268,0.476803719997406,293.1940612792969,297.1499938964844,293.1499938964844,0.7757935523986816,-12176.5419921875,304.1435852050781,0.9990000128746032,0.8211681246757507,0.7767366766929626,293.2077941894531,297.1499938964844,293.1499938964844,0.0770721733570098,-9314.822265625,304.15643310546875,0.532863438129425,0.1249948218464851,0.5935987830162048,291.1742248535156,291.1499938964844,253.79220581054688,253.01126098632807,284.3880920410156,293.3046875,291.17437744140625,1.0,0.6360635757446289,1.0,0.050000000745058,0.922376036643982,1.0,-3.1828556060791016,0.0012348898453637,3.1816208362579346,-0.7172178030014038,0.0,0.0,0.6787381768226624,227.51266479492188,228.0,6.376906394958496,-21749.806640625,3080.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9091796875,308.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19168.14453125,18000.0,0.0,0.0,0.4970220029354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303881287574768,0.8303966522216797,-8.522119060216937e-06,0.0,0.0005044141435064,0.0,0.0,84.94657897949219,0.0,0.0,0.0,0.4878412187099457,4.0,0.0,1.0
549660,293.36212158203125,297.1499938964844,293.1499938964844,0.2707075774669647,-5063.32373046875,304.17742919921875,0.7546834945678711,0.35031658411026,0.3217040300369262,293.38946533203125,297.1499938964844,293.1499938964844,0.4108369350433349,-7399.19677734375,304.1866455078125,0.8405131101608276,0.4893750548362732,0.4697828888893127,293.200439453125,297.1499938964844,293.1499938964844,0.6119341254234314,-7472.70361328125,304.1598815917969,0.93790203332901,0.6765091419219971,0.4754265248775482,293.2118835449219,297.1499938964844,293.1499938964844,0.7752251625061035,-12165.6083984375,304.14764404296875,0.995750606060028,0.8164154887199402,0.7747222185134888,293.20953369140625,297.1499938964844,293.1499938964844,0.0759488716721534,-9213.6337890625,304.1562194824219,0.5271758437156677,0.1231770291924476,0.5863529443740845,291.1558532714844,291.1499938964844,253.9149475097656,253.1217498779297,284.4187927246094,293.3114318847656,291.1567687988281,1.0,0.6346262097358704,1.0,0.050000000745058,0.9213790893554688,1.0,-3.155635118484497,0.0012145987711846,3.1544206142425537,-0.7112746238708496,0.0,0.0,0.6809096336364746,231.03211975097656,231.0,1.8904215097427368,-21416.943359375,3041.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944091796875,308.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.384765625,18000.0,0.0,0.0,0.4901524782180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116286396980286,0.8116366863250732,-8.0920090113068e-06,0.0,0.0004974424373358,0.0,0.0,78.95498657226562,0.0,0.0,0.0,0.4906207025051117,4.0,0.0,1.0
549720,293.36212158203125,297.1499938964844,293.1499938964844,0.2707075774669647,-5063.32373046875,304.17742919921875,0.7546834945678711,0.35031658411026,0.3217040300369262,293.38946533203125,297.1499938964844,293.1499938964844,0.4108369350433349,-7399.19677734375,304.1866455078125,0.8405131101608276,0.4893750548362732,0.4697828888893127,293.200439453125,297.1499938964844,293.1499938964844,0.6119341254234314,-7472.70361328125,304.1598815917969,0.93790203332901,0.6765091419219971,0.4754265248775482,293.2118835449219,297.1499938964844,293.1499938964844,0.7752251625061035,-12165.6083984375,304.14764404296875,0.995750606060028,0.8164154887199402,0.7747222185134888,293.20953369140625,297.1499938964844,293.1499938964844,0.0759488716721534,-9213.6337890625,304.1562194824219,0.5271758437156677,0.1231770291924476,0.5863529443740845,291.1558532714844,291.1499938964844,253.9149475097656,253.1217498779297,284.4187927246094,293.3114318847656,291.1567687988281,1.0,0.6346262097358704,1.0,0.050000000745058,0.9213790893554688,1.0,-3.155635118484497,0.0012145987711846,3.1544206142425537,-0.7112746238708496,0.0,0.0,0.6809096336364746,231.03211975097656,231.0,1.8904215097427368,-21416.943359375,3041.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944091796875,308.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.384765625,18000.0,0.0,0.0,0.4901524782180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116286396980286,0.8116366863250732,-8.0920090113068e-06,0.0,0.0004974424373358,0.0,0.0,78.95498657226562,0.0,0.0,0.0,0.4906207025051117,4.0,0.0,1.0
549780,293.3650817871094,297.1499938964844,293.1499938964844,0.2648951709270477,-4976.80126953125,304.1779479980469,0.7474528551101685,0.3443441092967987,0.3165542781352997,293.3976745605469,297.1499938964844,293.1499938964844,0.4025627374649048,-7281.20947265625,304.1882019042969,0.8329421281814575,0.4816466867923736,0.4627633392810821,293.2059020996094,297.1499938964844,293.1499938964844,0.6088123321533203,-7442.06494140625,304.1617736816406,0.9317719340324402,0.6741216778755188,0.4739492833614349,293.2221069335937,297.1499938964844,293.1499938964844,0.7708535194396973,-12105.66015625,304.15557861328125,0.9911272525787354,0.8127647042274475,0.771316409111023,293.2113952636719,297.1499938964844,293.1499938964844,0.0745536834001541,-9085.61328125,304.1564636230469,0.5215945839881897,0.1212926805019378,0.5788546204566956,291.1707763671875,291.1499938964844,254.0350646972656,253.22976684570312,284.4462585449219,293.31689453125,291.1711730957031,1.0,0.632919430732727,1.0,0.050000000745058,0.9203821420669556,1.0,-3.1261160373687744,0.0011927725281566,3.1249232292175293,-0.704937756061554,0.0,0.0,0.6770457625389099,234.47067260742188,234.0,13.627367973327637,-21180.81640625,2997.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8485717773437,308.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.31640625,18000.0,0.0,0.0,0.4837208092212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030747175216675,0.8030827641487122,-8.006990356079768e-06,0.0,0.0004909151466563,0.0,0.0,77.10102081298828,0.0,0.0,0.0,0.4869409203529358,4.0,0.0,1.0
