time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549840,293.3650817871094,297.1499938964844,293.1499938964844,0.2648951709270477,-4976.80126953125,304.1779479980469,0.7474528551101685,0.3443441092967987,0.3165542781352997,293.3976745605469,297.1499938964844,293.1499938964844,0.4025627374649048,-7281.20947265625,304.1882019042969,0.8329421281814575,0.4816466867923736,0.4627633392810821,293.2059020996094,297.1499938964844,293.1499938964844,0.6088123321533203,-7442.06494140625,304.1617736816406,0.9317719340324402,0.6741216778755188,0.4739492833614349,293.2221069335937,297.1499938964844,293.1499938964844,0.7708535194396973,-12105.66015625,304.15557861328125,0.9911272525787354,0.8127647042274475,0.771316409111023,293.2113952636719,297.1499938964844,293.1499938964844,0.0745536834001541,-9085.61328125,304.1564636230469,0.5215945839881897,0.1212926805019378,0.5788546204566956,291.1707763671875,291.1499938964844,254.0350646972656,253.22976684570312,284.4462585449219,293.31689453125,291.1711730957031,1.0,0.632919430732727,1.0,0.050000000745058,0.9203821420669556,1.0,-3.1261160373687744,0.0011927725281566,3.1249232292175293,-0.704937756061554,0.0,0.0,0.6770457625389099,234.47067260742188,234.0,13.627367973327637,-21180.81640625,2997.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8485717773437,308.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.31640625,18000.0,0.0,0.0,0.4837208092212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030747175216675,0.8030827641487122,-8.006990356079768e-06,0.0,0.0004909151466563,0.0,0.0,77.10102081298828,0.0,0.0,0.0,0.4869409203529358,4.0,0.0,1.0
549900,293.36639404296875,297.1499938964844,293.1499938964844,0.2620320320129394,-4934.091796875,304.1780700683594,0.743992030620575,0.3413615226745605,0.313973069190979,293.401611328125,297.1499938964844,293.1499938964844,0.3984326720237732,-7222.232421875,304.1887512207031,0.8292691707611084,0.4777336120605469,0.4591974020004272,293.2085876464844,297.1499938964844,293.1499938964844,0.6072649359703064,-7427.00146484375,304.1624450683594,0.9288341403007508,0.672889232635498,0.4731742441654205,293.2259521484375,297.1499938964844,293.1499938964844,0.7688633799552917,-12079.251953125,304.1581420898437,0.9889065623283386,0.8110978603363037,0.7698206901550293,293.2123107910156,297.1499938964844,293.1499938964844,0.0738495215773582,-9021.330078125,304.1565856933594,0.5189095735549927,0.1203378140926361,0.5750080943107605,291.1764831542969,291.1499938964844,254.0940093994141,253.28273010253903,284.4595642089844,293.31939697265625,291.1767578125,1.0,0.6320276260375977,1.0,0.050000000745058,0.919883668422699,1.0,-3.11137056350708,0.0011819435749202,3.1101887226104736,-0.7017720937728882,0.0,0.0,0.6746925115585327,236.0906982421875,234.0,14.224546432495115,-21054.802734375,2975.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8221740722656,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.068359375,18000.0,0.0,0.0,0.4806151390075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982880473136902,0.7982959747314453,-7.962195923028048e-06,0.0,0.0004877632891293,0.0,0.0,76.09503936767578,0.0,0.0,0.0,0.4849139153957367,4.0,0.0,1.0
549960,293.3675842285156,297.1499938964844,293.1499938964844,0.2592151463031769,-4892.02392578125,304.1781005859375,0.7406103610992432,0.3383863866329193,0.3113953471183777,293.4054260253906,297.1499938964844,293.1499938964844,0.3943319916725158,-7163.62646484375,304.18914794921875,0.8256356716156006,0.4737938642501831,0.455602616071701,293.2111511230469,297.1499938964844,293.1499938964844,0.6057647466659546,-7412.4853515625,304.16290283203125,0.9259608387947084,0.6716388463973999,0.4723839461803436,293.2293395996094,297.1499938964844,293.1499938964844,0.7669677138328552,-12054.529296875,304.1600952148437,0.9867019057273864,0.8094685673713684,0.7683765292167664,293.2131652832031,297.1499938964844,293.1499938964844,0.073149487376213,-8957.6748046875,304.1566467285156,0.5162864923477173,0.1193789169192314,0.5711303949356079,291.1806030273437,291.1499938964844,254.15213012695312,253.33493041992188,284.4725646972656,293.3217468261719,291.1807861328125,1.0,0.6311206221580505,1.0,0.050000000745058,0.9193850755691528,1.0,-3.0966014862060547,0.0011711459374055,3.0954301357269287,-0.6985995173454285,0.0,0.0,0.6722231507301331,237.67274475097656,237.0,12.769412994384766,-20923.91796875,2953.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7958679199219,308.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.669921875,18000.0,0.0,0.0,0.4775622189044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930667996406555,0.7930747270584106,-7.913459739938844e-06,0.0,0.0004846649535465,0.0,0.0,75.00760650634766,0.0,0.0,0.0,0.4827193915843963,4.0,0.0,1.0
550020,293.3695983886719,297.1499938964844,293.1499938964844,0.2536849975585937,-4809.22607421875,304.1779479980469,0.7340304255485535,0.3324614763259887,0.3062583804130554,293.4127197265625,297.1499938964844,293.1499938964844,0.3861705958843231,-7046.72265625,304.189697265625,0.8183969855308533,0.4658416211605072,0.4483389854431152,293.216064453125,297.1499938964844,293.1499938964844,0.6028373837471008,-7384.31005859375,304.1634521484375,0.9203833341598512,0.6690917611122131,0.4707675576210022,293.2353210449219,297.1499938964844,293.1499938964844,0.7632912397384644,-12007.4521484375,304.1628112792969,0.9822804927825928,0.8062426447868347,0.7655410766601562,293.2147521972656,297.1499938964844,293.1499938964844,0.0717550590634346,-8831.5087890625,304.1567687988281,0.5112074017524719,0.1174538433551788,0.5633207559585571,291.18603515625,291.1499938964844,254.2657165527344,253.43687438964844,284.4977111816406,293.3260803222656,291.18609619140625,1.0,0.6292796730995178,1.0,0.050000000745058,0.9183878302574158,1.0,-3.0669522285461426,0.0011496163206174,3.065802574157715,-0.6922256350517273,0.0,0.0,0.6670138835906982,240.76715087890625,240.0,8.733309745788574,-20656.544921875,2909.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7474060058594,308.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.951171875,18000.0,0.0,0.0,0.4715654253959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818644642829895,0.7818722724914551,-7.808647751517128e-06,0.0,0.0004785789351444,0.0,0.0,72.70415496826172,0.0,0.0,0.0,0.4780195951461792,4.0,0.0,1.0
550080,293.3695983886719,297.1499938964844,293.1499938964844,0.2536849975585937,-4809.22607421875,304.1779479980469,0.7340304255485535,0.3324614763259887,0.3062583804130554,293.4127197265625,297.1499938964844,293.1499938964844,0.3861705958843231,-7046.72265625,304.189697265625,0.8183969855308533,0.4658416211605072,0.4483389854431152,293.216064453125,297.1499938964844,293.1499938964844,0.6028373837471008,-7384.31005859375,304.1634521484375,0.9203833341598512,0.6690917611122131,0.4707675576210022,293.2353210449219,297.1499938964844,293.1499938964844,0.7632912397384644,-12007.4521484375,304.1628112792969,0.9822804927825928,0.8062426447868347,0.7655410766601562,293.2147521972656,297.1499938964844,293.1499938964844,0.0717550590634346,-8831.5087890625,304.1567687988281,0.5112074017524719,0.1174538433551788,0.5633207559585571,291.18603515625,291.1499938964844,254.2657165527344,253.43687438964844,284.4977111816406,293.3260803222656,291.18609619140625,1.0,0.6292796730995178,1.0,0.050000000745058,0.9183878302574158,1.0,-3.0669522285461426,0.0011496163206174,3.065802574157715,-0.6922256350517273,0.0,0.0,0.6670138835906982,240.76715087890625,240.0,8.733309745788574,-20656.544921875,2909.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7474060058594,308.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.951171875,18000.0,0.0,0.0,0.4715654253959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818644642829895,0.7818722724914551,-7.808647751517128e-06,0.0,0.0004785789351444,0.0,0.0,72.70415496826172,0.0,0.0,0.0,0.4780195951461792,4.0,0.0,1.0
550140,293.3712158203125,297.1499938964844,293.1499938964844,0.248265266418457,-4727.7529296875,304.1776733398437,0.7276103496551514,0.3265730440616607,0.3011505007743835,293.4195556640625,297.1499938964844,293.1499938964844,0.3780248463153839,-6929.58984375,304.1900329589844,0.8110364675521851,0.4577963352203369,0.4409833252429962,293.2206726074219,297.1499938964844,293.1499938964844,0.5999532341957092,-7356.64501953125,304.1637878417969,0.9150232672691344,0.6664850115776062,0.4691078066825866,293.2406005859375,297.1499938964844,293.1499938964844,0.7596560716629028,-11961.6484375,304.1645812988281,0.9777957201004028,0.8030049800872803,0.7627052068710327,293.2161865234375,297.1499938964844,293.1499938964844,0.0703622624278068,-8706.2431640625,304.1568298339844,0.5063254833221436,0.1155211925506591,0.5554642677307129,291.18914794921875,291.1499938964844,254.3753967285156,253.53521728515625,284.52166748046875,293.3300170898437,291.1891174316406,1.0,0.6274198293685913,1.0,0.050000000745058,0.917390525341034,1.0,-3.0371193885803223,0.0011281508486717,3.0359911918640137,-0.6858052015304565,0.0,0.0,0.6615667939186096,243.809326171875,243.0,5.435674667358398,-20387.552734375,2865.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.630859375,18000.0,0.0,0.0,0.4656612873077392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699958682060242,0.7700035572052002,-7.698087756580207e-06,0.0,0.0004725870094262,0.0,0.0,70.31364440917969,0.0,0.0,0.0,0.4730598330497741,4.0,0.0,1.0
550200,293.3712158203125,297.1499938964844,293.1499938964844,0.248265266418457,-4727.7529296875,304.1776733398437,0.7276103496551514,0.3265730440616607,0.3011505007743835,293.4195556640625,297.1499938964844,293.1499938964844,0.3780248463153839,-6929.58984375,304.1900329589844,0.8110364675521851,0.4577963352203369,0.4409833252429962,293.2206726074219,297.1499938964844,293.1499938964844,0.5999532341957092,-7356.64501953125,304.1637878417969,0.9150232672691344,0.6664850115776062,0.4691078066825866,293.2406005859375,297.1499938964844,293.1499938964844,0.7596560716629028,-11961.6484375,304.1645812988281,0.9777957201004028,0.8030049800872803,0.7627052068710327,293.2161865234375,297.1499938964844,293.1499938964844,0.0703622624278068,-8706.2431640625,304.1568298339844,0.5063254833221436,0.1155211925506591,0.5554642677307129,291.18914794921875,291.1499938964844,254.3753967285156,253.53521728515625,284.52166748046875,293.3300170898437,291.1891174316406,1.0,0.6274198293685913,1.0,0.050000000745058,0.917390525341034,1.0,-3.0371193885803223,0.0011281508486717,3.0359911918640137,-0.6858052015304565,0.0,0.0,0.6615667939186096,243.809326171875,243.0,5.435674667358398,-20387.552734375,2865.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.630859375,18000.0,0.0,0.0,0.4656612873077392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699958682060242,0.7700035572052002,-7.698087756580207e-06,0.0,0.0004725870094262,0.0,0.0,70.31364440917969,0.0,0.0,0.0,0.4730598330497741,4.0,0.0,1.0
550260,293.3724060058594,297.1499938964844,293.1499938964844,0.2429332882165908,-4647.232421875,304.1773376464844,0.7212361097335815,0.32072314620018,0.2960746884346008,293.4259948730469,297.1499938964844,293.1499938964844,0.3698641955852508,-6811.705078125,304.1902770996094,0.8033444881439209,0.4496610462665558,0.4335398375988006,293.2249755859375,297.1499938964844,293.1499938964844,0.5970644950866699,-7328.95166015625,304.1640014648437,0.90989887714386,0.6638192534446716,0.4674061834812164,293.2453918457031,297.1499938964844,293.1499938964844,0.7560009956359863,-11916.017578125,304.1658020019531,0.9732270240783693,0.7997364401817322,0.7598421573638916,293.2174987792969,297.1499938964844,293.1499938964844,0.0689633637666702,-8581.123046875,304.1568908691406,0.5016082525253296,0.1135798320174217,0.5475637912750244,291.1910400390625,291.1499938964844,254.4807281494141,253.6295928955078,284.5443725585937,293.33355712890625,291.19097900390625,1.0,0.6255528926849365,1.0,0.050000000745058,0.9163931608200072,1.0,-3.007084846496582,0.001106739975512,3.0059781074523926,-0.6793330907821655,0.0,0.0,0.655955970287323,246.82554626464844,246.0,3.374228477478028,-20120.431640625,2820.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767272949219,308.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.728515625,18000.0,0.0,0.0,0.4598047733306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577283382415771,0.7577359080314636,-7.584980721730972e-06,0.0,0.0004666433960665,0.0,0.0,67.9006576538086,0.0,0.0,0.0,0.4679594933986664,4.0,0.0,1.0
550320,293.3724060058594,297.1499938964844,293.1499938964844,0.2429332882165908,-4647.232421875,304.1773376464844,0.7212361097335815,0.32072314620018,0.2960746884346008,293.4259948730469,297.1499938964844,293.1499938964844,0.3698641955852508,-6811.705078125,304.1902770996094,0.8033444881439209,0.4496610462665558,0.4335398375988006,293.2249755859375,297.1499938964844,293.1499938964844,0.5970644950866699,-7328.95166015625,304.1640014648437,0.90989887714386,0.6638192534446716,0.4674061834812164,293.2453918457031,297.1499938964844,293.1499938964844,0.7560009956359863,-11916.017578125,304.1658020019531,0.9732270240783693,0.7997364401817322,0.7598421573638916,293.2174987792969,297.1499938964844,293.1499938964844,0.0689633637666702,-8581.123046875,304.1568908691406,0.5016082525253296,0.1135798320174217,0.5475637912750244,291.1910400390625,291.1499938964844,254.4807281494141,253.6295928955078,284.5443725585937,293.33355712890625,291.19097900390625,1.0,0.6255528926849365,1.0,0.050000000745058,0.9163931608200072,1.0,-3.007084846496582,0.001106739975512,3.0059781074523926,-0.6793330907821655,0.0,0.0,0.655955970287323,246.82554626464844,246.0,3.374228477478028,-20120.431640625,2820.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767272949219,308.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.728515625,18000.0,0.0,0.0,0.4598047733306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577283382415771,0.7577359080314636,-7.584980721730972e-06,0.0,0.0004666433960665,0.0,0.0,67.9006576538086,0.0,0.0,0.0,0.4679594933986664,4.0,0.0,1.0
550380,293.3732604980469,297.1499938964844,293.1499938964844,0.2376792728900909,-4567.50634765625,304.1769714355469,0.7147628664970398,0.3149144649505615,0.2910335958003998,293.4320373535156,297.1499938964844,293.1499938964844,0.3616763651371002,-6692.841796875,304.19049072265625,0.7955192923545837,0.4414393305778503,0.4260120987892151,293.22900390625,297.1499938964844,293.1499938964844,0.5941485166549683,-7300.97900390625,304.1641845703125,0.9050501585006714,0.6610963940620422,0.4656639993190765,293.2497863769531,297.1499938964844,293.1499938964844,0.7523020505905151,-11870.080078125,304.16668701171875,0.9685705304145812,0.7964248657226562,0.7569403648376465,293.2186584472656,297.1499938964844,293.1499938964844,0.0675549656152725,-8455.8388671875,304.15692138671875,0.4970208704471588,0.1116309091448783,0.5396235585212708,291.1922912597656,291.1499938964844,254.581283569336,253.7196350097656,284.5658264160156,293.3367919921875,291.19219970703125,1.0,0.6236853003501892,1.0,0.050000000745058,0.915395736694336,1.0,-2.976848602294922,0.0010853880085051,2.975763320922852,-0.672808051109314,0.0,0.0,0.6502261161804199,249.8275756835937,249.0,2.1610312461853027,-19856.224609375,2776.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6547241210937,308.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3359375,18000.0,0.0,0.0,0.4539660513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452061772346497,0.7452136874198914,-7.471060143871e-06,0.0,0.0004607178270816,0.0,0.0,65.4995346069336,0.0,0.0,0.0,0.4627845585346222,4.0,0.0,1.0
550440,293.3732604980469,297.1499938964844,293.1499938964844,0.2376792728900909,-4567.50634765625,304.1769714355469,0.7147628664970398,0.3149144649505615,0.2910335958003998,293.4320373535156,297.1499938964844,293.1499938964844,0.3616763651371002,-6692.841796875,304.19049072265625,0.7955192923545837,0.4414393305778503,0.4260120987892151,293.22900390625,297.1499938964844,293.1499938964844,0.5941485166549683,-7300.97900390625,304.1641845703125,0.9050501585006714,0.6610963940620422,0.4656639993190765,293.2497863769531,297.1499938964844,293.1499938964844,0.7523020505905151,-11870.080078125,304.16668701171875,0.9685705304145812,0.7964248657226562,0.7569403648376465,293.2186584472656,297.1499938964844,293.1499938964844,0.0675549656152725,-8455.8388671875,304.15692138671875,0.4970208704471588,0.1116309091448783,0.5396235585212708,291.1922912597656,291.1499938964844,254.581283569336,253.7196350097656,284.5658264160156,293.3367919921875,291.19219970703125,1.0,0.6236853003501892,1.0,0.050000000745058,0.915395736694336,1.0,-2.976848602294922,0.0010853880085051,2.975763320922852,-0.672808051109314,0.0,0.0,0.6502261161804199,249.8275756835937,249.0,2.1610312461853027,-19856.224609375,2776.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6547241210937,308.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3359375,18000.0,0.0,0.0,0.4539660513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452061772346497,0.7452136874198914,-7.471060143871e-06,0.0,0.0004607178270816,0.0,0.0,65.4995346069336,0.0,0.0,0.0,0.4627845585346222,4.0,0.0,1.0
550500,293.3735656738281,297.1499938964844,293.1499938964844,0.2350815087556839,-4527.9404296875,304.1767883300781,0.7114315629005432,0.3120272755622864,0.2885276675224304,293.4349365234375,297.1499938964844,293.1499938964844,0.3575707376003265,-6633.00927734375,304.19061279296875,0.7916073203086853,0.4372961521148681,0.4222167730331421,293.23095703125,297.1499938964844,293.1499938964844,0.592677116394043,-7286.85302734375,304.1642761230469,0.9027450680732728,0.6597136855125427,0.464777797460556,293.2518615722656,297.1499938964844,293.1499938964844,0.7504329681396484,-11846.92578125,304.16705322265625,0.966210126876831,0.7947510480880737,0.7554724812507629,293.2192077636719,297.1499938964844,293.1499938964844,0.0668468475341796,-8393.1123046875,304.1569519042969,0.4947617352008819,0.1106539666652679,0.5356404781341553,291.1927490234375,291.1499938964844,254.629638671875,253.76290893554688,284.5760192871094,293.3383178710937,291.1926574707031,1.0,0.6227526664733887,1.0,0.050000000745058,0.914897084236145,1.0,-2.961658000946045,0.0010747374035418,2.960583209991455,-0.6695255041122437,0.0,0.0,0.6473280191421509,251.32516479492188,249.0,1.7521286010742188,-19725.3515625,2754.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466979980469,308.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.73828125,18000.0,0.0,0.0,0.4510469436645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388824224472046,0.7388898730278015,-7.414161245833384e-06,0.0,0.0004577552899718,0.0,0.0,64.31071472167969,0.0,0.0,0.0,0.4601835310459137,4.0,0.0,1.0
550560,293.373779296875,297.1499938964844,293.1499938964844,0.2325019240379333,-4488.55615234375,304.1766052246094,0.7079988718032837,0.3091515898704529,0.2860312759876251,293.4377136230469,297.1499938964844,293.1499938964844,0.3534581065177917,-6572.92041015625,304.1907043457031,0.7877010703086853,0.4331338107585907,0.4184024631977081,293.2328186035156,297.1499938964844,293.1499938964844,0.5911968946456909,-7272.63427734375,304.16436767578125,0.9004915952682495,0.6583184003829956,0.4638825356960296,293.2538757324219,297.1499938964844,293.1499938964844,0.7485517859458923,-11823.6455078125,304.1673583984375,0.9638302326202391,0.7930660247802734,0.7539938688278198,293.2197265625,297.1499938964844,293.1499938964844,0.0661362335085868,-8330.337890625,304.156982421875,0.4925160706043243,0.1096756160259246,0.5316502451896667,291.193115234375,291.1499938964844,254.6766357421875,253.80496215820312,284.5859069824219,293.3397521972656,291.1930236816406,1.0,0.6218213438987732,1.0,0.050000000745058,0.9143982529640198,1.0,-2.946420907974243,0.0010641058906912,2.945356845855713,-0.666230320930481,0.0,0.0,0.6444150805473328,252.8208465576172,252.0,1.4092217683792114,-19595.232421875,2733.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6402587890625,308.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.84375,18000.0,0.0,0.0,0.4481257200241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325343489646912,0.7325416803359985,-7.3574633461248595e-06,0.0,0.0004547906282823,0.0,0.0,63.13314056396485,0.0,0.0,0.0,0.4575818181037903,4.0,0.0,1.0
550620,293.3740234375,297.1499938964844,293.1499938964844,0.22740338742733,-4410.427734375,304.1762390136719,0.7010470032691956,0.3034355342388153,0.2810687124729156,293.4430847167969,297.1499938964844,293.1499938964844,0.3452230989933014,-6452.125,304.1908569335937,0.7799220085144043,0.4247541725635528,0.4107199609279632,293.2364196777344,297.1499938964844,293.1499938964844,0.5882222652435303,-7244.046875,304.16455078125,0.8960411548614502,0.6554923057556152,0.4620665311813354,293.2576599121094,297.1499938964844,293.1499938964844,0.7447701692581177,-11776.908203125,304.1678771972656,0.9590195417404176,0.7896637320518494,0.7510054707527161,293.2206726074219,297.1499938964844,293.1499938964844,0.0647085830569267,-8204.783203125,304.15704345703125,0.4880269467830658,0.107715368270874,0.5236501693725586,291.1933898925781,291.1499938964844,254.766342163086,253.8852081298828,284.6046142578125,293.3424377441406,291.1932678222656,1.0,0.6199646592140198,1.0,0.050000000745058,0.9134007096290588,1.0,-2.915830373764038,0.0010429176036268,2.914787530899048,-0.6596046090126038,0.0,0.0,0.6386014819145203,255.8058013916016,255.0,0.538170337677002,-19336.259765625,2689.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314392089844,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8125,18000.0,0.0,0.0,0.4422726333141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198461294174194,0.7198533415794373,-7.245325832627714e-06,0.0,0.0004488504782784,0.0,0.0,60.82600784301758,0.0,0.0,0.0,0.4524082839488983,4.0,0.0,1.0
550680,293.3740234375,297.1499938964844,293.1499938964844,0.22740338742733,-4410.427734375,304.1762390136719,0.7010470032691956,0.3034355342388153,0.2810687124729156,293.4430847167969,297.1499938964844,293.1499938964844,0.3452230989933014,-6452.125,304.1908569335937,0.7799220085144043,0.4247541725635528,0.4107199609279632,293.2364196777344,297.1499938964844,293.1499938964844,0.5882222652435303,-7244.046875,304.16455078125,0.8960411548614502,0.6554923057556152,0.4620665311813354,293.2576599121094,297.1499938964844,293.1499938964844,0.7447701692581177,-11776.908203125,304.1678771972656,0.9590195417404176,0.7896637320518494,0.7510054707527161,293.2206726074219,297.1499938964844,293.1499938964844,0.0647085830569267,-8204.783203125,304.15704345703125,0.4880269467830658,0.107715368270874,0.5236501693725586,291.1933898925781,291.1499938964844,254.766342163086,253.8852081298828,284.6046142578125,293.3424377441406,291.1932678222656,1.0,0.6199646592140198,1.0,0.050000000745058,0.9134007096290588,1.0,-2.915830373764038,0.0010429176036268,2.914787530899048,-0.6596046090126038,0.0,0.0,0.6386014819145203,255.8058013916016,255.0,0.538170337677002,-19336.259765625,2689.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314392089844,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8125,18000.0,0.0,0.0,0.4422726333141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198461294174194,0.7198533415794373,-7.245325832627714e-06,0.0,0.0004488504782784,0.0,0.0,60.82600784301758,0.0,0.0,0.0,0.4524082839488983,4.0,0.0,1.0
550740,293.3739318847656,297.1499938964844,293.1499938964844,0.222372755408287,-4332.9375,304.1758728027344,0.6941381692886353,0.2977737188339233,0.2761512100696563,293.4481506347656,297.1499938964844,293.1499938964844,0.3369522988796234,-6330.119140625,304.1910095214844,0.7722098231315613,0.4163049757480621,0.4029674232006073,293.23974609375,297.1499938964844,293.1499938964844,0.5851894617080688,-7214.84033203125,304.1647644042969,0.8916663527488708,0.6526221632957458,0.4602179527282715,293.2611694335937,297.1499938964844,293.1499938964844,0.7409171462059021,-11729.27734375,304.1683349609375,0.9541517496109008,0.786220908164978,0.7479767203330994,293.2215270996094,297.1499938964844,293.1499938964844,0.0632677376270294,-8078.7744140625,304.1571044921875,0.4834576249122619,0.1057531759142875,0.5156303644180298,291.1938781738281,291.1499938964844,254.8500061035156,253.96002197265625,284.62188720703125,293.3448486328125,291.1938171386719,1.0,0.6181186437606812,1.0,0.050000000745058,0.912403166294098,1.0,-2.8850996494293213,0.0010218418901786,2.884077787399292,-0.652933657169342,0.0,0.0,0.6327369809150696,258.7838439941406,258.0,0.9374391436576844,-19085.890625,2646.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62646484375,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.623046875,18000.0,0.0,0.0,0.4364072978496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072538733482361,0.7072609663009644,-7.135931355151115e-06,0.0,0.0004428979300428,0.0,0.0,58.59895706176758,0.0,0.0,0.0,0.4473070204257965,4.0,0.0,1.0
550800,293.3739318847656,297.1499938964844,293.1499938964844,0.222372755408287,-4332.9375,304.1758728027344,0.6941381692886353,0.2977737188339233,0.2761512100696563,293.4481506347656,297.1499938964844,293.1499938964844,0.3369522988796234,-6330.119140625,304.1910095214844,0.7722098231315613,0.4163049757480621,0.4029674232006073,293.23974609375,297.1499938964844,293.1499938964844,0.5851894617080688,-7214.84033203125,304.1647644042969,0.8916663527488708,0.6526221632957458,0.4602179527282715,293.2611694335937,297.1499938964844,293.1499938964844,0.7409171462059021,-11729.27734375,304.1683349609375,0.9541517496109008,0.786220908164978,0.7479767203330994,293.2215270996094,297.1499938964844,293.1499938964844,0.0632677376270294,-8078.7744140625,304.1571044921875,0.4834576249122619,0.1057531759142875,0.5156303644180298,291.1938781738281,291.1499938964844,254.8500061035156,253.96002197265625,284.62188720703125,293.3448486328125,291.1938171386719,1.0,0.6181186437606812,1.0,0.050000000745058,0.912403166294098,1.0,-2.8850996494293213,0.0010218418901786,2.884077787399292,-0.652933657169342,0.0,0.0,0.6327369809150696,258.7838439941406,258.0,0.9374391436576844,-19085.890625,2646.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62646484375,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.623046875,18000.0,0.0,0.0,0.4364072978496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072538733482361,0.7072609663009644,-7.135931355151115e-06,0.0,0.0004428979300428,0.0,0.0,58.59895706176758,0.0,0.0,0.0,0.4473070204257965,4.0,0.0,1.0
550860,293.37286376953125,297.1499938964844,293.1499938964844,0.2174777537584304,-4257.173828125,304.1754150390625,0.6874552369117737,0.2923192679882049,0.2713625133037567,293.4520874023437,297.1499938964844,293.1499938964844,0.3287180066108703,-6208.0068359375,304.1910705566406,0.7647342681884766,0.4079459607601166,0.3952362835407257,293.2421569824219,297.1499938964844,293.1499938964844,0.5821523070335388,-7185.599609375,304.1648864746094,0.8875113129615784,0.6498553156852722,0.4583985507488251,293.26373291015625,297.1499938964844,293.1499938964844,0.7370426058769226,-11681.4560546875,304.1686706542969,0.9493995904922484,0.7828853130340576,0.7449902296066284,293.221435546875,297.1499938964844,293.1499938964844,0.0618881210684776,-7958.8271484375,304.1570129394531,0.4789063632488251,0.1039540022611618,0.5080342292785645,291.1952209472656,291.1499938964844,254.93023681640625,254.03179931640625,284.6373596191406,293.3463134765625,291.19512939453125,1.0,0.6163317561149597,1.0,0.050000000745058,0.9114054441452026,1.0,-2.855143547058105,0.0010015121661126,2.8541419506073,-0.6464481949806213,0.0,0.0,0.626606285572052,261.6459045410156,261.0,1.3933613300323486,-18846.681640625,2604.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6208190917969,308.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.296875,18000.0,0.0,0.0,0.4305686950683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694268524646759,0.6942755579948425,-7.026021648925962e-06,0.0,0.0004369725065771,0.0,0.0,56.37237930297852,0.0,0.0,0.0,0.4420977830886841,4.0,0.0,1.0
550920,293.37286376953125,297.1499938964844,293.1499938964844,0.2174777537584304,-4257.173828125,304.1754150390625,0.6874552369117737,0.2923192679882049,0.2713625133037567,293.4520874023437,297.1499938964844,293.1499938964844,0.3287180066108703,-6208.0068359375,304.1910705566406,0.7647342681884766,0.4079459607601166,0.3952362835407257,293.2421569824219,297.1499938964844,293.1499938964844,0.5821523070335388,-7185.599609375,304.1648864746094,0.8875113129615784,0.6498553156852722,0.4583985507488251,293.26373291015625,297.1499938964844,293.1499938964844,0.7370426058769226,-11681.4560546875,304.1686706542969,0.9493995904922484,0.7828853130340576,0.7449902296066284,293.221435546875,297.1499938964844,293.1499938964844,0.0618881210684776,-7958.8271484375,304.1570129394531,0.4789063632488251,0.1039540022611618,0.5080342292785645,291.1952209472656,291.1499938964844,254.93023681640625,254.03179931640625,284.6373596191406,293.3463134765625,291.19512939453125,1.0,0.6163317561149597,1.0,0.050000000745058,0.9114054441452026,1.0,-2.855143547058105,0.0010015121661126,2.8541419506073,-0.6464481949806213,0.0,0.0,0.626606285572052,261.6459045410156,261.0,1.3933613300323486,-18846.681640625,2604.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6208190917969,308.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.296875,18000.0,0.0,0.0,0.4305686950683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694268524646759,0.6942755579948425,-7.026021648925962e-06,0.0,0.0004369725065771,0.0,0.0,56.37237930297852,0.0,0.0,0.0,0.4420977830886841,4.0,0.0,1.0
550980,293.3707580566406,297.1499938964844,293.1499938964844,0.2128625959157943,-4185.50927734375,304.17462158203125,0.6811445355415344,0.287095844745636,0.2667895853519439,293.45489501953125,297.1499938964844,293.1499938964844,0.3207227289676666,-6088.95458984375,304.1907043457031,0.7576243281364441,0.3997236788272857,0.3876374363899231,293.2436828613281,297.1499938964844,293.1499938964844,0.5793627500534058,-7158.93505859375,304.16455078125,0.8836720585823059,0.6472142338752747,0.4566729366779327,293.2652893066406,297.1499938964844,293.1499938964844,0.7334461808204651,-11637.451171875,304.1684265136719,0.94489723443985,0.7796875238418579,0.7421392202377319,293.2203063964844,297.1499938964844,293.1499938964844,0.0606949739158153,-7855.91064453125,304.1566772460937,0.4745424687862396,0.102372907102108,0.5014395713806152,291.19415283203125,291.1499938964844,255.0099639892578,254.1031646728516,284.6520690917969,293.3467102050781,291.1939697265625,1.0,0.6146982908248901,1.0,0.050000000745058,0.910407781600952,1.0,-2.8270862102508545,0.0009826726745814,2.826103448867798,-0.6403758525848389,0.0,0.0,0.6207660436630249,264.3464660644531,264.0,-0.9128903150558472,-18612.822265625,2565.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6118469238281,308.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.259765625,18000.0,0.0,0.0,0.4247920215129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815254092216492,0.6815323233604431,-6.9184202402539086e-06,0.0,0.0004311099182814,0.0,0.0,54.2388916015625,0.0,0.0,0.0,0.4370205700397491,4.0,0.0,1.0
551040,293.3707580566406,297.1499938964844,293.1499938964844,0.2128625959157943,-4185.50927734375,304.17462158203125,0.6811445355415344,0.287095844745636,0.2667895853519439,293.45489501953125,297.1499938964844,293.1499938964844,0.3207227289676666,-6088.95458984375,304.1907043457031,0.7576243281364441,0.3997236788272857,0.3876374363899231,293.2436828613281,297.1499938964844,293.1499938964844,0.5793627500534058,-7158.93505859375,304.16455078125,0.8836720585823059,0.6472142338752747,0.4566729366779327,293.2652893066406,297.1499938964844,293.1499938964844,0.7334461808204651,-11637.451171875,304.1684265136719,0.94489723443985,0.7796875238418579,0.7421392202377319,293.2203063964844,297.1499938964844,293.1499938964844,0.0606949739158153,-7855.91064453125,304.1566772460937,0.4745424687862396,0.102372907102108,0.5014395713806152,291.19415283203125,291.1499938964844,255.0099639892578,254.1031646728516,284.6520690917969,293.3467102050781,291.1939697265625,1.0,0.6146982908248901,1.0,0.050000000745058,0.910407781600952,1.0,-2.8270862102508545,0.0009826726745814,2.826103448867798,-0.6403758525848389,0.0,0.0,0.6207660436630249,264.3464660644531,264.0,-0.9128903150558472,-18612.822265625,2565.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6118469238281,308.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.259765625,18000.0,0.0,0.0,0.4247920215129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815254092216492,0.6815323233604431,-6.9184202402539086e-06,0.0,0.0004311099182814,0.0,0.0,54.2388916015625,0.0,0.0,0.0,0.4370205700397491,4.0,0.0,1.0
551100,293.3695373535156,297.1499938964844,293.1499938964844,0.2106376439332962,-4150.86279296875,304.1741943359375,0.6780723333358765,0.2845409214496612,0.2645592987537384,293.4560546875,297.1499938964844,293.1499938964844,0.3167950809001922,-6030.2626953125,304.1904296875,0.7541508078575134,0.3956345021724701,0.3838641345500946,293.2442626953125,297.1499938964844,293.1499938964844,0.5780425667762756,-7146.3564453125,304.164306640625,0.8818073272705078,0.6459121108055115,0.4558264017105102,293.265869140625,297.1499938964844,293.1499938964844,0.7317386269569397,-11616.64453125,304.1681823730469,0.9426775574684144,0.7781118154525757,0.7407406568527222,293.21954345703125,297.1499938964844,293.1499938964844,0.0601489096879959,-7809.0673828125,304.15643310546875,0.4723397493362427,0.1016321331262588,0.4984001517295837,291.19268798828125,291.1499938964844,255.0496520996093,254.13870239257807,284.6593017578125,293.3466796875,291.1923217773437,1.0,0.613939642906189,1.0,0.050000000745058,0.909908890724182,1.0,-2.81351900100708,0.0009736305801197,2.8125452995300293,-0.6374368667602539,0.0,0.0,0.618061363697052,265.6930236816406,264.0,-3.0236685276031494,-18491.65234375,2547.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6059265136719,308.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.298828125,18000.0,0.0,0.0,0.4219340682029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755176782608032,0.6755245327949524,-6.867790943942964e-06,0.0,0.0004282094305381,0.0,0.0,53.25068664550781,0.0,0.0,0.0,0.4346354305744171,4.0,0.0,1.0
551160,293.36822509765625,297.1499938964844,293.1499938964844,0.2084845602512359,-4117.306640625,304.1737060546875,0.6750406622886658,0.2820158898830414,0.2623570561408996,293.45709228515625,297.1499938964844,293.1499938964844,0.3129439949989319,-5972.6171875,304.1900939941406,0.7507161498069763,0.3915522694587707,0.380098819732666,293.2447509765625,297.1499938964844,293.1499938964844,0.5768370032310486,-7134.95361328125,304.1639099121094,0.8799642324447632,0.6446195840835571,0.4549862742424011,293.266357421875,297.1499938964844,293.1499938964844,0.7301716208457947,-11597.7041015625,304.167724609375,0.9404637217521667,0.7765461206436157,0.7393521666526794,293.2187194824219,297.1499938964844,293.1499938964844,0.0596349686384201,-7765.22802734375,304.1562194824219,0.4700791239738464,0.1009128838777542,0.4954726099967956,291.18902587890625,291.1499938964844,255.08921813964844,254.1741485595703,284.6664733886719,293.3465881347656,291.18865966796875,1.0,0.613213837146759,1.0,0.050000000745058,0.909409999847412,1.0,-2.800149440765381,0.0009647625847719,2.799184799194336,-0.6345396637916565,0.0,0.0,0.6158260107040405,267.04931640625,267.0,-6.004182815551758,-18373.02734375,2530.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6003723144531,308.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.001953125,18000.0,0.0,0.0,0.4190831482410431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701287031173706,0.670135498046875,-6.821200258855242e-06,0.0,0.000425316102337,0.0,0.0,52.3663330078125,0.0,0.0,0.0,0.4324989914894104,4.0,0.0,1.0
551220,293.365478515625,297.1499938964844,293.1499938964844,0.204205185174942,-4050.260986328125,304.1729431152344,0.6690928339958191,0.2770474851131439,0.2580294013023376,293.4589538574219,297.1499938964844,293.1499938964844,0.3051901459693908,-5855.88037109375,304.1896667480469,0.7439442276954651,0.3833961486816406,0.3725801408290863,293.2455749511719,297.1499938964844,293.1499938964844,0.5742895007133484,-7110.5908203125,304.1635131835937,0.8763298988342285,0.6420515179634094,0.4533217549324035,293.2672119140625,297.1499938964844,293.1499938964844,0.7268657684326172,-11557.2705078125,304.1673278808594,0.9360436797142028,0.7734289169311523,0.7365947365760803,293.21697998046875,297.1499938964844,293.1499938964844,0.0586276277899742,-7679.30908203125,304.15582275390625,0.4652936160564422,0.0995240807533264,0.4898706078529358,291.18536376953125,291.1499938964844,255.16798400878903,254.2447204589844,284.6806335449219,293.34619140625,291.18511962890625,1.0,0.6118499636650085,1.0,0.050000000745058,0.908412218093872,1.0,-2.773864984512329,0.0009474494727328,2.7729175090789795,-0.6288408041000366,0.0,0.0,0.6113819479942322,269.80133056640625,270.0,-5.118314266204834,-18153.158203125,2495.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585205078125,308.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.388671875,18000.0,0.0,0.0,0.4134618937969208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605557799339294,0.6605625152587891,-6.740766821167199e-06,0.0,0.0004196112859062,0.0,0.0,50.83098602294922,0.0,0.0,0.0,0.4287003576755523,4.0,0.0,1.0
551280,293.365478515625,297.1499938964844,293.1499938964844,0.204205185174942,-4050.260986328125,304.1729431152344,0.6690928339958191,0.2770474851131439,0.2580294013023376,293.4589538574219,297.1499938964844,293.1499938964844,0.3051901459693908,-5855.88037109375,304.1896667480469,0.7439442276954651,0.3833961486816406,0.3725801408290863,293.2455749511719,297.1499938964844,293.1499938964844,0.5742895007133484,-7110.5908203125,304.1635131835937,0.8763298988342285,0.6420515179634094,0.4533217549324035,293.2672119140625,297.1499938964844,293.1499938964844,0.7268657684326172,-11557.2705078125,304.1673278808594,0.9360436797142028,0.7734289169311523,0.7365947365760803,293.21697998046875,297.1499938964844,293.1499938964844,0.0586276277899742,-7679.30908203125,304.15582275390625,0.4652936160564422,0.0995240807533264,0.4898706078529358,291.18536376953125,291.1499938964844,255.16798400878903,254.2447204589844,284.6806335449219,293.34619140625,291.18511962890625,1.0,0.6118499636650085,1.0,0.050000000745058,0.908412218093872,1.0,-2.773864984512329,0.0009474494727328,2.7729175090789795,-0.6288408041000366,0.0,0.0,0.6113819479942322,269.80133056640625,270.0,-5.118314266204834,-18153.158203125,2495.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585205078125,308.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.388671875,18000.0,0.0,0.0,0.4134618937969208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605557799339294,0.6605625152587891,-6.740766821167199e-06,0.0,0.0004196112859062,0.0,0.0,50.83098602294922,0.0,0.0,0.0,0.4287003576755523,4.0,0.0,1.0
551340,293.362548828125,297.1499938964844,293.1499938964844,0.2000245898962021,-3984.418701171875,304.1722717285156,0.6633018255233765,0.2721803486347198,0.2537944912910461,293.4605712890625,297.1499938964844,293.1499938964844,0.2974636256694793,-5738.814453125,304.1893310546875,0.7372756600379944,0.3752413690090179,0.365064412355423,293.24627685546875,297.1499938964844,293.1499938964844,0.5717272758483887,-7085.9833984375,304.1632995605469,0.8727542757987976,0.6394920945167542,0.4516657888889313,293.26788330078125,297.1499938964844,293.1499938964844,0.7235376834869385,-11516.388671875,304.1671142578125,0.9316362142562866,0.7703194618225098,0.7338472008705139,293.2152099609375,297.1499938964844,293.1499938964844,0.0576576888561248,-7596.84912109375,304.1554870605469,0.4601399302482605,0.0981861054897308,0.4845199584960937,291.1825256347656,291.1499938964844,255.2462615966797,254.3148803710937,284.6946105957031,293.3456726074219,291.1823425292969,1.0,0.6105825901031494,1.0,0.050000000745058,0.907414436340332,1.0,-2.748020648956299,0.0009305817075073,2.747090101242065,-0.6232341527938843,0.0,0.0,0.6072468161582947,272.6036682128906,273.0,-4.132936954498291,-17939.39453125,2463.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628356933594,307.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.46484375,18000.0,0.0,0.0,0.4079889059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516673564910889,0.6516740322113037,-6.66814821670414e-06,0.0,0.0004140568780712,0.0,0.0,49.44192886352539,0.0,0.0,0.0,0.4252175688743591,4.0,0.0,1.0
551400,293.362548828125,297.1499938964844,293.1499938964844,0.2000245898962021,-3984.418701171875,304.1722717285156,0.6633018255233765,0.2721803486347198,0.2537944912910461,293.4605712890625,297.1499938964844,293.1499938964844,0.2974636256694793,-5738.814453125,304.1893310546875,0.7372756600379944,0.3752413690090179,0.365064412355423,293.24627685546875,297.1499938964844,293.1499938964844,0.5717272758483887,-7085.9833984375,304.1632995605469,0.8727542757987976,0.6394920945167542,0.4516657888889313,293.26788330078125,297.1499938964844,293.1499938964844,0.7235376834869385,-11516.388671875,304.1671142578125,0.9316362142562866,0.7703194618225098,0.7338472008705139,293.2152099609375,297.1499938964844,293.1499938964844,0.0576576888561248,-7596.84912109375,304.1554870605469,0.4601399302482605,0.0981861054897308,0.4845199584960937,291.1825256347656,291.1499938964844,255.2462615966797,254.3148803710937,284.6946105957031,293.3456726074219,291.1823425292969,1.0,0.6105825901031494,1.0,0.050000000745058,0.907414436340332,1.0,-2.748020648956299,0.0009305817075073,2.747090101242065,-0.6232341527938843,0.0,0.0,0.6072468161582947,272.6036682128906,273.0,-4.132936954498291,-17939.39453125,2463.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628356933594,307.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.46484375,18000.0,0.0,0.0,0.4079889059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516673564910889,0.6516740322113037,-6.66814821670414e-06,0.0,0.0004140568780712,0.0,0.0,49.44192886352539,0.0,0.0,0.0,0.4252175688743591,4.0,0.0,1.0
551460,293.3595275878906,297.1499938964844,293.1499938964844,0.1959326267242431,-3919.634033203125,304.1716613769531,0.6576816439628601,0.2674101293087005,0.2496469169855117,293.46197509765625,297.1499938964844,293.1499938964844,0.289754182100296,-5621.25341796875,304.1890563964844,0.7306697368621826,0.3670846819877624,0.3575464189052582,293.246826171875,297.1499938964844,293.1499938964844,0.5691293478012085,-7060.9365234375,304.1632080078125,0.8692416548728943,0.6369378566741943,0.4500139653682709,293.2684631347656,297.1499938964844,293.1499938964844,0.7201641201972961,-11474.7841796875,304.1670227050781,0.927265465259552,0.7672152519226074,0.7311052083969116,293.2134704589844,297.1499938964844,293.1499938964844,0.0567137859761714,-7516.83154296875,304.1552429199219,0.4551257491111755,0.0968888476490974,0.4793634414672851,291.1807556152344,291.1499938964844,255.3240509033203,254.38462829589844,284.7084350585937,293.3450012207031,291.1806030273437,1.0,0.6093932390213013,1.0,0.050000000745058,0.9064165949821472,1.0,-2.7225241661071777,0.0009140913025476,2.7216100692749023,-0.6177003979682922,0.0,0.0,0.6032761931419373,275.4427490234375,276.0,-2.829623222351074,-17732.287109375,2431.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53326416015625,307.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.275390625,18000.0,0.0,0.0,0.402692586183548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433300971984863,0.6433367133140564,-6.601410859730095e-06,0.0,0.0004086817789357,0.0,0.0,48.16788101196289,0.0,0.0,0.0,0.4219729304313659,4.0,0.0,1.0
551520,293.3595275878906,297.1499938964844,293.1499938964844,0.1959326267242431,-3919.634033203125,304.1716613769531,0.6576816439628601,0.2674101293087005,0.2496469169855117,293.46197509765625,297.1499938964844,293.1499938964844,0.289754182100296,-5621.25341796875,304.1890563964844,0.7306697368621826,0.3670846819877624,0.3575464189052582,293.246826171875,297.1499938964844,293.1499938964844,0.5691293478012085,-7060.9365234375,304.1632080078125,0.8692416548728943,0.6369378566741943,0.4500139653682709,293.2684631347656,297.1499938964844,293.1499938964844,0.7201641201972961,-11474.7841796875,304.1670227050781,0.927265465259552,0.7672152519226074,0.7311052083969116,293.2134704589844,297.1499938964844,293.1499938964844,0.0567137859761714,-7516.83154296875,304.1552429199219,0.4551257491111755,0.0968888476490974,0.4793634414672851,291.1807556152344,291.1499938964844,255.3240509033203,254.38462829589844,284.7084350585937,293.3450012207031,291.1806030273437,1.0,0.6093932390213013,1.0,0.050000000745058,0.9064165949821472,1.0,-2.7225241661071777,0.0009140913025476,2.7216100692749023,-0.6177003979682922,0.0,0.0,0.6032761931419373,275.4427490234375,276.0,-2.829623222351074,-17732.287109375,2431.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53326416015625,307.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.275390625,18000.0,0.0,0.0,0.402692586183548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433300971984863,0.6433367133140564,-6.601410859730095e-06,0.0,0.0004086817789357,0.0,0.0,48.16788101196289,0.0,0.0,0.0,0.4219729304313659,4.0,0.0,1.0
