time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551580,293.3564147949219,297.1499938964844,293.1499938964844,0.1919320970773697,-3855.977783203125,304.1711120605469,0.652244508266449,0.2627354562282562,0.2455845326185226,293.4632263183594,297.1499938964844,293.1499938964844,0.2820704877376556,-5503.33544921875,304.1888427734375,0.7240505814552307,0.3589266240596771,0.3500255942344665,293.247314453125,297.1499938964844,293.1499938964844,0.5665068626403809,-7035.5869140625,304.1631774902344,0.8657981753349304,0.6343886852264404,0.4483655095100403,293.2689514160156,297.1499938964844,293.1499938964844,0.7167587280273438,-11432.6806640625,304.1670227050781,0.9229586720466614,0.7641164660453796,0.7283678650856018,293.2117614746094,297.1499938964844,293.1499938964844,0.055793035775423,-7439.01171875,304.155029296875,0.4503273367881775,0.0956274271011352,0.4743726253509521,291.1797180175781,291.1499938964844,255.4013519287109,254.4539489746093,284.7221069335937,293.3442687988281,291.1795654296875,1.0,0.6082698106765747,1.0,0.050000000745058,0.9054187536239624,1.0,-2.697336196899414,0.000897946592886,2.6964380741119385,-0.6122309565544128,0.0,0.0,0.5993922352790833,278.3062438964844,279.0,-1.7795826196670532,-17529.82421875,2401.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974060058594,307.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.119140625,18000.0,0.0,0.0,0.3975906670093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635291576385498,0.6352981328964233,-6.538282832480036e-06,0.0,0.0004035039746668,0.0,0.0,46.96527862548828,0.0,0.0,0.0,0.4188680350780487,4.0,0.0,1.0
551640,293.3564147949219,297.1499938964844,293.1499938964844,0.1919320970773697,-3855.977783203125,304.1711120605469,0.652244508266449,0.2627354562282562,0.2455845326185226,293.4632263183594,297.1499938964844,293.1499938964844,0.2820704877376556,-5503.33544921875,304.1888427734375,0.7240505814552307,0.3589266240596771,0.3500255942344665,293.247314453125,297.1499938964844,293.1499938964844,0.5665068626403809,-7035.5869140625,304.1631774902344,0.8657981753349304,0.6343886852264404,0.4483655095100403,293.2689514160156,297.1499938964844,293.1499938964844,0.7167587280273438,-11432.6806640625,304.1670227050781,0.9229586720466614,0.7641164660453796,0.7283678650856018,293.2117614746094,297.1499938964844,293.1499938964844,0.055793035775423,-7439.01171875,304.155029296875,0.4503273367881775,0.0956274271011352,0.4743726253509521,291.1797180175781,291.1499938964844,255.4013519287109,254.4539489746093,284.7221069335937,293.3442687988281,291.1795654296875,1.0,0.6082698106765747,1.0,0.050000000745058,0.9054187536239624,1.0,-2.697336196899414,0.000897946592886,2.6964380741119385,-0.6122309565544128,0.0,0.0,0.5993922352790833,278.3062438964844,279.0,-1.7795826196670532,-17529.82421875,2401.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974060058594,307.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.119140625,18000.0,0.0,0.0,0.3975906670093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635291576385498,0.6352981328964233,-6.538282832480036e-06,0.0,0.0004035039746668,0.0,0.0,46.96527862548828,0.0,0.0,0.0,0.4188680350780487,4.0,0.0,1.0
551700,293.3548278808594,297.1499938964844,293.1499938964844,0.1899678856134414,-3824.6083984375,304.1708679199219,0.6495973467826843,0.2604347169399261,0.2435858994722366,293.4638061523437,297.1499938964844,293.1499938964844,0.2782411873340606,-5444.28759765625,304.1887512207031,0.7206982970237732,0.3548476994037628,0.3462645709514618,293.2474975585937,297.1499938964844,293.1499938964844,0.5651899576187134,-7022.84033203125,304.1631774902344,0.8641036748886108,0.6331163048744202,0.4475426971912384,293.2691650390625,297.1499938964844,293.1499938964844,0.7150484919548035,-11411.5087890625,304.16705322265625,0.9208375811576844,0.7625694870948792,0.7270011901855469,293.2109375,297.1499938964844,293.1499938964844,0.0553412847220897,-7400.919921875,304.1549377441406,0.4480099976062774,0.0950096249580383,0.4719358086585998,291.17938232421875,291.1499938964844,255.43983459472656,254.48846435546875,284.7288818359375,293.3438720703125,291.17926025390625,1.0,0.6077308654785156,1.0,0.050000000745058,0.9049198627471924,1.0,-2.6848552227020264,0.0008900006650947,2.68396520614624,-0.6095197796821594,0.0,0.0,0.5974697470664978,279.7445373535156,279.0,-1.386011838912964,-17430.021484375,2386.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4775695800781,307.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.9921875,18000.0,0.0,0.0,0.39511638879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631348729133606,0.6313552260398865,-6.507701527880272e-06,0.0,0.0004009929252788,0.0,0.0,46.384239196777344,0.0,0.0,0.0,0.4173528850078583,4.0,0.0,1.0
551760,293.35321044921875,297.1499938964844,293.1499938964844,0.1880280077457428,-3793.5537109375,304.17059326171875,0.6469977498054504,0.258158266544342,0.2416086047887802,293.4643249511719,297.1499938964844,293.1499938964844,0.2744219005107879,-5385.20556640625,304.18865966796875,0.7172889113426208,0.3507694602012634,0.3425033688545227,293.2476806640625,297.1499938964844,293.1499938964844,0.5638716220855713,-7010.0712890625,304.1631774902344,0.8624280095100403,0.6318457722663879,0.4467208981513977,293.26934814453125,297.1499938964844,293.1499938964844,0.7133359909057617,-11390.2958984375,304.16705322265625,0.918742537498474,0.7610244750976562,0.7256360054016113,293.2101135253906,297.1499938964844,293.1499938964844,0.0548951923847198,-7363.365234375,304.15484619140625,0.4457471668720245,0.0943999513983726,0.4695357382297516,291.1791076660156,291.1499938964844,255.47817993164065,254.5228576660156,284.7356262207031,293.34344482421875,291.1789855957031,1.0,0.607205867767334,1.0,0.050000000745058,0.9044208526611328,1.0,-2.672447204589844,0.000882136344444,2.671565055847168,-0.6068238019943237,0.0,0.0,0.5955570340156555,281.1858825683594,282.0,-1.0785168409347534,-17331.06640625,2371.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4568176269531,307.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0234375,18000.0,0.0,0.0,0.3926921784877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274439692497253,0.6274504065513611,-6.477633633039659e-06,0.0,0.0003985326329711,0.0,0.0,45.81431579589844,0.0,0.0,0.0,0.4158572256565094,4.0,0.0,1.0
551820,293.34991455078125,297.1499938964844,293.1499938964844,0.1842212378978729,-3732.398681640625,304.1700744628906,0.641937792301178,0.2536765336990356,0.2377171367406845,293.4652709960937,297.1499938964844,293.1499938964844,0.2668173313140869,-5266.9990234375,304.1884460449219,0.7101812362670898,0.3426161110401153,0.3349822759628296,293.2479858398437,297.1499938964844,293.1499938964844,0.561234712600708,-6984.509765625,304.1631774902344,0.8591337203979492,0.6293100118637085,0.4450806081295013,293.2696228027344,297.1499938964844,293.1499938964844,0.7099096775054932,-11347.822265625,304.1670837402344,0.9146432876586914,0.757940411567688,0.7229106426239014,293.20849609375,297.1499938964844,293.1499938964844,0.0540193803608417,-7289.81103515625,304.1546936035156,0.4413835704326629,0.0932038426399231,0.4648392796516418,291.1787109375,291.1499938964844,255.5545349121093,254.59133911132807,284.7489929199219,293.342529296875,291.1786193847656,1.0,0.6061950922012329,1.0,0.050000000745058,0.9034228920936584,1.0,-2.647843360900879,0.0008666463545523,2.6469767093658447,-0.6014758944511414,0.0,0.0,0.5917553901672363,284.0748291015625,285.0,-0.6760648488998413,-17135.380859375,2343.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4136657714844,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3879859447479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197314858436584,0.6197378635406494,-6.418841621780302e-06,0.0,0.0003937564033549,0.0,0.0,44.70435333251953,0.0,0.0,0.0,0.4129167795181274,4.0,0.0,1.0
551880,293.34991455078125,297.1499938964844,293.1499938964844,0.1842212378978729,-3732.398681640625,304.1700744628906,0.641937792301178,0.2536765336990356,0.2377171367406845,293.4652709960937,297.1499938964844,293.1499938964844,0.2668173313140869,-5266.9990234375,304.1884460449219,0.7101812362670898,0.3426161110401153,0.3349822759628296,293.2479858398437,297.1499938964844,293.1499938964844,0.561234712600708,-6984.509765625,304.1631774902344,0.8591337203979492,0.6293100118637085,0.4450806081295013,293.2696228027344,297.1499938964844,293.1499938964844,0.7099096775054932,-11347.822265625,304.1670837402344,0.9146432876586914,0.757940411567688,0.7229106426239014,293.20849609375,297.1499938964844,293.1499938964844,0.0540193803608417,-7289.81103515625,304.1546936035156,0.4413835704326629,0.0932038426399231,0.4648392796516418,291.1787109375,291.1499938964844,255.5545349121093,254.59133911132807,284.7489929199219,293.342529296875,291.1786193847656,1.0,0.6061950922012329,1.0,0.050000000745058,0.9034228920936584,1.0,-2.647843360900879,0.0008666463545523,2.6469767093658447,-0.6014758944511414,0.0,0.0,0.5917553901672363,284.0748291015625,285.0,-0.6760648488998413,-17135.380859375,2343.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4136657714844,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3879859447479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197314858436584,0.6197378635406494,-6.418841621780302e-06,0.0,0.0003937564033549,0.0,0.0,44.70435333251953,0.0,0.0,0.0,0.4129167795181274,4.0,0.0,1.0
551940,293.3465881347656,297.1499938964844,293.1499938964844,0.180515170097351,-3672.587890625,304.1695556640625,0.6370532512664795,0.2492915838956833,0.2339111715555191,293.4660339355469,297.1499938964844,293.1499938964844,0.2592649757862091,-5148.84033203125,304.1882019042969,0.7026340365409851,0.334469586610794,0.3274649083614349,293.2481994628906,297.1499938964844,293.1499938964844,0.5586065053939819,-6959.01220703125,304.1631774902344,0.8559153079986572,0.6267822980880737,0.4434451460838318,293.26983642578125,297.1499938964844,293.1499938964844,0.7064928412437439,-11305.4365234375,304.1670837402344,0.9106855392456056,0.7548653483390808,0.720192551612854,293.2069396972656,297.1499938964844,293.1499938964844,0.0531661659479141,-7218.38623046875,304.154541015625,0.4372353851795196,0.0920382142066955,0.4602783918380737,291.1783447265625,291.1499938964844,255.63040161132807,254.6593780517578,284.7622375488281,293.341552734375,291.17822265625,1.0,0.6052349805831909,1.0,0.050000000745058,0.9024249911308287,1.0,-2.623524904251098,0.0008514721412211,2.622673511505127,-0.5961871147155762,0.0,0.0,0.5880002975463867,286.9702453613281,288.0,-0.5825058817863464,-16942.072265625,2315.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36993408203125,307.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6171875,18000.0,0.0,0.0,0.3834591507911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121556758880615,0.6121620535850525,-6.361781743180472e-06,0.0,0.0003891622764058,0.0,0.0,43.63371658325195,0.0,0.0,0.0,0.4100457429885864,4.0,0.0,1.0
552000,293.3465881347656,297.1499938964844,293.1499938964844,0.180515170097351,-3672.587890625,304.1695556640625,0.6370532512664795,0.2492915838956833,0.2339111715555191,293.4660339355469,297.1499938964844,293.1499938964844,0.2592649757862091,-5148.84033203125,304.1882019042969,0.7026340365409851,0.334469586610794,0.3274649083614349,293.2481994628906,297.1499938964844,293.1499938964844,0.5586065053939819,-6959.01220703125,304.1631774902344,0.8559153079986572,0.6267822980880737,0.4434451460838318,293.26983642578125,297.1499938964844,293.1499938964844,0.7064928412437439,-11305.4365234375,304.1670837402344,0.9106855392456056,0.7548653483390808,0.720192551612854,293.2069396972656,297.1499938964844,293.1499938964844,0.0531661659479141,-7218.38623046875,304.154541015625,0.4372353851795196,0.0920382142066955,0.4602783918380737,291.1783447265625,291.1499938964844,255.63040161132807,254.6593780517578,284.7622375488281,293.341552734375,291.17822265625,1.0,0.6052349805831909,1.0,0.050000000745058,0.9024249911308287,1.0,-2.623524904251098,0.0008514721412211,2.622673511505127,-0.5961871147155762,0.0,0.0,0.5880002975463867,286.9702453613281,288.0,-0.5825058817863464,-16942.072265625,2315.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36993408203125,307.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6171875,18000.0,0.0,0.0,0.3834591507911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121556758880615,0.6121620535850525,-6.361781743180472e-06,0.0,0.0003891622764058,0.0,0.0,43.63371658325195,0.0,0.0,0.0,0.4100457429885864,4.0,0.0,1.0
552060,293.3431701660156,297.1499938964844,293.1499938964844,0.1769100874662399,-3614.140869140625,304.1690673828125,0.6323230266571045,0.245005190372467,0.2301922738552093,293.4666748046875,297.1499938964844,293.1499938964844,0.2517681717872619,-5030.77099609375,304.18798828125,0.6949927806854248,0.3263330459594726,0.3199542760848999,293.24835205078125,297.1499938964844,293.1499938964844,0.555987536907196,-6933.580078125,304.16314697265625,0.8527716398239136,0.6242632269859314,0.4418150186538696,293.2699890136719,297.1499938964844,293.1499938964844,0.7030865550041199,-11263.1455078125,304.16705322265625,0.906894028186798,0.7518001198768616,0.7174826860427856,293.2054443359375,297.1499938964844,293.1499938964844,0.0523350536823272,-7149.0234375,304.1544189453125,0.4332993030548095,0.0909023284912109,0.4558494389057159,291.177978515625,291.1499938964844,255.705795288086,254.7269744873047,284.7753601074219,293.3405456542969,291.1778869628906,1.0,0.6043238043785095,1.0,0.050000000745058,0.9014269709587096,1.0,-2.599494695663452,0.0008366106194444,2.5986580848693848,-0.5909578800201416,0.0,0.0,0.5842952728271484,289.8703308105469,291.0,-0.4731506109237671,-16752.041015625,2288.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274230957031,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.80078125,18000.0,0.0,0.0,0.379093736410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604744017124176,0.6047503352165222,-6.306601790129207e-06,0.0,0.0003847319458145,0.0,0.0,42.60480499267578,0.0,0.0,0.0,0.4072526097297668,4.0,0.0,1.0
552120,293.3431701660156,297.1499938964844,293.1499938964844,0.1769100874662399,-3614.140869140625,304.1690673828125,0.6323230266571045,0.245005190372467,0.2301922738552093,293.4666748046875,297.1499938964844,293.1499938964844,0.2517681717872619,-5030.77099609375,304.18798828125,0.6949927806854248,0.3263330459594726,0.3199542760848999,293.24835205078125,297.1499938964844,293.1499938964844,0.555987536907196,-6933.580078125,304.16314697265625,0.8527716398239136,0.6242632269859314,0.4418150186538696,293.2699890136719,297.1499938964844,293.1499938964844,0.7030865550041199,-11263.1455078125,304.16705322265625,0.906894028186798,0.7518001198768616,0.7174826860427856,293.2054443359375,297.1499938964844,293.1499938964844,0.0523350536823272,-7149.0234375,304.1544189453125,0.4332993030548095,0.0909023284912109,0.4558494389057159,291.177978515625,291.1499938964844,255.705795288086,254.7269744873047,284.7753601074219,293.3405456542969,291.1778869628906,1.0,0.6043238043785095,1.0,0.050000000745058,0.9014269709587096,1.0,-2.599494695663452,0.0008366106194444,2.5986580848693848,-0.5909578800201416,0.0,0.0,0.5842952728271484,289.8703308105469,291.0,-0.4731506109237671,-16752.041015625,2288.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274230957031,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.80078125,18000.0,0.0,0.0,0.379093736410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604744017124176,0.6047503352165222,-6.306601790129207e-06,0.0,0.0003847319458145,0.0,0.0,42.60480499267578,0.0,0.0,0.0,0.4072526097297668,4.0,0.0,1.0
552180,293.3396911621094,297.1499938964844,293.1499938964844,0.1734017878770828,-3557.000732421875,304.1685485839844,0.6277129054069519,0.2408176213502884,0.2265606969594955,293.4671936035156,297.1499938964844,293.1499938964844,0.2443255186080932,-4912.7529296875,304.1877136230469,0.6873096227645874,0.3182095289230346,0.3124531507492065,293.2484436035156,297.1499938964844,293.1499938964844,0.5533674359321594,-6908.103515625,304.1631164550781,0.8497005105018616,0.6217526793479919,0.4401902556419372,293.27008056640625,297.1499938964844,293.1499938964844,0.6996784210205078,-11220.7763671875,304.16705322265625,0.9032938480377196,0.7487449049949646,0.7147811651229858,293.2039794921875,297.1499938964844,293.1499938964844,0.0515239834785461,-7081.5126953125,304.154296875,0.4295685291290283,0.0897950232028961,0.4515470564365387,291.1778869628906,291.1499938964844,255.7807159423828,254.79412841796875,284.7883605957031,293.3394470214844,291.17779541015625,1.0,0.6034595966339111,1.0,0.050000000745058,0.9004289507865906,1.0,-2.5757498741149902,0.000822055269964,2.574927806854248,-0.5857877731323242,0.0,0.0,0.580586314201355,292.7739562988281,279.0,-0.2115112841129303,-16565.515625,2261.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2872619628906,307.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.736328125,18000.0,0.0,0.0,0.3748702704906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974157452583313,0.5974220037460327,-6.252863840927603e-06,0.0,0.0003804456500802,0.0,0.0,41.60631942749024,0.0,0.0,0.0,0.4045085310935974,4.0,0.0,1.0
552240,293.3396911621094,297.1499938964844,293.1499938964844,0.1734017878770828,-3557.000732421875,304.1685485839844,0.6277129054069519,0.2408176213502884,0.2265606969594955,293.4671936035156,297.1499938964844,293.1499938964844,0.2443255186080932,-4912.7529296875,304.1877136230469,0.6873096227645874,0.3182095289230346,0.3124531507492065,293.2484436035156,297.1499938964844,293.1499938964844,0.5533674359321594,-6908.103515625,304.1631164550781,0.8497005105018616,0.6217526793479919,0.4401902556419372,293.27008056640625,297.1499938964844,293.1499938964844,0.6996784210205078,-11220.7763671875,304.16705322265625,0.9032938480377196,0.7487449049949646,0.7147811651229858,293.2039794921875,297.1499938964844,293.1499938964844,0.0515239834785461,-7081.5126953125,304.154296875,0.4295685291290283,0.0897950232028961,0.4515470564365387,291.1778869628906,291.1499938964844,255.7807159423828,254.79412841796875,284.7883605957031,293.3394470214844,291.17779541015625,1.0,0.6034595966339111,1.0,0.050000000745058,0.9004289507865906,1.0,-2.5757498741149902,0.000822055269964,2.574927806854248,-0.5857877731323242,0.0,0.0,0.580586314201355,292.7739562988281,279.0,-0.2115112841129303,-16565.515625,2261.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2872619628906,307.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.736328125,18000.0,0.0,0.0,0.3748702704906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974157452583313,0.5974220037460327,-6.252863840927603e-06,0.0,0.0003804456500802,0.0,0.0,41.60631942749024,0.0,0.0,0.0,0.4045085310935974,4.0,0.0,1.0
552300,293.3378601074219,297.1499938964844,293.1499938964844,0.171592429280281,-3527.376708984375,304.1684875488281,0.626361072063446,0.2387763112783432,0.224686250090599,293.4673156738281,297.1499938964844,293.1499938964844,0.2405258566141128,-4852.1123046875,304.1877746582031,0.6846320033073425,0.3141658902168274,0.3086103200912475,293.2484130859375,297.1499938964844,293.1499938964844,0.5519345998764038,-6894.04248046875,304.1633605957031,0.8495402932167053,0.6205132603645325,0.4393085539340973,293.27001953125,297.1499938964844,293.1499938964844,0.6978437304496765,-11197.75,304.16729736328125,0.9031054377555848,0.74723219871521,0.7133365869522095,293.20318603515625,297.1499938964844,293.1499938964844,0.0510378889739513,-7041.02001953125,304.1544189453125,0.4286489188671112,0.0892646759748458,0.4489828646183014,291.178466796875,291.1499938964844,255.8180084228516,254.82752990722656,284.79510498046875,293.3388061523437,291.178466796875,1.0,0.6012003421783447,1.0,0.050000000745058,0.899929940700531,1.0,-2.563006401062012,0.0008142828010022,2.56219220161438,-0.582981288433075,0.0,0.0,0.5786377191543579,291.6360778808594,279.0,0.9055509567260742,-16470.447265625,2236.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2685241699219,307.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.23046875,18000.0,0.0,0.0,0.3728023171424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937227010726929,0.5937288999557495,-6.226262939890148e-06,0.0,0.0003783469728659,0.0,0.0,41.11108016967773,0.0,0.0,0.0,0.4031312763690948,4.0,0.0,1.0
552360,293.3358459472656,297.1499938964844,293.1499938964844,0.1697761714458465,-3497.562255859375,304.1684265136719,0.625548779964447,0.2367911636829376,0.2228047400712967,293.46728515625,297.1499938964844,293.1499938964844,0.2367006093263626,-4790.83251953125,304.1878662109375,0.6825941205024719,0.3101491928100586,0.3047334253787994,293.2482604980469,297.1499938964844,293.1499938964844,0.5504476428031921,-6879.42333984375,304.16363525390625,0.8501421213150024,0.619297981262207,0.4384004175662994,293.2698669433594,297.1499938964844,293.1499938964844,0.6959476470947266,-11173.90234375,304.1676025390625,0.9037906527519226,0.7457405924797058,0.7118540406227112,293.2023010253906,297.1499938964844,293.1499938964844,0.0505227260291576,-6998.16552734375,304.154541015625,0.4282701909542084,0.08876583725214,0.4462788701057434,291.1794128417969,291.1499938964844,255.85516357421875,254.8608245849609,284.8013610839844,293.33807373046875,291.17938232421875,1.0,0.5982927680015564,1.0,0.050000000745058,0.8994308710098267,1.0,-2.54996657371521,0.0008063671411946,2.5491600036621094,-0.5801308751106262,0.0,0.0,0.5765791535377502,289.0796813964844,267.0,1.588919162750244,-16373.23828125,2203.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25146484375,307.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.724609375,18000.0,0.0,0.0,0.3707534670829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898265838623047,0.5898327827453613,-6.198825303727062e-06,0.0,0.000376267649699,0.0,0.0,40.595802307128906,0.0,0.0,0.0,0.4016899466514587,4.0,0.0,1.0
552420,293.3314514160156,297.1499938964844,293.1499938964844,0.1662081778049469,-3438.80810546875,304.168212890625,0.6249377727508545,0.232974424958229,0.2190915495157241,293.4668884277344,297.1499938964844,293.1499938964844,0.2290758639574051,-4668.0439453125,304.1879577636719,0.6796501874923706,0.3021945059299469,0.2969568073749542,293.2476501464844,297.1499938964844,293.1499938964844,0.5474478602409363,-6849.95458984375,304.1640930175781,0.852752149105072,0.61693274974823,0.4365595877170563,293.2693176269531,297.1499938964844,293.1499938964844,0.692122757434845,-11125.830078125,304.1680908203125,0.9068253636360168,0.7428171038627625,0.7088490128517151,293.2002258300781,297.1499938964844,293.1499938964844,0.04948266223073,-6911.9150390625,304.1547546386719,0.4285681843757629,0.0878587067127227,0.4408243596553802,291.180908203125,291.1499938964844,255.9291381835937,254.92706298828125,284.8134155273437,293.33624267578125,291.180908203125,1.0,0.5910985469818115,1.0,0.050000000745058,0.898432731628418,1.0,-2.5237855911254883,0.000790589605458,2.5229949951171875,-0.5744112133979797,0.0,0.0,0.5723543167114258,281.5331726074219,255.0,1.939297556877136,-16178.6962890625,2129.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237854003906,307.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.662109375,18000.0,0.0,0.0,0.3666830360889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817538499832153,0.5817599892616272,-6.1420573729265016e-06,0.0,0.0003721366811078,0.0,0.0,39.54095458984375,0.0,0.0,0.0,0.3987176418304443,4.0,0.0,1.0
552480,293.3314514160156,297.1499938964844,293.1499938964844,0.1662081778049469,-3438.80810546875,304.168212890625,0.6249377727508545,0.232974424958229,0.2190915495157241,293.4668884277344,297.1499938964844,293.1499938964844,0.2290758639574051,-4668.0439453125,304.1879577636719,0.6796501874923706,0.3021945059299469,0.2969568073749542,293.2476501464844,297.1499938964844,293.1499938964844,0.5474478602409363,-6849.95458984375,304.1640930175781,0.852752149105072,0.61693274974823,0.4365595877170563,293.2693176269531,297.1499938964844,293.1499938964844,0.692122757434845,-11125.830078125,304.1680908203125,0.9068253636360168,0.7428171038627625,0.7088490128517151,293.2002258300781,297.1499938964844,293.1499938964844,0.04948266223073,-6911.9150390625,304.1547546386719,0.4285681843757629,0.0878587067127227,0.4408243596553802,291.180908203125,291.1499938964844,255.9291381835937,254.92706298828125,284.8134155273437,293.33624267578125,291.180908203125,1.0,0.5910985469818115,1.0,0.050000000745058,0.898432731628418,1.0,-2.5237855911254883,0.000790589605458,2.5229949951171875,-0.5744112133979797,0.0,0.0,0.5723543167114258,281.5331726074219,255.0,1.939297556877136,-16178.6962890625,2129.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237854003906,307.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.662109375,18000.0,0.0,0.0,0.3666830360889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817538499832153,0.5817599892616272,-6.1420573729265016e-06,0.0,0.0003721366811078,0.0,0.0,39.54095458984375,0.0,0.0,0.0,0.3987176418304443,4.0,0.0,1.0
552540,293.3266906738281,297.1499938964844,293.1499938964844,0.1627475768327713,-3381.582275390625,304.1679077148437,0.6252779364585876,0.2293408662080764,0.2154727578163147,293.4660339355469,297.1499938964844,293.1499938964844,0.2215217053890228,-4545.52294921875,304.1878967285156,0.6776993274688721,0.2943368256092071,0.2891935706138611,293.2467346191406,297.1499938964844,293.1499938964844,0.5444425344467163,-6820.4638671875,304.1643981933594,0.8566911816596985,0.614641547203064,0.4347141087055206,293.2684936523437,297.1499938964844,293.1499938964844,0.6882857084274292,-11077.6650390625,304.16845703125,0.9115400314331056,0.7399640679359436,0.7058330774307251,293.1979064941406,297.1499938964844,293.1499938964844,0.0484633669257164,-6827.7138671875,304.1548767089844,0.4299089908599853,0.0870586708188057,0.4354953169822693,291.18218994140625,291.1499938964844,256.0026550292969,254.99282836914065,284.8250732421875,293.3340759277344,291.1821594238281,1.0,0.582754373550415,1.0,0.050000000745058,0.8974345922470093,1.0,-2.49786639213562,0.0007751243538223,2.497091293334961,-0.5687499046325684,0.0,0.0,0.5679711103439331,271.9988708496094,243.0,1.7738714218139648,-15986.0771484375,2048.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2044372558594,307.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.4453125,18000.0,0.0,0.0,0.3626226186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734192132949829,0.57342529296875,-6.083995685912669e-06,0.0,0.0003680158697534,0.0,0.0,38.47210693359375,0.0,0.0,0.0,0.3956660330295563,4.0,0.0,1.0
552600,293.3266906738281,297.1499938964844,293.1499938964844,0.1627475768327713,-3381.582275390625,304.1679077148437,0.6252779364585876,0.2293408662080764,0.2154727578163147,293.4660339355469,297.1499938964844,293.1499938964844,0.2215217053890228,-4545.52294921875,304.1878967285156,0.6776993274688721,0.2943368256092071,0.2891935706138611,293.2467346191406,297.1499938964844,293.1499938964844,0.5444425344467163,-6820.4638671875,304.1643981933594,0.8566911816596985,0.614641547203064,0.4347141087055206,293.2684936523437,297.1499938964844,293.1499938964844,0.6882857084274292,-11077.6650390625,304.16845703125,0.9115400314331056,0.7399640679359436,0.7058330774307251,293.1979064941406,297.1499938964844,293.1499938964844,0.0484633669257164,-6827.7138671875,304.1548767089844,0.4299089908599853,0.0870586708188057,0.4354953169822693,291.18218994140625,291.1499938964844,256.0026550292969,254.99282836914065,284.8250732421875,293.3340759277344,291.1821594238281,1.0,0.582754373550415,1.0,0.050000000745058,0.8974345922470093,1.0,-2.49786639213562,0.0007751243538223,2.497091293334961,-0.5687499046325684,0.0,0.0,0.5679711103439331,271.9988708496094,243.0,1.7738714218139648,-15986.0771484375,2048.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2044372558594,307.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.4453125,18000.0,0.0,0.0,0.3626226186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734192132949829,0.57342529296875,-6.083995685912669e-06,0.0,0.0003680158697534,0.0,0.0,38.47210693359375,0.0,0.0,0.0,0.3956660330295563,4.0,0.0,1.0
552660,293.3217468261719,297.1499938964844,293.1499938964844,0.1594084948301315,-3326.13525390625,304.1675109863281,0.6262836456298828,0.2258690744638443,0.2119620740413665,293.4648742675781,297.1499938964844,293.1499938964844,0.2140655666589737,-4423.70654296875,304.18768310546875,0.6763750910758972,0.2865640521049499,0.2814686894416809,293.24566650390625,297.1499938964844,293.1499938964844,0.5414639711380005,-6791.2685546875,304.16455078125,0.8615856170654297,0.6124095320701599,0.4328799247741699,293.2674560546875,297.1499938964844,293.1499938964844,0.6844754219055176,-11029.8974609375,304.16864013671875,0.9175371527671814,0.7371698021888733,0.7028310894966125,293.1954345703125,297.1499938964844,293.1499938964844,0.0474823564291,-6746.970703125,304.1548767089844,0.4320396184921264,0.0863463431596756,0.4303770363330841,291.18310546875,291.1499938964844,256.07568359375,255.05813598632807,284.83648681640625,293.33172607421875,291.1830444335937,1.0,0.5737520456314087,1.0,0.050000000745058,0.896436333656311,1.0,-2.472407341003418,0.0007600848912261,2.471647262573242,-0.5631885528564453,0.0,0.0,0.5634903907775879,261.3936462402344,231.0,1.3774693012237549,-15796.505859375,1964.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1923522949219,307.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.115234375,18000.0,0.0,0.0,0.3585518896579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649349093437195,0.5649409294128418,-6.025511538609862e-06,0.0,0.0003638845810201,0.0,0.0,37.405181884765625,0.0,0.0,0.0,0.3925796151161194,4.0,0.0,1.0
552720,293.3217468261719,297.1499938964844,293.1499938964844,0.1594084948301315,-3326.13525390625,304.1675109863281,0.6262836456298828,0.2258690744638443,0.2119620740413665,293.4648742675781,297.1499938964844,293.1499938964844,0.2140655666589737,-4423.70654296875,304.18768310546875,0.6763750910758972,0.2865640521049499,0.2814686894416809,293.24566650390625,297.1499938964844,293.1499938964844,0.5414639711380005,-6791.2685546875,304.16455078125,0.8615856170654297,0.6124095320701599,0.4328799247741699,293.2674560546875,297.1499938964844,293.1499938964844,0.6844754219055176,-11029.8974609375,304.16864013671875,0.9175371527671814,0.7371698021888733,0.7028310894966125,293.1954345703125,297.1499938964844,293.1499938964844,0.0474823564291,-6746.970703125,304.1548767089844,0.4320396184921264,0.0863463431596756,0.4303770363330841,291.18310546875,291.1499938964844,256.07568359375,255.05813598632807,284.83648681640625,293.33172607421875,291.1830444335937,1.0,0.5737520456314087,1.0,0.050000000745058,0.896436333656311,1.0,-2.472407341003418,0.0007600848912261,2.471647262573242,-0.5631885528564453,0.0,0.0,0.5634903907775879,261.3936462402344,231.0,1.3774693012237549,-15796.505859375,1964.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1923522949219,307.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.115234375,18000.0,0.0,0.0,0.3585518896579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649349093437195,0.5649409294128418,-6.025511538609862e-06,0.0,0.0003638845810201,0.0,0.0,37.405181884765625,0.0,0.0,0.0,0.3925796151161194,4.0,0.0,1.0
552780,293.3166809082031,297.1499938964844,293.1499938964844,0.1561934798955917,-3272.524169921875,304.1670227050781,0.6278058290481567,0.2225437015295028,0.2085633128881454,293.4635009765625,297.1499938964844,293.1499938964844,0.2067170292139053,-4302.74072265625,304.1873779296875,0.6754826903343201,0.2788658142089844,0.2737917006015777,293.2444763183594,297.1499938964844,293.1499938964844,0.5385237336158752,-6762.46826171875,304.16461181640625,0.8672501444816589,0.6102256774902344,0.4310633540153503,293.2663269042969,297.1499938964844,293.1499938964844,0.6807068586349487,-10982.6923828125,304.168701171875,0.9245542883872986,0.7344248294830322,0.6998534798622131,293.19293212890625,297.1499938964844,293.1499938964844,0.0465431921184062,-6669.91943359375,304.1548156738281,0.4348367154598236,0.0857051238417625,0.4254846572875976,291.1836853027344,291.1499938964844,256.14825439453125,255.1229553222656,284.84771728515625,293.3292541503906,291.1836242675781,1.0,0.5643563866615295,1.0,0.050000000745058,0.8954381346702576,1.0,-2.447462797164917,0.0007454952574335,2.446717500686645,-0.5577386021614075,0.0,0.0,0.5589541792869568,250.2224578857422,219.0,0.9335372447967528,-15610.3037109375,1881.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859130859375,307.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.94140625,18000.0,0.0,0.0,0.3544616103172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563973784446716,0.5564033389091492,-5.967380729998695e-06,0.0,0.0003597334725782,0.0,0.0,36.35321044921875,0.0,0.0,0.0,0.3894952237606048,4.0,0.0,1.0
552840,293.3166809082031,297.1499938964844,293.1499938964844,0.1561934798955917,-3272.524169921875,304.1670227050781,0.6278058290481567,0.2225437015295028,0.2085633128881454,293.4635009765625,297.1499938964844,293.1499938964844,0.2067170292139053,-4302.74072265625,304.1873779296875,0.6754826903343201,0.2788658142089844,0.2737917006015777,293.2444763183594,297.1499938964844,293.1499938964844,0.5385237336158752,-6762.46826171875,304.16461181640625,0.8672501444816589,0.6102256774902344,0.4310633540153503,293.2663269042969,297.1499938964844,293.1499938964844,0.6807068586349487,-10982.6923828125,304.168701171875,0.9245542883872986,0.7344248294830322,0.6998534798622131,293.19293212890625,297.1499938964844,293.1499938964844,0.0465431921184062,-6669.91943359375,304.1548156738281,0.4348367154598236,0.0857051238417625,0.4254846572875976,291.1836853027344,291.1499938964844,256.14825439453125,255.1229553222656,284.84771728515625,293.3292541503906,291.1836242675781,1.0,0.5643563866615295,1.0,0.050000000745058,0.8954381346702576,1.0,-2.447462797164917,0.0007454952574335,2.446717500686645,-0.5577386021614075,0.0,0.0,0.5589541792869568,250.2224578857422,219.0,0.9335372447967528,-15610.3037109375,1881.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859130859375,307.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.94140625,18000.0,0.0,0.0,0.3544616103172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563973784446716,0.5564033389091492,-5.967380729998695e-06,0.0,0.0003597334725782,0.0,0.0,36.35321044921875,0.0,0.0,0.0,0.3894952237606048,4.0,0.0,1.0
552900,293.31414794921875,297.1499938964844,293.1499938964844,0.154632106423378,-3246.40576171875,304.1667785644531,0.6287383437156677,0.2209324389696121,0.2069059163331985,293.4627685546875,297.1499938964844,293.1499938964844,0.203084111213684,-4242.59033203125,304.18719482421875,0.6751667261123657,0.2750420868396759,0.2699721455574035,293.2438659667969,297.1499938964844,293.1499938964844,0.5370696783065796,-6748.22802734375,304.1645812988281,0.8703450560569763,0.6091493368148804,0.4301624000072479,293.2657165527344,297.1499938964844,293.1499938964844,0.6788405179977417,-10959.3212890625,304.168701171875,0.9283846616744996,0.733068585395813,0.6983751654624939,293.1916809082031,297.1499938964844,293.1499938964844,0.0460890308022499,-6632.73876953125,304.1547546386719,0.4364704489707947,0.0854072868824005,0.4231208562850952,291.1838684082031,291.1499938964844,256.1843566894531,255.1551818847656,284.853271484375,293.3279724121094,291.1838073730469,1.0,0.5595565438270569,1.0,0.050000000745058,0.8949390053749084,1.0,-2.4351844787597656,0.0007383669144473,2.434446096420288,-0.5550554990768433,0.0,0.0,0.556677520275116,244.5141143798828,219.0,0.7186262607574463,-15518.48046875,1839.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1842041015625,307.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.58203125,18000.0,0.0,0.0,0.3524085879325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521348714828491,0.5521408319473267,-5.938643880654126e-06,0.0,0.0003576499293558,0.0,0.0,35.83612060546875,0.0,0.0,0.0,0.3879636228084564,4.0,0.0,1.0
552960,293.3116149902344,297.1499938964844,293.1499938964844,0.1531001180410385,-3220.724365234375,304.16650390625,0.6297777891159058,0.2193517386913299,0.2052752375602722,293.4620056152344,297.1499938964844,293.1499938964844,0.1994779407978058,-4182.646484375,304.1869812011719,0.6749259829521179,0.2712317109107971,0.2661643922328949,293.2432556152344,297.1499938964844,293.1499938964844,0.5356264114379883,-6734.091796875,304.16455078125,0.873607337474823,0.6080819964408875,0.4292663633823395,293.2651062011719,297.1499938964844,293.1499938964844,0.6769863963127136,-10936.1044921875,304.1686706542969,0.9323996901512146,0.7317218780517578,0.6969038844108582,293.1904296875,297.1499938964844,293.1499938964844,0.0456446409225463,-6596.4033203125,304.1546936035156,0.438258022069931,0.0851227045059204,0.4208088517189026,291.1839904785156,291.1499938964844,256.2203674316406,255.1873016357422,284.8588562011719,293.32672119140625,291.18389892578125,1.0,0.554704487323761,1.0,0.050000000745058,0.8944398164749146,1.0,-2.4230291843414307,0.0007313443929888,2.422297716140747,-0.5523988604545593,0.0,0.0,0.554401159286499,238.7564697265625,207.0,0.51386559009552,-15427.4697265625,1798.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1832580566406,307.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.0625,18000.0,0.0,0.0,0.3503510355949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478889346122742,0.5478948950767517,-5.91021580476081e-06,0.0,0.0003555617877282,0.0,0.0,35.32639694213867,0.0,0.0,0.0,0.3864435851573944,4.0,0.0,1.0
553020,293.30694580078125,297.1499938964844,293.1499938964844,0.1500830948352813,-3169.970703125,304.1660461425781,0.6321256756782532,0.2162089496850967,0.2020506709814071,293.4608764648437,297.1499938964844,293.1499938964844,0.1922932267189026,-4062.466552734375,304.1866455078125,0.6745941638946533,0.2635582685470581,0.2585272789001465,293.2420959472656,297.1499938964844,293.1499938964844,0.5327573418617249,-6705.97119140625,304.1644897460937,0.8806135058403015,0.6059567332267761,0.4274824559688568,293.26397705078125,297.1499938964844,293.1499938964844,0.6732996106147766,-10889.90625,304.1686096191406,0.9408881664276124,0.7290405035018921,0.6939743757247925,293.18804931640625,297.1499938964844,293.1499938964844,0.0447822399437427,-6525.998046875,304.1545715332031,0.4422910213470459,0.0845869034528732,0.4163278639316559,291.1841125488281,291.1499938964844,256.2920227050781,255.25112915039065,284.8701171875,293.3244323730469,291.1840515136719,1.0,0.5448632836341858,1.0,0.050000000745058,0.8934414982795715,1.0,-2.3989346027374268,0.0007175239152275,2.398216962814331,-0.547128438949585,0.0,0.0,0.5498414635658264,227.164794921875,195.0,0.3172557651996612,-15247.1416015625,1717.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826477050781,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.84375,18000.0,0.0,0.0,0.3462256193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394585132598877,0.5394643545150757,-5.854423761775252e-06,0.0,0.0003513749688863,0.0,0.0,34.330360412597656,0.0,0.0,0.0,0.383442610502243,4.0,0.0,1.0
553080,293.30694580078125,297.1499938964844,293.1499938964844,0.1500830948352813,-3169.970703125,304.1660461425781,0.6321256756782532,0.2162089496850967,0.2020506709814071,293.4608764648437,297.1499938964844,293.1499938964844,0.1922932267189026,-4062.466552734375,304.1866455078125,0.6745941638946533,0.2635582685470581,0.2585272789001465,293.2420959472656,297.1499938964844,293.1499938964844,0.5327573418617249,-6705.97119140625,304.1644897460937,0.8806135058403015,0.6059567332267761,0.4274824559688568,293.26397705078125,297.1499938964844,293.1499938964844,0.6732996106147766,-10889.90625,304.1686096191406,0.9408881664276124,0.7290405035018921,0.6939743757247925,293.18804931640625,297.1499938964844,293.1499938964844,0.0447822399437427,-6525.998046875,304.1545715332031,0.4422910213470459,0.0845869034528732,0.4163278639316559,291.1841125488281,291.1499938964844,256.2920227050781,255.25112915039065,284.8701171875,293.3244323730469,291.1840515136719,1.0,0.5448632836341858,1.0,0.050000000745058,0.8934414982795715,1.0,-2.3989346027374268,0.0007175239152275,2.398216962814331,-0.547128438949585,0.0,0.0,0.5498414635658264,227.164794921875,195.0,0.3172557651996612,-15247.1416015625,1717.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826477050781,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.84375,18000.0,0.0,0.0,0.3462256193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394585132598877,0.5394643545150757,-5.854423761775252e-06,0.0,0.0003513749688863,0.0,0.0,34.330360412597656,0.0,0.0,0.0,0.383442610502243,4.0,0.0,1.0
553140,293.3025817871094,297.1499938964844,293.1499938964844,0.147110030055046,-3119.719970703125,304.1656494140625,0.6348329782485962,0.2131197899580001,0.198856383562088,293.4601135253906,297.1499938964844,293.1499938964844,0.1851106435060501,-3941.281005859375,304.1864013671875,0.6744235157966614,0.2558365166187286,0.2508231997489929,293.2409973144531,297.1499938964844,293.1499938964844,0.5299034118652344,-6677.96337890625,304.1644287109375,0.8882793188095093,0.6038464307785034,0.4257051944732666,293.26287841796875,297.1499938964844,293.1499938964844,0.6696327328681946,-10843.9013671875,304.16851806640625,0.9498791694641112,0.7263767719268799,0.6910566091537476,293.1857604980469,297.1499938964844,293.1499938964844,0.0439499616622924,-6458.16455078125,304.1544494628906,0.4469654262065887,0.084087923169136,0.4120103120803833,291.18426513671875,291.1499938964844,256.3631896972656,255.31446838378903,284.8814697265625,293.3223876953125,291.1841735839844,1.0,0.5348485112190247,1.0,0.050000000745058,0.8924431800842285,1.0,-2.3750150203704834,0.0007039340562187,2.3743109703063965,-0.5418950915336609,0.0,0.0,0.545261025428772,215.52001953125,183.0,0.1932835429906845,-15068.08984375,1637.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,307.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7890625,18000.0,0.0,0.0,0.3420891463756561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310807824134827,0.5310866236686707,-5.799943664897e-06,0.0,0.0003471770032774,0.0,0.0,33.36191940307617,0.0,0.0,0.0,0.3804852962493896,4.0,0.0,1.0
553200,293.3025817871094,297.1499938964844,293.1499938964844,0.147110030055046,-3119.719970703125,304.1656494140625,0.6348329782485962,0.2131197899580001,0.198856383562088,293.4601135253906,297.1499938964844,293.1499938964844,0.1851106435060501,-3941.281005859375,304.1864013671875,0.6744235157966614,0.2558365166187286,0.2508231997489929,293.2409973144531,297.1499938964844,293.1499938964844,0.5299034118652344,-6677.96337890625,304.1644287109375,0.8882793188095093,0.6038464307785034,0.4257051944732666,293.26287841796875,297.1499938964844,293.1499938964844,0.6696327328681946,-10843.9013671875,304.16851806640625,0.9498791694641112,0.7263767719268799,0.6910566091537476,293.1857604980469,297.1499938964844,293.1499938964844,0.0439499616622924,-6458.16455078125,304.1544494628906,0.4469654262065887,0.084087923169136,0.4120103120803833,291.18426513671875,291.1499938964844,256.3631896972656,255.31446838378903,284.8814697265625,293.3223876953125,291.1841735839844,1.0,0.5348485112190247,1.0,0.050000000745058,0.8924431800842285,1.0,-2.3750150203704834,0.0007039340562187,2.3743109703063965,-0.5418950915336609,0.0,0.0,0.545261025428772,215.52001953125,183.0,0.1932835429906845,-15068.08984375,1637.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,307.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7890625,18000.0,0.0,0.0,0.3420891463756561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310807824134827,0.5310866236686707,-5.799943664897e-06,0.0,0.0003471770032774,0.0,0.0,33.36191940307617,0.0,0.0,0.0,0.3804852962493896,4.0,0.0,1.0
553260,293.2981872558594,297.1499938964844,293.1499938964844,0.1442373991012573,-3070.96630859375,304.16522216796875,0.6380208730697632,0.210146352648735,0.1957539916038513,293.4592590332031,297.1499938964844,293.1499938964844,0.178008422255516,-3820.429443359375,304.18609619140625,0.674525260925293,0.2481530755758285,0.2431362718343734,293.2398986816406,297.1499938964844,293.1499938964844,0.5270863175392151,-6650.2998046875,304.164306640625,0.8966739177703857,0.6017618775367737,0.4239426553249359,293.26177978515625,297.1499938964844,293.1499938964844,0.6660096049308777,-10798.4189453125,304.1683654785156,0.959280252456665,0.7237411141395569,0.6881607174873352,293.18359375,297.1499938964844,293.1499938964844,0.0431450791656971,-6392.6640625,304.154296875,0.4523608088493347,0.0836223661899566,0.4078333377838135,291.18414306640625,291.1499938964844,256.43389892578125,255.37730407714844,284.8927001953125,293.32037353515625,291.1840515136719,1.0,0.5246792435646057,1.0,0.050000000745058,0.8914448022842407,1.0,-2.351439476013184,0.0006906684720888,2.3507487773895264,-0.5367369055747986,0.0,0.0,0.5407126545906067,203.83995056152344,171.0,-0.0962149426341056,-14891.23828125,1559.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838684082031,307.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.13671875,18000.0,0.0,0.0,0.3379479944705963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228207111358643,0.5228264927864075,-5.74700789002236e-06,0.0,0.0003429742646403,0.0,0.0,32.42682647705078,0.0,0.0,0.0,0.3775922656059265,4.0,0.0,1.0
