time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553320,293.2981872558594,297.1499938964844,293.1499938964844,0.1442373991012573,-3070.96630859375,304.16522216796875,0.6380208730697632,0.210146352648735,0.1957539916038513,293.4592590332031,297.1499938964844,293.1499938964844,0.178008422255516,-3820.429443359375,304.18609619140625,0.674525260925293,0.2481530755758285,0.2431362718343734,293.2398986816406,297.1499938964844,293.1499938964844,0.5270863175392151,-6650.2998046875,304.164306640625,0.8966739177703857,0.6017618775367737,0.4239426553249359,293.26177978515625,297.1499938964844,293.1499938964844,0.6660096049308777,-10798.4189453125,304.1683654785156,0.959280252456665,0.7237411141395569,0.6881607174873352,293.18359375,297.1499938964844,293.1499938964844,0.0431450791656971,-6392.6640625,304.154296875,0.4523608088493347,0.0836223661899566,0.4078333377838135,291.18414306640625,291.1499938964844,256.43389892578125,255.37730407714844,284.8927001953125,293.32037353515625,291.1840515136719,1.0,0.5246792435646057,1.0,0.050000000745058,0.8914448022842407,1.0,-2.351439476013184,0.0006906684720888,2.3507487773895264,-0.5367369055747986,0.0,0.0,0.5407126545906067,203.83995056152344,171.0,-0.0962149426341056,-14891.23828125,1559.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838684082031,307.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.13671875,18000.0,0.0,0.0,0.3379479944705963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228207111358643,0.5228264927864075,-5.74700789002236e-06,0.0,0.0003429742646403,0.0,0.0,32.42682647705078,0.0,0.0,0.0,0.3775922656059265,4.0,0.0,1.0
553380,293.2937316894531,297.1499938964844,293.1499938964844,0.1414819657802581,-3024.0146484375,304.16473388671875,0.6417901515960693,0.2073004841804504,0.1927632093429565,293.45819091796875,297.1499938964844,293.1499938964844,0.1710186898708343,-3700.459716796875,304.18572998046875,0.6749805808067322,0.2405325919389724,0.2355020642280578,293.23883056640625,297.1499938964844,293.1499938964844,0.5243115425109863,-6623.033203125,304.1641540527344,0.905929684638977,0.5997054576873779,0.4221980273723602,293.2606506347656,297.1499938964844,293.1499938964844,0.6624366641044617,-10753.5361328125,304.168212890625,0.9689791798591614,0.721136212348938,0.6852913498878479,293.1815185546875,297.1499938964844,293.1499938964844,0.0423688404262065,-6329.5712890625,304.1541748046875,0.4585859775543213,0.0831911489367485,0.4038019478321075,291.18377685546875,291.1499938964844,256.5041809082031,255.4396209716797,284.90380859375,293.3182678222656,291.1836853027344,1.0,0.5143635272979736,1.0,0.050000000745058,0.8904464244842529,1.0,-2.3282902240753174,0.0006777679082006,2.327612400054932,-0.531670868396759,0.0,0.0,0.5362321138381958,192.13954162597656,159.0,-0.4284044504165649,-14717.283203125,1483.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.95703125,18000.0,0.0,0.0,0.3338144421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147524476051331,0.5147581100463867,-5.696061634807848e-06,0.0,0.0003387792385183,0.0,0.0,31.53215217590332,0.0,0.0,0.0,0.3747878670692444,4.0,0.0,1.0
553440,293.2937316894531,297.1499938964844,293.1499938964844,0.1414819657802581,-3024.0146484375,304.16473388671875,0.6417901515960693,0.2073004841804504,0.1927632093429565,293.45819091796875,297.1499938964844,293.1499938964844,0.1710186898708343,-3700.459716796875,304.18572998046875,0.6749805808067322,0.2405325919389724,0.2355020642280578,293.23883056640625,297.1499938964844,293.1499938964844,0.5243115425109863,-6623.033203125,304.1641540527344,0.905929684638977,0.5997054576873779,0.4221980273723602,293.2606506347656,297.1499938964844,293.1499938964844,0.6624366641044617,-10753.5361328125,304.168212890625,0.9689791798591614,0.721136212348938,0.6852913498878479,293.1815185546875,297.1499938964844,293.1499938964844,0.0423688404262065,-6329.5712890625,304.1541748046875,0.4585859775543213,0.0831911489367485,0.4038019478321075,291.18377685546875,291.1499938964844,256.5041809082031,255.4396209716797,284.90380859375,293.3182678222656,291.1836853027344,1.0,0.5143635272979736,1.0,0.050000000745058,0.8904464244842529,1.0,-2.3282902240753174,0.0006777679082006,2.327612400054932,-0.531670868396759,0.0,0.0,0.5362321138381958,192.13954162597656,159.0,-0.4284044504165649,-14717.283203125,1483.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.95703125,18000.0,0.0,0.0,0.3338144421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147524476051331,0.5147581100463867,-5.696061634807848e-06,0.0,0.0003387792385183,0.0,0.0,31.53215217590332,0.0,0.0,0.0,0.3747878670692444,4.0,0.0,1.0
553500,293.2914733886719,297.1499938964844,293.1499938964844,0.1401484906673431,-3001.22509765625,304.1644897460937,0.6439253687858582,0.2059250175952911,0.1913104653358459,293.4576110839844,297.1499938964844,293.1499938964844,0.1675690114498138,-3640.856201171875,304.1854858398437,0.6753631234169006,0.2367483079433441,0.2317081689834594,293.23828125,297.1499938964844,293.1499938964844,0.5229399800300598,-6609.54736328125,304.1640930175781,0.9111695289611816,0.5986877083778381,0.4213326573371887,293.2601013183594,297.1499938964844,293.1499938964844,0.660669207572937,-10731.3193359375,304.1681213378906,0.973900318145752,0.7198454737663269,0.6838670969009399,293.1805419921875,297.1499938964844,293.1499938964844,0.0419918000698089,-6298.94677734375,304.1540832519531,0.4620480537414551,0.0829885303974151,0.4018424749374389,291.1835021972656,291.1499938964844,256.5391540527344,255.4705810546875,284.9093322753906,293.3172302246094,291.18341064453125,1.0,0.509151041507721,1.0,0.050000000745058,0.8899471759796143,1.0,-2.3168833255767822,0.000671456742566,2.316211700439453,-0.5291737914085388,0.0,0.0,0.5340263843536377,186.2854919433593,159.0,-0.581421971321106,-14631.4951171875,1445.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.73828125,18000.0,0.0,0.0,0.3317556977272033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108078122138977,0.5108135342597961,-5.671441613230854e-06,0.0,0.000336689845426,0.0,0.0,31.10145378112793,0.0,0.0,0.0,0.3734247088432312,4.0,0.0,1.0
553560,293.2892150878906,297.1499938964844,293.1499938964844,0.1388419568538665,-2978.8515625,304.16424560546875,0.6462423801422119,0.2045783698558807,0.1898836642503738,293.4569396972656,297.1499938964844,293.1499938964844,0.1641489416360855,-3581.497802734375,304.1852722167969,0.6758575439453125,0.2329807728528976,0.227929413318634,293.2377319335937,297.1499938964844,293.1499938964844,0.5215781927108765,-6596.150390625,304.1640014648437,0.916863739490509,0.5976765155792236,0.4204716682434082,293.259521484375,297.1499938964844,293.1499938964844,0.6589134335517883,-10709.23828125,304.1679992675781,0.9788417816162108,0.7185620069503784,0.682449460029602,293.1795654296875,297.1499938964844,293.1499938964844,0.0416218154132366,-6268.9052734375,304.1540222167969,0.4656549096107483,0.0827939137816429,0.3999189138412475,291.1831970214844,291.1499938964844,256.573974609375,255.5014038085937,284.9148254394531,293.3161315917969,291.1830749511719,1.0,0.5039029717445374,1.0,0.050000000745058,0.8894479870796204,1.0,-2.305582046508789,0.0006652338197454,2.304916858673096,-0.5266996622085571,0.0,0.0,0.5318454504013062,180.434326171875,147.0,-0.7224768996238708,-14546.482421875,1408.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1815490722656,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.431640625,18000.0,0.0,0.0,0.3297047615051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069259405136108,0.5069316029548645,-5.647396392305382e-06,0.0,0.0003346084267832,0.0,0.0,30.68185806274414,0.0,0.0,0.0,0.3720883429050445,4.0,0.0,1.0
553620,293.28466796875,297.1499938964844,293.1499938964844,0.136308804154396,-2935.344482421875,304.1637268066406,0.6514964699745178,0.2019715011119842,0.1871076971292495,293.4555053710937,297.1499938964844,293.1499938964844,0.1573991477489471,-3463.5419921875,304.18475341796875,0.6772322058677673,0.2254974246025085,0.2204192131757736,293.2366638183594,297.1499938964844,293.1499938964844,0.5188826322555542,-6569.611328125,304.163818359375,0.9294598698616028,0.5956730246543884,0.4187627136707306,293.2583923339844,297.1499938964844,293.1499938964844,0.6554359197616577,-10665.4677734375,304.1678161621094,0.9887152910232544,0.7160167098045349,0.679634153842926,293.1776733398437,297.1499938964844,293.1499938964844,0.040902704000473,-6210.533203125,304.15386962890625,0.4725955724716186,0.0824283361434936,0.3961778879165649,291.1824645996094,291.1499938964844,256.6433410644531,255.5626678466797,284.9257507324219,293.3139953613281,291.1823425292969,1.0,0.4932959675788879,1.0,0.050000000745058,0.888449490070343,1.0,-2.283297300338745,0.0006530494429171,2.282644271850586,-0.5218190550804138,0.0,0.0,0.527566134929657,168.74017333984375,135.0,-0.95038104057312,-14378.8466796875,1336.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767883300781,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.693359375,18000.0,0.0,0.0,0.3256353139877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499365359544754,0.4993709623813629,-5.601116299658315e-06,0.0,0.0003304784477222,0.0,0.0,29.876747131347656,0.0,0.0,0.0,0.3695003390312195,4.0,0.0,1.0
553680,293.28466796875,297.1499938964844,293.1499938964844,0.136308804154396,-2935.344482421875,304.1637268066406,0.6514964699745178,0.2019715011119842,0.1871076971292495,293.4555053710937,297.1499938964844,293.1499938964844,0.1573991477489471,-3463.5419921875,304.18475341796875,0.6772322058677673,0.2254974246025085,0.2204192131757736,293.2366638183594,297.1499938964844,293.1499938964844,0.5188826322555542,-6569.611328125,304.163818359375,0.9294598698616028,0.5956730246543884,0.4187627136707306,293.2583923339844,297.1499938964844,293.1499938964844,0.6554359197616577,-10665.4677734375,304.1678161621094,0.9887152910232544,0.7160167098045349,0.679634153842926,293.1776733398437,297.1499938964844,293.1499938964844,0.040902704000473,-6210.533203125,304.15386962890625,0.4725955724716186,0.0824283361434936,0.3961778879165649,291.1824645996094,291.1499938964844,256.6433410644531,255.5626678466797,284.9257507324219,293.3139953613281,291.1823425292969,1.0,0.4932959675788879,1.0,0.050000000745058,0.888449490070343,1.0,-2.283297300338745,0.0006530494429171,2.282644271850586,-0.5218190550804138,0.0,0.0,0.527566134929657,168.74017333984375,135.0,-0.95038104057312,-14378.8466796875,1336.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767883300781,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.693359375,18000.0,0.0,0.0,0.3256353139877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499365359544754,0.4993709623813629,-5.601116299658315e-06,0.0,0.0003304784477222,0.0,0.0,29.876747131347656,0.0,0.0,0.0,0.3695003390312195,4.0,0.0,1.0
553740,293.2801513671875,297.1499938964844,293.1499938964844,0.133880615234375,-2893.475341796875,304.1632080078125,0.6577023267745972,0.1994799524545669,0.1844356507062912,293.4538879394531,297.1499938964844,293.1499938964844,0.1507710069417953,-3346.62109375,304.1842346191406,0.6791967749595642,0.2180857062339782,0.2129750102758407,293.235595703125,297.1499938964844,293.1499938964844,0.5162205696105957,-6543.36865234375,304.1636657714844,0.9433423280715942,0.5936947464942932,0.4170714616775512,293.2572326660156,297.1499938964844,293.1499938964844,0.6518630385398865,-10620.9091796875,304.1678466796875,0.9984077215194702,0.7135061025619507,0.6767989993095398,293.1758728027344,297.1499938964844,293.1499938964844,0.0402113609015941,-6154.416015625,304.1537475585937,0.479326069355011,0.0820939838886261,0.3925797343254089,291.1816711425781,291.1499938964844,256.7122497558594,255.6233673095703,284.9367370605469,293.3117980957031,291.1815795898437,1.0,0.4825280308723449,1.0,0.050000000745058,0.8874510526657104,1.0,-2.2612781524658203,0.0006411202484741,2.260637044906616,-0.5169830322265625,0.0,0.0,0.5233967900276184,157.07794189453125,123.0,-0.9704583883285522,-14213.97265625,1265.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,307.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9609375,18000.0,0.0,0.0,0.3216228485107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920849800109863,0.4920905232429504,-5.557276381296106e-06,0.0,0.0003264062979724,0.0,0.0,29.116586685180664,0.0,0.0,0.0,0.3670269250869751,4.0,0.0,1.0
553800,293.2801513671875,297.1499938964844,293.1499938964844,0.133880615234375,-2893.475341796875,304.1632080078125,0.6577023267745972,0.1994799524545669,0.1844356507062912,293.4538879394531,297.1499938964844,293.1499938964844,0.1507710069417953,-3346.62109375,304.1842346191406,0.6791967749595642,0.2180857062339782,0.2129750102758407,293.235595703125,297.1499938964844,293.1499938964844,0.5162205696105957,-6543.36865234375,304.1636657714844,0.9433423280715942,0.5936947464942932,0.4170714616775512,293.2572326660156,297.1499938964844,293.1499938964844,0.6518630385398865,-10620.9091796875,304.1678466796875,0.9984077215194702,0.7135061025619507,0.6767989993095398,293.1758728027344,297.1499938964844,293.1499938964844,0.0402113609015941,-6154.416015625,304.1537475585937,0.479326069355011,0.0820939838886261,0.3925797343254089,291.1816711425781,291.1499938964844,256.7122497558594,255.6233673095703,284.9367370605469,293.3117980957031,291.1815795898437,1.0,0.4825280308723449,1.0,0.050000000745058,0.8874510526657104,1.0,-2.2612781524658203,0.0006411202484741,2.260637044906616,-0.5169830322265625,0.0,0.0,0.5233967900276184,157.07794189453125,123.0,-0.9704583883285522,-14213.97265625,1265.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,307.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9609375,18000.0,0.0,0.0,0.3216228485107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920849800109863,0.4920905232429504,-5.557276381296106e-06,0.0,0.0003264062979724,0.0,0.0,29.116586685180664,0.0,0.0,0.0,0.3670269250869751,4.0,0.0,1.0
553860,293.2754211425781,297.1499938964844,293.1499938964844,0.1315164864063263,-2852.341064453125,304.1627502441406,0.662819504737854,0.1971395611763,0.1819841116666793,293.4518737792969,297.1499938964844,293.1499938964844,0.1442215144634246,-3229.74169921875,304.1837463378906,0.67952960729599,0.2107966095209121,0.2057299166917801,293.2343444824219,297.1499938964844,293.1499938964844,0.513178825378418,-6512.955078125,304.1642150878906,0.9546425342559814,0.5917760729789734,0.4154899418354034,293.2445068359375,297.1499938964844,293.1499938964844,0.6306959390640259,-10329.6044921875,304.1979064941406,0.9990000128746032,0.7133139967918396,0.6573075652122498,293.1737976074219,297.1499938964844,293.1499938964844,0.039611030369997,-6104.93896484375,304.15350341796875,0.4846346974372864,0.0818595960736274,0.3897832632064819,291.1929626464844,291.1499938964844,256.7807006835937,255.6835327148437,284.9471740722656,293.3069763183594,291.1935119628906,1.0,0.4707209169864654,1.0,0.050000000745058,0.8864524960517883,1.0,-2.220923662185669,0.0006193365552462,2.220304489135742,-0.5078495144844055,0.0,0.0,0.5171288251876831,147.30348205566406,126.0,12.741721153259276,-13984.703125,1183.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658020019531,307.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.767578125,18000.0,0.0,0.0,0.3175908625125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831047058105469,0.4831102192401886,-5.509683887794381e-06,0.0,0.0003223143576178,0.0,0.0,28.223121643066406,0.0,0.0,0.0,0.3640407025814056,4.0,0.0,1.0
553920,293.2754211425781,297.1499938964844,293.1499938964844,0.1315164864063263,-2852.341064453125,304.1627502441406,0.662819504737854,0.1971395611763,0.1819841116666793,293.4518737792969,297.1499938964844,293.1499938964844,0.1442215144634246,-3229.74169921875,304.1837463378906,0.67952960729599,0.2107966095209121,0.2057299166917801,293.2343444824219,297.1499938964844,293.1499938964844,0.513178825378418,-6512.955078125,304.1642150878906,0.9546425342559814,0.5917760729789734,0.4154899418354034,293.2445068359375,297.1499938964844,293.1499938964844,0.6306959390640259,-10329.6044921875,304.1979064941406,0.9990000128746032,0.7133139967918396,0.6573075652122498,293.1737976074219,297.1499938964844,293.1499938964844,0.039611030369997,-6104.93896484375,304.15350341796875,0.4846346974372864,0.0818595960736274,0.3897832632064819,291.1929626464844,291.1499938964844,256.7807006835937,255.6835327148437,284.9471740722656,293.3069763183594,291.1935119628906,1.0,0.4707209169864654,1.0,0.050000000745058,0.8864524960517883,1.0,-2.220923662185669,0.0006193365552462,2.220304489135742,-0.5078495144844055,0.0,0.0,0.5171288251876831,147.30348205566406,126.0,12.741721153259276,-13984.703125,1183.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658020019531,307.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.767578125,18000.0,0.0,0.0,0.3175908625125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831047058105469,0.4831102192401886,-5.509683887794381e-06,0.0,0.0003223143576178,0.0,0.0,28.223121643066406,0.0,0.0,0.0,0.3640407025814056,4.0,0.0,1.0
553980,293.2713928222656,297.1499938964844,293.1499938964844,0.1294393390417099,-2816.28759765625,304.1619567871094,0.6647815108299255,0.194784864783287,0.1797041594982147,293.4502868652344,297.1499938964844,293.1499938964844,0.1380140632390976,-3118.14599609375,304.1828308105469,0.6761912107467651,0.2034727036952972,0.1986456364393234,293.23370361328125,297.1499938964844,293.1499938964844,0.510701596736908,-6488.68701171875,304.16357421875,0.9605827927589417,0.589769721031189,0.4139837026596069,293.2167358398437,297.1499938964844,293.1499938964844,0.6149589419364929,-10121.0771484375,304.20751953125,0.9990000128746032,0.716549813747406,0.6435517072677612,293.1719970703125,297.1499938964844,293.1499938964844,0.0392336174845695,-6074.35888671875,304.1529541015625,0.4875137209892273,0.081622339785099,0.3878675997257232,291.1939392089844,291.1499938964844,256.84869384765625,255.74313354492188,284.9495544433594,293.29949951171875,291.1937561035156,1.0,0.4632682800292969,1.0,0.050000000745058,0.885453999042511,1.0,-2.1891918182373047,0.0006025585462339,2.188589334487915,-0.5010632276535034,0.0,0.0,0.5110304355621338,141.614501953125,129.0,2.808452844619751,-13761.88671875,1127.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1880187988281,307.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.3132670521736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721218347549438,0.4721272587776184,-5.447670446301345e-06,0.0,0.0003179262275807,0.0,0.0,27.13617706298828,0.0,0.0,0.0,0.3604403436183929,4.0,0.0,1.0
554040,293.2713928222656,297.1499938964844,293.1499938964844,0.1294393390417099,-2816.28759765625,304.1619567871094,0.6647815108299255,0.194784864783287,0.1797041594982147,293.4502868652344,297.1499938964844,293.1499938964844,0.1380140632390976,-3118.14599609375,304.1828308105469,0.6761912107467651,0.2034727036952972,0.1986456364393234,293.23370361328125,297.1499938964844,293.1499938964844,0.510701596736908,-6488.68701171875,304.16357421875,0.9605827927589417,0.589769721031189,0.4139837026596069,293.2167358398437,297.1499938964844,293.1499938964844,0.6149589419364929,-10121.0771484375,304.20751953125,0.9990000128746032,0.716549813747406,0.6435517072677612,293.1719970703125,297.1499938964844,293.1499938964844,0.0392336174845695,-6074.35888671875,304.1529541015625,0.4875137209892273,0.081622339785099,0.3878675997257232,291.1939392089844,291.1499938964844,256.84869384765625,255.74313354492188,284.9495544433594,293.29949951171875,291.1937561035156,1.0,0.4632682800292969,1.0,0.050000000745058,0.885453999042511,1.0,-2.1891918182373047,0.0006025585462339,2.188589334487915,-0.5010632276535034,0.0,0.0,0.5110304355621338,141.614501953125,129.0,2.808452844619751,-13761.88671875,1127.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1880187988281,307.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.3132670521736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721218347549438,0.4721272587776184,-5.447670446301345e-06,0.0,0.0003179262275807,0.0,0.0,27.13617706298828,0.0,0.0,0.0,0.3604403436183929,4.0,0.0,1.0
554100,293.2695007324219,297.1499938964844,293.1499938964844,0.1284539401531219,-2799.16259765625,304.1615600585937,0.664799153804779,0.1936134099960327,0.1785996854305267,293.4495849609375,297.1499938964844,293.1499938964844,0.1349763572216034,-3063.1572265625,304.182373046875,0.6734232902526855,0.1998052150011062,0.1951306611299514,293.2334899902344,297.1499938964844,293.1499938964844,0.50955730676651,-6477.51171875,304.1631774902344,0.962064564228058,0.5887515544891357,0.413243681192398,293.2041015625,297.1499938964844,293.1499938964844,0.6099463105201721,-10057.9345703125,304.2061462402344,0.9990000128746032,0.7181885838508606,0.6395474076271057,293.1712341308594,297.1499938964844,293.1499938964844,0.0390801057219505,-6062.017578125,304.1527099609375,0.4882403612136841,0.0814928710460662,0.3870503008365631,291.1927490234375,291.1499938964844,256.88250732421875,255.7727203369141,284.9527893066406,293.29669189453125,291.19244384765625,1.0,0.460657924413681,1.0,0.050000000745058,0.8849546909332275,1.0,-2.176960229873657,0.0005961704300716,2.176364183425904,-0.4984078407287597,0.0,0.0,0.5082962512969971,139.89749145507812,129.0,-0.312778115272522,-13670.11328125,1107.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2016906738281,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.158203125,18000.0,0.0,0.0,0.3110399842262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674335718154907,0.4674389958381653,-5.420306933956454e-06,0.0,0.0003156660532113,0.0,0.0,26.67597198486328,0.0,0.0,0.0,0.3588767349720001,4.0,0.0,1.0
554160,293.2677307128906,297.1499938964844,293.1499938964844,0.1275072991847992,-2782.707275390625,304.16119384765625,0.6643472909927368,0.1924520283937454,0.177520677447319,293.44891357421875,297.1499938964844,293.1499938964844,0.1319844424724578,-3008.75146484375,304.18194580078125,0.670120358467102,0.1961396634578704,0.1916345208883285,293.2333374023437,297.1499938964844,293.1499938964844,0.5084851384162903,-6467.07763671875,304.1627197265625,0.9628344178199768,0.587727427482605,0.4125125706195831,293.19342041015625,297.1499938964844,293.1499938964844,0.6064379215240479,-10015.7265625,304.2023010253906,0.9990000128746032,0.7196027040481567,0.6369315385818481,293.17059326171875,297.1499938964844,293.1499938964844,0.0389416143298149,-6050.97021484375,304.1524658203125,0.4886087477207184,0.0813511684536933,0.3862772285938263,291.1903076171875,291.1499938964844,256.9162292480469,255.8021697998047,284.9568176269531,293.2945556640625,291.1898803710937,1.0,0.4586337506771087,1.0,0.050000000745058,0.8844553232192993,1.0,-2.1665141582489014,0.0005907558370381,2.165923357009888,-0.4961400628089905,0.0,0.0,0.5058528780937195,138.71324157714844,132.0,-3.5379388332366943,-13586.068359375,1092.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138977050781,307.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.03515625,18000.0,0.0,0.0,0.3088017702102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630880653858185,0.4630934596061706,-5.394976597017376e-06,0.0,0.0003133945574518,0.0,0.0,26.253625869750977,0.0,0.0,0.0,0.3574375510215759,4.0,0.0,1.0
554220,293.2643127441406,297.1499938964844,293.1499938964844,0.1256991177797317,-2751.220703125,304.16046142578125,0.662331759929657,0.1901643574237823,0.1754346787929535,293.4476928710937,297.1499938964844,293.1499938964844,0.1261045336723327,-2901.0439453125,304.1810913085937,0.6622745990753174,0.1888203173875808,0.1846949309110641,293.23309326171875,297.1499938964844,293.1499938964844,0.5064502954483032,-6447.265625,304.1618957519531,0.9626795053482056,0.5856644511222839,0.4110719561576843,293.1789855957031,297.1499938964844,293.1499938964844,0.6030813455581665,-9981.1708984375,304.1903686523437,0.9990000128746032,0.7214500308036804,0.6350051164627075,293.1696472167969,297.1499938964844,293.1499938964844,0.038674708455801,-6029.744140625,304.152099609375,0.4884414672851562,0.0810190588235855,0.3847419619560241,291.18389892578125,291.1499938964844,256.9833374023437,255.86062622070312,284.9667053222656,293.2916564941406,291.1834411621094,1.0,0.4559699296951294,1.0,0.050000000745058,0.8834565281867981,1.0,-2.1497819423675537,0.0005821728846058,2.149199724197388,-0.4925070106983185,0.0,0.0,0.5017514824867249,137.59437561035156,135.0,-7.511263847351074,-13441.484375,1071.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2273254394531,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.712890625,18000.0,0.0,0.0,0.3043787777423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557973146438598,0.4558026790618896,-5.35215940544731e-06,0.0,0.0003089057572651,0.0,0.0,25.552467346191406,0.0,0.0,0.0,0.3550204038619995,4.0,0.0,1.0
554280,293.2643127441406,297.1499938964844,293.1499938964844,0.1256991177797317,-2751.220703125,304.16046142578125,0.662331759929657,0.1901643574237823,0.1754346787929535,293.4476928710937,297.1499938964844,293.1499938964844,0.1261045336723327,-2901.0439453125,304.1810913085937,0.6622745990753174,0.1888203173875808,0.1846949309110641,293.23309326171875,297.1499938964844,293.1499938964844,0.5064502954483032,-6447.265625,304.1618957519531,0.9626795053482056,0.5856644511222839,0.4110719561576843,293.1789855957031,297.1499938964844,293.1499938964844,0.6030813455581665,-9981.1708984375,304.1903686523437,0.9990000128746032,0.7214500308036804,0.6350051164627075,293.1696472167969,297.1499938964844,293.1499938964844,0.038674708455801,-6029.744140625,304.152099609375,0.4884414672851562,0.0810190588235855,0.3847419619560241,291.18389892578125,291.1499938964844,256.9833374023437,255.86062622070312,284.9667053222656,293.2916564941406,291.1834411621094,1.0,0.4559699296951294,1.0,0.050000000745058,0.8834565281867981,1.0,-2.1497819423675537,0.0005821728846058,2.149199724197388,-0.4925070106983185,0.0,0.0,0.5017514824867249,137.59437561035156,135.0,-7.511263847351074,-13441.484375,1071.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2273254394531,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.712890625,18000.0,0.0,0.0,0.3043787777423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557973146438598,0.4558026790618896,-5.35215940544731e-06,0.0,0.0003089057572651,0.0,0.0,25.552467346191406,0.0,0.0,0.0,0.3550204038619995,4.0,0.0,1.0
554340,293.26104736328125,297.1499938964844,293.1499938964844,0.1239839270710945,-2721.26953125,304.15985107421875,0.6592417359352112,0.1879297345876693,0.1734363436698913,293.44647216796875,297.1499938964844,293.1499938964844,0.1203427761793136,-2794.426025390625,304.1803283691406,0.6532983183860779,0.1815246790647506,0.1778183281421661,293.23297119140625,297.1499938964844,293.1499938964844,0.5044997930526733,-6428.2099609375,304.16119384765625,0.9608106017112732,0.5835831165313721,0.4096504747867584,293.1742248535156,297.1499938964844,293.1499938964844,0.6035500168800354,-9997.41015625,304.1761169433594,0.9990000128746032,0.7216982245445251,0.6363812685012817,293.16912841796875,297.1499938964844,293.1499938964844,0.0383990779519081,-6007.8076171875,304.15185546875,0.4873246848583221,0.0806263387203216,0.3831348121166229,291.1766662597656,291.1499938964844,257.04998779296875,255.9185028076172,284.97802734375,293.2897644042969,291.1762084960937,1.0,0.4546847939491272,1.0,0.050000000745058,0.8824577331542969,1.0,-2.1371352672576904,0.0005757745238952,2.13655948638916,-0.4897604882717132,0.0,0.0,0.4986766874790191,137.71408081054688,138.0,-9.368119239807127,-13320.75,1058.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2188415527344,307.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.857421875,18000.0,0.0,0.0,0.3001643121242523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502483308315277,0.4502536356449127,-5.3194053180050105e-06,0.0,0.0003046286001335,0.0,0.0,25.025474548339844,0.0,0.0,0.0,0.3531830608844757,4.0,0.0,1.0
554400,293.26104736328125,297.1499938964844,293.1499938964844,0.1239839270710945,-2721.26953125,304.15985107421875,0.6592417359352112,0.1879297345876693,0.1734363436698913,293.44647216796875,297.1499938964844,293.1499938964844,0.1203427761793136,-2794.426025390625,304.1803283691406,0.6532983183860779,0.1815246790647506,0.1778183281421661,293.23297119140625,297.1499938964844,293.1499938964844,0.5044997930526733,-6428.2099609375,304.16119384765625,0.9608106017112732,0.5835831165313721,0.4096504747867584,293.1742248535156,297.1499938964844,293.1499938964844,0.6035500168800354,-9997.41015625,304.1761169433594,0.9990000128746032,0.7216982245445251,0.6363812685012817,293.16912841796875,297.1499938964844,293.1499938964844,0.0383990779519081,-6007.8076171875,304.15185546875,0.4873246848583221,0.0806263387203216,0.3831348121166229,291.1766662597656,291.1499938964844,257.04998779296875,255.9185028076172,284.97802734375,293.2897644042969,291.1762084960937,1.0,0.4546847939491272,1.0,0.050000000745058,0.8824577331542969,1.0,-2.1371352672576904,0.0005757745238952,2.13655948638916,-0.4897604882717132,0.0,0.0,0.4986766874790191,137.71408081054688,138.0,-9.368119239807127,-13320.75,1058.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2188415527344,307.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.857421875,18000.0,0.0,0.0,0.3001643121242523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502483308315277,0.4502536356449127,-5.3194053180050105e-06,0.0,0.0003046286001335,0.0,0.0,25.025474548339844,0.0,0.0,0.0,0.3531830608844757,4.0,0.0,1.0
554460,293.2579040527344,297.1499938964844,293.1499938964844,0.1223448067903518,-2692.552978515625,304.1593017578125,0.6554664373397827,0.185754507780075,0.17151939868927,293.4452514648437,297.1499938964844,293.1499938964844,0.1146844699978828,-2688.615234375,304.1796569824219,0.6437005996704102,0.1742620319128036,0.1710006594657898,293.23297119140625,297.1499938964844,293.1499938964844,0.5025773644447327,-6409.33056640625,304.1606750488281,0.9577049612998962,0.5814852714538574,0.4082399904727936,293.1783142089844,297.1499938964844,293.1499938964844,0.6068412661552429,-10049.9521484375,304.1619567871094,0.9990000128746032,0.7202669978141785,0.6400719285011292,293.1689453125,297.1499938964844,293.1499938964844,0.0381037332117557,-5984.21142578125,304.1517333984375,0.4855084419250488,0.0801786482334137,0.3814243674278259,291.1695556640625,291.1499938964844,257.1163635253906,255.9758453369141,284.9903259277344,293.2884826660156,291.16912841796875,1.0,0.4543698132038116,1.0,0.050000000745058,0.88145911693573,1.0,-2.1273272037506104,0.0005708800745196,2.126756429672241,-0.4876289665699005,0.0,0.0,0.4965522885322571,138.70494079589844,141.0,-9.644837379455566,-13218.361328125,1052.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18438720703125,307.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.31640625,18000.0,0.0,0.0,0.2962954044342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446328341960907,0.446333646774292,-5.2959057939006016e-06,0.0,0.0003007021732628,0.0,0.0,24.6555404663086,0.0,0.0,0.0,0.3518816828727722,4.0,0.0,1.0
554520,293.2579040527344,297.1499938964844,293.1499938964844,0.1223448067903518,-2692.552978515625,304.1593017578125,0.6554664373397827,0.185754507780075,0.17151939868927,293.4452514648437,297.1499938964844,293.1499938964844,0.1146844699978828,-2688.615234375,304.1796569824219,0.6437005996704102,0.1742620319128036,0.1710006594657898,293.23297119140625,297.1499938964844,293.1499938964844,0.5025773644447327,-6409.33056640625,304.1606750488281,0.9577049612998962,0.5814852714538574,0.4082399904727936,293.1783142089844,297.1499938964844,293.1499938964844,0.6068412661552429,-10049.9521484375,304.1619567871094,0.9990000128746032,0.7202669978141785,0.6400719285011292,293.1689453125,297.1499938964844,293.1499938964844,0.0381037332117557,-5984.21142578125,304.1517333984375,0.4855084419250488,0.0801786482334137,0.3814243674278259,291.1695556640625,291.1499938964844,257.1163635253906,255.9758453369141,284.9903259277344,293.2884826660156,291.16912841796875,1.0,0.4543698132038116,1.0,0.050000000745058,0.88145911693573,1.0,-2.1273272037506104,0.0005708800745196,2.126756429672241,-0.4876289665699005,0.0,0.0,0.4965522885322571,138.70494079589844,141.0,-9.644837379455566,-13218.361328125,1052.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18438720703125,307.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.31640625,18000.0,0.0,0.0,0.2962954044342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446328341960907,0.446333646774292,-5.2959057939006016e-06,0.0,0.0003007021732628,0.0,0.0,24.6555404663086,0.0,0.0,0.0,0.3518816828727722,4.0,0.0,1.0
554580,293.2548217773437,297.1499938964844,293.1499938964844,0.1207702234387397,-2664.869384765625,304.1588134765625,0.6512992978096008,0.1836434453725814,0.1696795970201492,293.4439697265625,297.1499938964844,293.1499938964844,0.1091224998235702,-2583.469970703125,304.1790466308594,0.6338138580322266,0.1670414507389068,0.1642412692308426,293.2330017089844,297.1499938964844,293.1499938964844,0.5006421804428101,-6390.21826171875,304.16033935546875,0.9537120461463928,0.5793728828430176,0.4068350195884704,293.18975830078125,297.1499938964844,293.1499938964844,0.6121758222579956,-10127.865234375,304.1491394042969,0.9990000128746032,0.7172408103942871,0.6453561782836914,293.1690368652344,297.1499938964844,293.1499938964844,0.0377815179526805,-5958.333984375,304.1517028808594,0.4831658601760864,0.0796826928853988,0.3795913457870483,291.1632080078125,291.1499938964844,257.1825561523437,256.0327453613281,285.0036926269531,293.2880859375,291.1628723144531,1.0,0.4547285735607147,1.0,0.050000000745058,0.8804605007171631,1.0,-2.1194558143615723,0.0005670055979862,2.1188888549804688,-0.4859162271022796,0.0,0.0,0.495225042104721,140.30616760253906,144.0,-8.85138988494873,-13129.1240234375,1050.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,307.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.81640625,18000.0,0.0,0.0,0.2928721904754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437894523143768,0.4437947273254394,-5.280264304019511e-06,0.0,0.0002972280490212,0.0,0.0,24.41593360900879,0.0,0.0,0.0,0.3510333001613617,4.0,0.0,1.0
554640,293.2548217773437,297.1499938964844,293.1499938964844,0.1207702234387397,-2664.869384765625,304.1588134765625,0.6512992978096008,0.1836434453725814,0.1696795970201492,293.4439697265625,297.1499938964844,293.1499938964844,0.1091224998235702,-2583.469970703125,304.1790466308594,0.6338138580322266,0.1670414507389068,0.1642412692308426,293.2330017089844,297.1499938964844,293.1499938964844,0.5006421804428101,-6390.21826171875,304.16033935546875,0.9537120461463928,0.5793728828430176,0.4068350195884704,293.18975830078125,297.1499938964844,293.1499938964844,0.6121758222579956,-10127.865234375,304.1491394042969,0.9990000128746032,0.7172408103942871,0.6453561782836914,293.1690368652344,297.1499938964844,293.1499938964844,0.0377815179526805,-5958.333984375,304.1517028808594,0.4831658601760864,0.0796826928853988,0.3795913457870483,291.1632080078125,291.1499938964844,257.1825561523437,256.0327453613281,285.0036926269531,293.2880859375,291.1628723144531,1.0,0.4547285735607147,1.0,0.050000000745058,0.8804605007171631,1.0,-2.1194558143615723,0.0005670055979862,2.1188888549804688,-0.4859162271022796,0.0,0.0,0.495225042104721,140.30616760253906,144.0,-8.85138988494873,-13129.1240234375,1050.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,307.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.81640625,18000.0,0.0,0.0,0.2928721904754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437894523143768,0.4437947273254394,-5.280264304019511e-06,0.0,0.0002972280490212,0.0,0.0,24.41593360900879,0.0,0.0,0.0,0.3510333001613617,4.0,0.0,1.0
554700,293.2533264160156,297.1499938964844,293.1499938964844,0.1200049519538879,-2651.377685546875,304.1585998535156,0.6491363644599915,0.182613343000412,0.1687879413366317,293.4432983398437,297.1499938964844,293.1499938964844,0.1063772365450859,-2531.136962890625,304.1787414550781,0.6287897229194641,0.1634499132633209,0.1608841717243194,293.2330627441406,297.1499938964844,293.1499938964844,0.4996610283851623,-6380.4892578125,304.1602478027344,0.9514652490615844,0.5783118009567261,0.4061335027217865,293.19775390625,297.1499938964844,293.1499938964844,0.6154230237007141,-10173.7783203125,304.1434020996094,0.9990000128746032,0.7151685357093811,0.6484314203262329,293.1691589355469,297.1499938964844,293.1499938964844,0.0376105569303035,-5944.5498046875,304.1517028808594,0.4818353056907654,0.0794200673699379,0.3786336779594421,291.1604919433594,291.1499938964844,257.215576171875,256.0610046386719,285.0108947753906,293.2884216308594,291.16015625,1.0,0.455094575881958,1.0,0.050000000745058,0.8799611926078796,1.0,-2.116053342819214,0.0005653481348417,2.115488052368164,-0.4851749539375305,0.0,0.0,0.494803249835968,141.2772216796875,144.0,-8.177282333374023,-13088.123046875,1050.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858459472656,307.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.291347473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429470598697662,0.4429523348808288,-5.274896921036998e-06,0.0,0.0002956806565634,0.0,0.0,24.33601760864257,0.0,0.0,0.0,0.3507491946220398,4.0,0.0,1.0
554760,293.2518005371094,297.1499938964844,293.1499938964844,0.1192536205053329,-2638.10693359375,304.1584167480469,0.6469478607177734,0.1816009730100631,0.1679149121046066,293.4425964355469,297.1499938964844,293.1499938964844,0.1036561280488967,-2478.96875,304.178466796875,0.6236743330955505,0.1598727107048034,0.157542809844017,293.2331237792969,297.1499938964844,293.1499938964844,0.498667448759079,-6370.61279296875,304.1601867675781,0.949087381362915,0.5772479772567749,0.4054322242736816,293.2069091796875,297.1499938964844,293.1499938964844,0.618975818157196,-10223.2431640625,304.13818359375,0.9990000128746032,0.7127672433853149,0.651727020740509,293.1693115234375,297.1499938964844,293.1499938964844,0.0374320186674594,-5930.115234375,304.1517028808594,0.4804080128669739,0.0791456252336502,0.3776444792747497,291.1580810546875,291.1499938964844,257.24853515625,256.089111328125,285.0184326171875,293.2891540527344,291.1578063964844,1.0,0.4555566310882568,1.0,0.050000000745058,0.879461944103241,1.0,-2.112919330596924,0.0005638312431983,2.1123554706573486,-0.484491229057312,0.0,0.0,0.4945079088211059,142.33753967285156,147.0,-7.375047206878662,-13048.912109375,1050.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04254150390625,306.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.2899529933929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423342943191528,0.442339539527893,-5.270871952234302e-06,0.0,0.0002942654245998,0.0,0.0,24.277496337890625,0.0,0.0,0.0,0.3505406975746155,4.0,0.0,1.0
554820,293.2488098144531,297.1499938964844,293.1499938964844,0.1177915781736373,-2612.211181640625,304.1580505371094,0.6425516605377197,0.1796302497386932,0.1662242412567138,293.44110107421875,297.1499938964844,293.1499938964844,0.0982886850833892,-2375.174560546875,304.17791748046875,0.6128101348876953,0.1527655273675918,0.150910198688507,293.2332763671875,297.1499938964844,293.1499938964844,0.496637761592865,-6350.37255859375,304.1601867675781,0.9440242052078248,0.5751128196716309,0.4040299952030182,293.227783203125,297.1499938964844,293.1499938964844,0.6268095970153809,-10330.3759765625,304.1291198730469,0.9990000128746032,0.7070983052253723,0.6588284373283386,293.1697998046875,297.1499938964844,293.1499938964844,0.0370454490184783,-5898.73193359375,304.1517944335937,0.4772564470767975,0.0785592049360275,0.3755371868610382,291.1543884277344,291.1499938964844,257.314208984375,256.1449890136719,285.0347595214844,293.2920837402344,291.1541748046875,1.0,0.4567022323608398,1.0,0.050000000745058,0.8784633874893188,1.0,-2.10723614692688,0.0005611043889075,2.106675148010254,-0.483248621225357,0.0,0.0,0.4941878616809845,144.67147827148438,150.0,-5.511514186859131,-12974.2919921875,1053.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9450378417969,306.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.2875508964061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416243433952331,0.4416296184062958,-5.265937488729833e-06,0.0,0.0002918276004493,0.0,0.0,24.208711624145508,0.0,0.0,0.0,0.3502946496009826,4.0,0.0,1.0
554880,293.2488098144531,297.1499938964844,293.1499938964844,0.1177915781736373,-2612.211181640625,304.1580505371094,0.6425516605377197,0.1796302497386932,0.1662242412567138,293.44110107421875,297.1499938964844,293.1499938964844,0.0982886850833892,-2375.174560546875,304.17791748046875,0.6128101348876953,0.1527655273675918,0.150910198688507,293.2332763671875,297.1499938964844,293.1499938964844,0.496637761592865,-6350.37255859375,304.1601867675781,0.9440242052078248,0.5751128196716309,0.4040299952030182,293.227783203125,297.1499938964844,293.1499938964844,0.6268095970153809,-10330.3759765625,304.1291198730469,0.9990000128746032,0.7070983052253723,0.6588284373283386,293.1697998046875,297.1499938964844,293.1499938964844,0.0370454490184783,-5898.73193359375,304.1517944335937,0.4772564470767975,0.0785592049360275,0.3755371868610382,291.1543884277344,291.1499938964844,257.314208984375,256.1449890136719,285.0347595214844,293.2920837402344,291.1541748046875,1.0,0.4567022323608398,1.0,0.050000000745058,0.8784633874893188,1.0,-2.10723614692688,0.0005611043889075,2.106675148010254,-0.483248621225357,0.0,0.0,0.4941878616809845,144.67147827148438,150.0,-5.511514186859131,-12974.2919921875,1053.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9450378417969,306.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.2875508964061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416243433952331,0.4416296184062958,-5.265937488729833e-06,0.0,0.0002918276004493,0.0,0.0,24.208711624145508,0.0,0.0,0.0,0.3502946496009826,4.0,0.0,1.0
554940,293.24578857421875,297.1499938964844,293.1499938964844,0.1163845732808113,-2587.18896484375,304.15771484375,0.638010561466217,0.1777385175228119,0.1646171361207962,293.4393920898437,297.1499938964844,293.1499938964844,0.0930155590176582,-2272.25732421875,304.1773986816406,0.6004179120063782,0.1457349807024002,0.1443601995706558,293.2333984375,297.1499938964844,293.1499938964844,0.4945286810398102,-6329.24609375,304.1603088378906,0.9383242726325988,0.5729736685752869,0.4026350677013397,293.2505187988281,297.1499938964844,293.1499938964844,0.6338911056518555,-10424.1533203125,304.1246337890625,0.9990000128746032,0.7005167007446289,0.6649500131607056,293.1704406738281,297.1499938964844,293.1499938964844,0.0366225279867649,-5864.18603515625,304.1518859863281,0.4735055565834045,0.0779276564717292,0.3732914626598358,291.1527404785156,291.1499938964844,257.3795471191406,256.2002868652344,285.0536804199219,293.2969665527344,291.15283203125,1.0,0.4580030143260956,1.0,0.050000000745058,0.8774648308753967,1.0,-2.100427627563477,0.0005577979027293,2.099869966506958,-0.4816736578941345,0.0,0.0,0.4939743876457214,147.41165161132812,153.0,-2.0417065620422363,-12898.2275390625,1056.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83917236328125,306.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.2856422066688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441301941871643,0.4413072168827057,-5.263720595394261e-06,0.0,0.0002898905368056,0.0,0.0,24.1776065826416,0.0,0.0,0.0,0.3501801192760467,4.0,0.0,1.0
555000,293.24578857421875,297.1499938964844,293.1499938964844,0.1163845732808113,-2587.18896484375,304.15771484375,0.638010561466217,0.1777385175228119,0.1646171361207962,293.4393920898437,297.1499938964844,293.1499938964844,0.0930155590176582,-2272.25732421875,304.1773986816406,0.6004179120063782,0.1457349807024002,0.1443601995706558,293.2333984375,297.1499938964844,293.1499938964844,0.4945286810398102,-6329.24609375,304.1603088378906,0.9383242726325988,0.5729736685752869,0.4026350677013397,293.2505187988281,297.1499938964844,293.1499938964844,0.6338911056518555,-10424.1533203125,304.1246337890625,0.9990000128746032,0.7005167007446289,0.6649500131607056,293.1704406738281,297.1499938964844,293.1499938964844,0.0366225279867649,-5864.18603515625,304.1518859863281,0.4735055565834045,0.0779276564717292,0.3732914626598358,291.1527404785156,291.1499938964844,257.3795471191406,256.2002868652344,285.0536804199219,293.2969665527344,291.15283203125,1.0,0.4580030143260956,1.0,0.050000000745058,0.8774648308753967,1.0,-2.100427627563477,0.0005577979027293,2.099869966506958,-0.4816736578941345,0.0,0.0,0.4939743876457214,147.41165161132812,153.0,-2.0417065620422363,-12898.2275390625,1056.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83917236328125,306.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.2856422066688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441301941871643,0.4413072168827057,-5.263720595394261e-06,0.0,0.0002898905368056,0.0,0.0,24.1776065826416,0.0,0.0,0.0,0.3501801192760467,4.0,0.0,1.0
