time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555060,293.2427062988281,297.1499938964844,293.1499938964844,0.1150046736001968,-2562.4189453125,304.1574401855469,0.6325623393058777,0.1759357452392578,0.1631514579057693,293.4373779296875,297.1499938964844,293.1499938964844,0.0878083556890487,-2170.188232421875,304.17694091796875,0.5860597491264343,0.1388138383626938,0.1379707604646682,293.2335205078125,297.1499938964844,293.1499938964844,0.4920694530010223,-6304.31494140625,304.1609802246094,0.9305185675621032,0.5708378553390503,0.4012918770313263,293.2635192871094,297.1499938964844,293.1499938964844,0.6295710802078247,-10357.2783203125,304.14019775390625,0.9930811524391174,0.6953051090240479,0.6603241562843323,293.1709899902344,297.1499938964844,293.1499938964844,0.0361990295350551,-5828.90234375,304.1519775390625,0.4682254195213318,0.0772958174347877,0.3712869584560394,291.1611633300781,291.1499938964844,257.44451904296875,256.2550354003906,285.0697937011719,293.3002319335937,291.1614074707031,1.0,0.4588026106357574,1.0,0.050000000745058,0.8764662742614746,1.0,-2.081421136856079,0.0005482828128151,2.080872774124145,-0.477404773235321,0.0,0.0,0.4919546842575073,151.32534790039062,156.0,7.339944839477539,-12773.8212890625,1051.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7414245605469,306.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.873046875,18000.0,0.0,0.0,0.2840664982795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391567707061767,0.439162015914917,-5.256529220787343e-06,0.0,0.0002882913977373,0.0,0.0,24.001319885253903,0.0,0.0,0.0,0.3495341837406158,4.0,0.0,1.0
555120,293.2427062988281,297.1499938964844,293.1499938964844,0.1150046736001968,-2562.4189453125,304.1574401855469,0.6325623393058777,0.1759357452392578,0.1631514579057693,293.4373779296875,297.1499938964844,293.1499938964844,0.0878083556890487,-2170.188232421875,304.17694091796875,0.5860597491264343,0.1388138383626938,0.1379707604646682,293.2335205078125,297.1499938964844,293.1499938964844,0.4920694530010223,-6304.31494140625,304.1609802246094,0.9305185675621032,0.5708378553390503,0.4012918770313263,293.2635192871094,297.1499938964844,293.1499938964844,0.6295710802078247,-10357.2783203125,304.14019775390625,0.9930811524391174,0.6953051090240479,0.6603241562843323,293.1709899902344,297.1499938964844,293.1499938964844,0.0361990295350551,-5828.90234375,304.1519775390625,0.4682254195213318,0.0772958174347877,0.3712869584560394,291.1611633300781,291.1499938964844,257.44451904296875,256.2550354003906,285.0697937011719,293.3002319335937,291.1614074707031,1.0,0.4588026106357574,1.0,0.050000000745058,0.8764662742614746,1.0,-2.081421136856079,0.0005482828128151,2.080872774124145,-0.477404773235321,0.0,0.0,0.4919546842575073,151.32534790039062,156.0,7.339944839477539,-12773.8212890625,1051.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7414245605469,306.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.873046875,18000.0,0.0,0.0,0.2840664982795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391567707061767,0.439162015914917,-5.256529220787343e-06,0.0,0.0002882913977373,0.0,0.0,24.001319885253903,0.0,0.0,0.0,0.3495341837406158,4.0,0.0,1.0
555180,293.2397766113281,297.1499938964844,293.1499938964844,0.1136946603655815,-2538.910400390625,304.1571350097656,0.627754271030426,0.174182578921318,0.1617100834846496,293.43524169921875,297.1499938964844,293.1499938964844,0.082666702568531,-2069.765380859375,304.1765441894531,0.5716084241867065,0.1319669485092163,0.1316325217485427,293.2337646484375,297.1499938964844,293.1499938964844,0.4897256791591644,-6280.7119140625,304.1612243652344,0.9236719012260436,0.5686706304550171,0.3999098241329193,293.26739501953125,297.1499938964844,293.1499938964844,0.6260637044906616,-10305.798828125,304.149169921875,0.9876001477241516,0.6916331648826599,0.6568023562431335,293.1714782714844,297.1499938964844,293.1499938964844,0.0357755459845066,-5793.84619140625,304.1520080566406,0.4628518521785736,0.0766666904091835,0.3691709041595459,291.16534423828125,291.1499938964844,257.509033203125,256.30914306640625,285.082763671875,293.30059814453125,291.16552734375,1.0,0.4594011306762695,1.0,0.050000000745058,0.8754677772521973,1.0,-2.0636439323425293,0.0005394731997512,2.0631043910980225,-0.4734542071819305,0.0,0.0,0.4896224737167358,154.7436981201172,159.0,6.313479900360107,-12645.5322265625,1045.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700439453125,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.580078125,18000.0,0.0,0.0,0.2825663983821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356335401535034,0.4356387853622436,-5.240015525487252e-06,0.0,0.0002867689763661,0.0,0.0,23.694780349731445,0.0,0.0,0.0,0.3484435081481933,4.0,0.0,1.0
555240,293.2397766113281,297.1499938964844,293.1499938964844,0.1136946603655815,-2538.910400390625,304.1571350097656,0.627754271030426,0.174182578921318,0.1617100834846496,293.43524169921875,297.1499938964844,293.1499938964844,0.082666702568531,-2069.765380859375,304.1765441894531,0.5716084241867065,0.1319669485092163,0.1316325217485427,293.2337646484375,297.1499938964844,293.1499938964844,0.4897256791591644,-6280.7119140625,304.1612243652344,0.9236719012260436,0.5686706304550171,0.3999098241329193,293.26739501953125,297.1499938964844,293.1499938964844,0.6260637044906616,-10305.798828125,304.149169921875,0.9876001477241516,0.6916331648826599,0.6568023562431335,293.1714782714844,297.1499938964844,293.1499938964844,0.0357755459845066,-5793.84619140625,304.1520080566406,0.4628518521785736,0.0766666904091835,0.3691709041595459,291.16534423828125,291.1499938964844,257.509033203125,256.30914306640625,285.082763671875,293.30059814453125,291.16552734375,1.0,0.4594011306762695,1.0,0.050000000745058,0.8754677772521973,1.0,-2.0636439323425293,0.0005394731997512,2.0631043910980225,-0.4734542071819305,0.0,0.0,0.4896224737167358,154.7436981201172,159.0,6.313479900360107,-12645.5322265625,1045.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700439453125,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.580078125,18000.0,0.0,0.0,0.2825663983821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356335401535034,0.4356387853622436,-5.240015525487252e-06,0.0,0.0002867689763661,0.0,0.0,23.694780349731445,0.0,0.0,0.0,0.3484435081481933,4.0,0.0,1.0
555300,293.23828125,297.1499938964844,293.1499938964844,0.1130614727735519,-2527.5283203125,304.1570129394531,0.625508189201355,0.1733381897211074,0.1610110700130462,293.43408203125,297.1499938964844,293.1499938964844,0.0801057368516922,-2020.01611328125,304.1763610839844,0.564339280128479,0.128577783703804,0.1284894198179245,293.23388671875,297.1499938964844,293.1499938964844,0.4885518848896026,-6268.8955078125,304.16131591796875,0.9205024838447572,0.567588210105896,0.3992142975330353,293.2681579589844,297.1499938964844,293.1499938964844,0.6244649887084961,-10283.1005859375,304.1522216796875,0.9850186705589294,0.6899976134300232,0.6553015112876892,293.171630859375,297.1499938964844,293.1499938964844,0.0355688892304897,-5776.72509765625,304.15203857421875,0.4601908028125763,0.0763637572526931,0.3681349158287048,291.16729736328125,291.1499938964844,257.5411071777344,256.3359680175781,285.0890197753906,293.3003234863281,291.1674499511719,1.0,0.4596689343452453,1.0,0.050000000745058,0.8749684691429138,1.0,-2.055147409439087,0.0005352910957299,2.054612159729004,-0.4715601503849029,0.0,0.0,0.4882681667804718,156.3456573486328,159.0,5.820064067840576,-12583.5009765625,1042.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438903808594,306.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2890625,18000.0,0.0,0.0,0.2818157970905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336520433425903,0.4336572885513305,-5.230564511293778e-06,0.0,0.0002860072127077,0.0,0.0,23.522720336914062,0.0,0.0,0.0,0.3478225171566009,4.0,0.0,1.0
555360,293.2367858886719,297.1499938964844,293.1499938964844,0.1124488338828086,-2516.508544921875,304.1568298339844,0.6233344078063965,0.1725174337625503,0.1603310704231262,293.4328918457031,297.1499938964844,293.1499938964844,0.0775522738695144,-1970.6719970703125,304.1762084960937,0.5570554137229919,0.1252148747444152,0.1253678202629089,293.2339782714844,297.1499938964844,293.1499938964844,0.4873906672000885,-6257.216796875,304.161376953125,0.9174622297286988,0.5665082931518555,0.3985187709331512,293.2685546875,297.1499938964844,293.1499938964844,0.6229009628295898,-10261.296875,304.1546325683594,0.982478678226471,0.6884204745292664,0.6538727879524231,293.1717529296875,297.1499938964844,293.1499938964844,0.0353689529001712,-5760.1640625,304.1520080566406,0.4576509296894073,0.0760683193802833,0.3671256899833679,291.1689453125,291.1499938964844,257.57305908203125,256.36260986328125,285.09521484375,293.2999267578125,291.1690673828125,1.0,0.4599271714687347,1.0,0.050000000745058,0.8744691014289856,1.0,-2.046818494796753,0.0005312085268087,2.046287298202514,-0.4697002172470093,0.0,0.0,0.4868363440036773,157.90625,162.0,5.216048240661621,-12522.40625,1040.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62384033203125,306.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.53125,18000.0,0.0,0.0,0.2810511887073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315199255943298,0.4315251410007477,-5.22030541105778e-06,0.0,0.0002852312172763,0.0,0.0,23.33802032470703,0.0,0.0,0.0,0.3471550345420837,4.0,0.0,1.0
555420,293.23370361328125,297.1499938964844,293.1499938964844,0.1112791746854782,-2495.439697265625,304.1565246582031,0.6191319823265076,0.1709439605474472,0.1590289920568466,293.4302978515625,297.1499938964844,293.1499938964844,0.0724595263600349,-1873.2232666015625,304.17596435546875,0.542548656463623,0.1185742393136024,0.1191978082060813,293.2341003417969,297.1499938964844,293.1499938964844,0.4850837588310241,-6234.0205078125,304.1614074707031,0.9117166996002196,0.5643555521965027,0.3971301019191742,293.2688293457031,297.1499938964844,293.1499938964844,0.6197792291641235,-10218.6455078125,304.1582336425781,0.9774385690689088,0.6853582262992859,0.6511228680610657,293.1718444824219,297.1499938964844,293.1499938964844,0.0349839106202125,-5728.240234375,304.1519775390625,0.4528596997261047,0.075494535267353,0.3651751577854156,291.1719055175781,291.1499938964844,257.6365661621094,256.4154052734375,285.1074523925781,293.29888916015625,291.1720275878906,1.0,0.4604353606700897,1.0,0.050000000745058,0.8734703660011292,1.0,-2.030531883239746,0.0005232729017734,2.030008554458618,-0.4660542607307434,0.0,0.0,0.4837107360363006,160.95208740234375,165.0,4.399716854095459,-12402.8564453125,1034.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.361328125,18000.0,0.0,0.0,0.2794509828090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268891811370849,0.4268943667411804,-5.198007329454413e-06,0.0,0.0002836072235368,0.0,0.0,22.939647674560547,0.0,0.0,0.0,0.3457054793834686,4.0,0.0,1.0
555480,293.23370361328125,297.1499938964844,293.1499938964844,0.1112791746854782,-2495.439697265625,304.1565246582031,0.6191319823265076,0.1709439605474472,0.1590289920568466,293.4302978515625,297.1499938964844,293.1499938964844,0.0724595263600349,-1873.2232666015625,304.17596435546875,0.542548656463623,0.1185742393136024,0.1191978082060813,293.2341003417969,297.1499938964844,293.1499938964844,0.4850837588310241,-6234.0205078125,304.1614074707031,0.9117166996002196,0.5643555521965027,0.3971301019191742,293.2688293457031,297.1499938964844,293.1499938964844,0.6197792291641235,-10218.6455078125,304.1582336425781,0.9774385690689088,0.6853582262992859,0.6511228680610657,293.1718444824219,297.1499938964844,293.1499938964844,0.0349839106202125,-5728.240234375,304.1519775390625,0.4528596997261047,0.075494535267353,0.3651751577854156,291.1719055175781,291.1499938964844,257.6365661621094,256.4154052734375,285.1074523925781,293.29888916015625,291.1720275878906,1.0,0.4604353606700897,1.0,0.050000000745058,0.8734703660011292,1.0,-2.030531883239746,0.0005232729017734,2.030008554458618,-0.4660542607307434,0.0,0.0,0.4837107360363006,160.95208740234375,165.0,4.399716854095459,-12402.8564453125,1034.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.361328125,18000.0,0.0,0.0,0.2794509828090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268891811370849,0.4268943667411804,-5.198007329454413e-06,0.0,0.0002836072235368,0.0,0.0,22.939647674560547,0.0,0.0,0.0,0.3457054793834686,4.0,0.0,1.0
555540,293.2318115234375,297.1499938964844,293.1499938964844,0.1106140539050102,-2483.44140625,304.15631103515625,0.6166711449623108,0.1700440496206283,0.1582861840724945,293.4285888671875,297.1499938964844,293.1499938964844,0.0694141685962677,-1815.683349609375,304.17584228515625,0.5339879989624023,0.1146536543965339,0.1155515760183334,293.2341613769531,297.1499938964844,293.1499938964844,0.4837105572223663,-6220.21337890625,304.16143798828125,0.9084745645523072,0.5630679726600647,0.3962987065315246,293.268798828125,297.1499938964844,293.1499938964844,0.6178978085517883,-10193.3681640625,304.1598205566406,0.974416971206665,0.6835577487945557,0.6495130658149719,293.171875,297.1499938964844,293.1499938964844,0.0347609668970108,-5709.736328125,304.1519470214844,0.4501409232616424,0.0751589760184288,0.364040732383728,291.1734924316406,291.1499938964844,257.6743469238281,256.4467468261719,285.11474609375,293.2981262207031,291.173583984375,1.0,0.4607433974742889,1.0,0.050000000745058,0.8728711009025574,1.0,-2.0209667682647705,0.0005186414346098,2.020447969436645,-0.4639074802398681,0.0,0.0,0.4816762208938598,162.74810791015625,165.0,4.000104904174805,-12332.2861328125,1031.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594970703125,306.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.419921875,18000.0,0.0,0.0,0.2784272134304046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238742887973785,0.423879474401474,-5.183554094401188e-06,0.0,0.0002825682458933,0.0,0.0,22.68260955810547,0.0,0.0,0.0,0.3447642624378204,4.0,0.0,1.0
555600,293.2305603027344,297.1499938964844,293.1499938964844,0.110184796154499,-2475.69140625,304.1561584472656,0.6150422692298889,0.1694610118865966,0.1578057706356048,293.4273681640625,297.1499938964844,293.1499938964844,0.0673880204558372,-1777.7431640625,304.17578125,0.5283828973770142,0.1120699048042297,0.1131462082266807,293.2341613769531,297.1499938964844,293.1499938964844,0.4827997088432312,-6211.0537109375,304.1614074707031,0.9063977599143982,0.5622109770774841,0.3957450687885284,293.26873779296875,297.1499938964844,293.1499938964844,0.6166404485702515,-10176.5966796875,304.1606750488281,0.9723972082138062,0.6823673248291016,0.6484497785568237,293.171875,297.1499938964844,293.1499938964844,0.0346149541437625,-5697.60888671875,304.1519470214844,0.4483835101127624,0.074937917292118,0.3632954061031341,291.1744689941406,291.1499938964844,257.6994323730469,256.4674987792969,285.1195983886719,293.2975769042969,291.174560546875,1.0,0.4609523117542267,1.0,0.050000000745058,0.8724716305732727,1.0,-2.0146641731262207,0.0005156013648957,2.014148473739624,-0.4624906778335571,0.0,0.0,0.4802660644054413,163.93753051757812,168.0,3.74798321723938,-12285.640625,1029.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,306.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.638671875,18000.0,0.0,0.0,0.2777148187160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217863082885742,0.4217914640903473,-5.17357239004923e-06,0.0,0.0002818452194333,0.0,0.0,22.505659103393555,0.0,0.0,0.0,0.3441134095191955,4.0,0.0,1.0
555660,293.2273864746094,297.1499938964844,293.1499938964844,0.1091645359992981,-2457.250732421875,304.15582275390625,0.610985279083252,0.168065994977951,0.1566599607467651,293.4238586425781,297.1499938964844,293.1499938964844,0.0623612962663173,-1684.8955078125,304.1755676269531,0.5149196982383728,0.1057528480887413,0.1072559282183647,293.23419189453125,297.1499938964844,293.1499938964844,0.4805418848991394,-6188.345703125,304.161376953125,0.9015092253684998,0.5600731372833252,0.3943633735179901,293.2684326171875,297.1499938964844,293.1499938964844,0.6134933829307556,-10134.98046875,304.162353515625,0.9673309922218324,0.679421067237854,0.6458204984664917,293.1718139648437,297.1499938964844,293.1499938964844,0.0342588163912296,-5668.00341796875,304.1518859863281,0.4441720247268677,0.0743941739201545,0.3614677190780639,291.1766052246094,291.1499938964844,257.7616882324219,256.5188903808594,285.13165283203125,293.29608154296875,291.1766357421875,1.0,0.4614940583705902,1.0,0.050000000745058,0.8714728951454163,1.0,-1.9992022514343264,0.0005081832059659,1.9986940622329712,-0.4590070843696594,0.0,0.0,0.4765700101852417,166.88844299316406,171.0,3.0847856998443604,-12170.40234375,1024.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6056213378906,306.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.08984375,18000.0,0.0,0.0,0.2758102715015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163202345371246,0.4163253903388977,-5.147564479557332e-06,0.0,0.000279912375845,0.0,0.0,22.046571731567383,0.0,0.0,0.0,0.3424138128757477,4.0,0.0,1.0
555720,293.2273864746094,297.1499938964844,293.1499938964844,0.1091645359992981,-2457.250732421875,304.15582275390625,0.610985279083252,0.168065994977951,0.1566599607467651,293.4238586425781,297.1499938964844,293.1499938964844,0.0623612962663173,-1684.8955078125,304.1755676269531,0.5149196982383728,0.1057528480887413,0.1072559282183647,293.23419189453125,297.1499938964844,293.1499938964844,0.4805418848991394,-6188.345703125,304.161376953125,0.9015092253684998,0.5600731372833252,0.3943633735179901,293.2684326171875,297.1499938964844,293.1499938964844,0.6134933829307556,-10134.98046875,304.162353515625,0.9673309922218324,0.679421067237854,0.6458204984664917,293.1718139648437,297.1499938964844,293.1499938964844,0.0342588163912296,-5668.00341796875,304.1518859863281,0.4441720247268677,0.0743941739201545,0.3614677190780639,291.1766052246094,291.1499938964844,257.7616882324219,256.5188903808594,285.13165283203125,293.29608154296875,291.1766357421875,1.0,0.4614940583705902,1.0,0.050000000745058,0.8714728951454163,1.0,-1.9992022514343264,0.0005081832059659,1.9986940622329712,-0.4590070843696594,0.0,0.0,0.4765700101852417,166.88844299316406,171.0,3.0847856998443604,-12170.40234375,1024.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6056213378906,306.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.08984375,18000.0,0.0,0.0,0.2758102715015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163202345371246,0.4163253903388977,-5.147564479557332e-06,0.0,0.000279912375845,0.0,0.0,22.046571731567383,0.0,0.0,0.0,0.3424138128757477,4.0,0.0,1.0
555780,293.22418212890625,297.1499938964844,293.1499938964844,0.1082175597548484,-2440.1103515625,304.15545654296875,0.6069849133491516,0.1667574495077133,0.155590683221817,293.4200439453125,297.1499938964844,293.1499938964844,0.0573732890188694,-1594.6375732421875,304.17535400390625,0.5023100972175598,0.0995870530605316,0.1015243977308273,293.23419189453125,297.1499938964844,293.1499938964844,0.4783128499984741,-6165.91845703125,304.1612854003906,0.8968429565429688,0.5579415559768677,0.3929849863052368,293.2680053710937,297.1499938964844,293.1499938964844,0.6103551983833313,-10093.841796875,304.1634521484375,0.9622331261634828,0.6765098571777344,0.6432242393493652,293.1717224121094,297.1499938964844,293.1499938964844,0.0339142866432666,-5639.32763671875,304.1518249511719,0.4401945173740387,0.0738611668348312,0.359684944152832,291.1781921386719,291.1499938964844,257.8232116699219,256.56951904296875,285.1436767578125,293.29443359375,291.17822265625,1.0,0.4620688557624817,1.0,0.050000000745058,0.870474100112915,1.0,-1.9841209650039675,0.000501002126839,1.983619928359985,-0.4555967450141907,0.0,0.0,0.472694456577301,169.8221435546875,174.0,2.4053165912628174,-12056.8525390625,1019.8101806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6277160644531,306.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.634765625,18000.0,0.0,0.0,0.2737239301204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106103181838989,0.4106154441833496,-5.120612968312344e-06,0.0,0.0002777949848677,0.0,0.0,21.573455810546875,0.0,0.0,0.0,0.3406447768211365,4.0,0.0,1.0
555840,293.22418212890625,297.1499938964844,293.1499938964844,0.1082175597548484,-2440.1103515625,304.15545654296875,0.6069849133491516,0.1667574495077133,0.155590683221817,293.4200439453125,297.1499938964844,293.1499938964844,0.0573732890188694,-1594.6375732421875,304.17535400390625,0.5023100972175598,0.0995870530605316,0.1015243977308273,293.23419189453125,297.1499938964844,293.1499938964844,0.4783128499984741,-6165.91845703125,304.1612854003906,0.8968429565429688,0.5579415559768677,0.3929849863052368,293.2680053710937,297.1499938964844,293.1499938964844,0.6103551983833313,-10093.841796875,304.1634521484375,0.9622331261634828,0.6765098571777344,0.6432242393493652,293.1717224121094,297.1499938964844,293.1499938964844,0.0339142866432666,-5639.32763671875,304.1518249511719,0.4401945173740387,0.0738611668348312,0.359684944152832,291.1781921386719,291.1499938964844,257.8232116699219,256.56951904296875,285.1436767578125,293.29443359375,291.17822265625,1.0,0.4620688557624817,1.0,0.050000000745058,0.870474100112915,1.0,-1.9841209650039675,0.000501002126839,1.983619928359985,-0.4555967450141907,0.0,0.0,0.472694456577301,169.8221435546875,174.0,2.4053165912628174,-12056.8525390625,1019.8101806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6277160644531,306.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.634765625,18000.0,0.0,0.0,0.2737239301204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106103181838989,0.4106154441833496,-5.120612968312344e-06,0.0,0.0002777949848677,0.0,0.0,21.573455810546875,0.0,0.0,0.0,0.3406447768211365,4.0,0.0,1.0
555900,293.2225646972656,297.1499938964844,293.1499938964844,0.1077718958258628,-2432.035888671875,304.1552734375,0.6050292253494263,0.1661361306905746,0.155085489153862,293.41815185546875,297.1499938964844,293.1499938964844,0.054878294467926,-1550.1820068359375,304.17529296875,0.4962440431118011,0.0965437889099121,0.0986993908882141,293.2341613769531,297.1499938964844,293.1499938964844,0.4772090017795563,-6154.8076171875,304.1612548828125,0.8945555686950684,0.5568780303001404,0.3922972083091736,293.2677307128906,297.1499938964844,293.1499938964844,0.6087931394577026,-10073.4599609375,304.1638488769531,0.959670901298523,0.6750661134719849,0.6419373154640198,293.1716613769531,297.1499938964844,293.1499938964844,0.0337458848953247,-5625.2978515625,304.1517944335937,0.4382845759391784,0.0735978633165359,0.358808159828186,291.1788330078125,291.1499938964844,257.85369873046875,256.59454345703125,285.1496887207031,293.2936096191406,291.1788635253906,1.0,0.4623692333698272,1.0,0.050000000745058,0.8699747323989868,1.0,-1.976697325706482,0.0004974870826117,1.9761998653411863,-0.4539132714271545,0.0,0.0,0.4707054495811462,171.28770446777344,174.0,2.079435110092163,-12000.529296875,1017.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419372558594,306.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.125,18000.0,0.0,0.0,0.272610604763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076932370662689,0.4076983332633972,-5.106952357891714e-06,0.0,0.0002766651159618,0.0,0.0,21.3343563079834,0.0,0.0,0.0,0.3397437334060669,4.0,0.0,1.0
555960,293.220947265625,297.1499938964844,293.1499938964844,0.1073445305228233,-2424.28857421875,304.15509033203125,0.6031031012535095,0.1655365079641342,0.1545996665954589,293.4162292480469,297.1499938964844,293.1499938964844,0.0523802153766155,-1506.10400390625,304.1752319335937,0.490215390920639,0.0935245379805564,0.0958970859646797,293.2341613769531,297.1499938964844,293.1499938964844,0.476112425327301,-6143.76611328125,304.16119384765625,0.8922969102859497,0.5558160543441772,0.3916103541851043,293.2674560546875,297.1499938964844,293.1499938964844,0.6072378158569336,-10053.2138671875,304.1641540527344,0.9571008682250975,0.673629641532898,0.6406571269035339,293.1716003417969,297.1499938964844,293.1499938964844,0.0335796736180782,-5611.4404296875,304.1517944335937,0.4364233911037445,0.0733361914753913,0.3579390347003937,291.1793518066406,291.1499938964844,257.88397216796875,256.619384765625,285.15576171875,293.29278564453125,291.1793518066406,1.0,0.4626779854297638,1.0,0.050000000745058,0.8694753050804138,1.0,-1.9693427085876465,0.0004940174985677,1.968848705291748,-0.4522423148155212,0.0,0.0,0.4686939120292663,172.75364685058594,177.0,1.751522421836853,-11944.4365234375,1015.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575927734375,306.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2714522778987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047520458698272,0.4047571420669555,-5.0932567319250666e-06,0.0,0.0002754895540419,0.0,0.0,21.09506225585937,0.0,0.0,0.0,0.3388371169567108,4.0,0.0,1.0
556020,293.2176818847656,297.1499938964844,293.1499938964844,0.1065424531698226,-2409.737548828125,304.1547241210937,0.5993393659591675,0.1643996387720108,0.1536839008331298,293.41241455078125,297.1499938964844,293.1499938964844,0.0473806411027908,-1419.0255126953125,304.1751403808594,0.477386325597763,0.0875557661056518,0.0903577283024787,293.2341003417969,297.1499938964844,293.1499938964844,0.4739407300949096,-6121.88818359375,304.1610717773437,0.8878642320632935,0.5536961555480957,0.3902393579483032,293.266845703125,297.1499938964844,293.1499938964844,0.6041511297225952,-10013.1337890625,304.16455078125,0.9519449472427368,0.6707762479782104,0.6381152272224426,293.17144775390625,297.1499938964844,293.1499938964844,0.0332527942955493,-5584.16015625,304.1517333984375,0.4328396618366241,0.072816751897335,0.3562186062335968,291.1800537109375,291.1499938964844,257.9439392089844,256.6684265136719,285.1678771972656,293.2911682128906,291.1800231933594,1.0,0.4633190631866455,1.0,0.050000000745058,0.8684765100479126,1.0,-1.9548259973526,0.0004872066201642,1.954338788986206,-0.4489346742630005,0.0,0.0,0.4646370708942413,175.6873016357422,180.0,1.0924053192138672,-11832.89453125,1011.3641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69140625,306.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.2690138816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988506197929382,0.3988556861877441,-5.066010999144055e-06,0.0,0.000273014884442,0.0,0.0,20.62027168273925,0.0,0.0,0.0,0.3370234668254852,4.0,0.0,1.0
556080,293.2176818847656,297.1499938964844,293.1499938964844,0.1065424531698226,-2409.737548828125,304.1547241210937,0.5993393659591675,0.1643996387720108,0.1536839008331298,293.41241455078125,297.1499938964844,293.1499938964844,0.0473806411027908,-1419.0255126953125,304.1751403808594,0.477386325597763,0.0875557661056518,0.0903577283024787,293.2341003417969,297.1499938964844,293.1499938964844,0.4739407300949096,-6121.88818359375,304.1610717773437,0.8878642320632935,0.5536961555480957,0.3902393579483032,293.266845703125,297.1499938964844,293.1499938964844,0.6041511297225952,-10013.1337890625,304.16455078125,0.9519449472427368,0.6707762479782104,0.6381152272224426,293.17144775390625,297.1499938964844,293.1499938964844,0.0332527942955493,-5584.16015625,304.1517333984375,0.4328396618366241,0.072816751897335,0.3562186062335968,291.1800537109375,291.1499938964844,257.9439392089844,256.6684265136719,285.1678771972656,293.2911682128906,291.1800231933594,1.0,0.4633190631866455,1.0,0.050000000745058,0.8684765100479126,1.0,-1.9548259973526,0.0004872066201642,1.954338788986206,-0.4489346742630005,0.0,0.0,0.4646370708942413,175.6873016357422,180.0,1.0924053192138672,-11832.89453125,1011.3641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69140625,306.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.2690138816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988506197929382,0.3988556861877441,-5.066010999144055e-06,0.0,0.000273014884442,0.0,0.0,20.62027168273925,0.0,0.0,0.0,0.3370234668254852,4.0,0.0,1.0
556140,293.21441650390625,297.1499938964844,293.1499938964844,0.1058107241988182,-2396.45166015625,304.1543884277344,0.5957002639770508,0.1633466780185699,0.1528432518243789,293.4085693359375,297.1499938964844,293.1499938964844,0.0424004420638084,-1333.4390869140625,304.1750793457031,0.4604350328445434,0.0816862732172012,0.0849099084734916,293.2340087890625,297.1499938964844,293.1499938964844,0.4717974662780761,-6100.279296875,304.16094970703125,0.8835428953170776,0.5515817999839783,0.3888718485832214,293.2662048339844,297.1499938964844,293.1499938964844,0.6011011600494385,-9973.6220703125,304.164794921875,0.946783721446991,0.6679477691650391,0.6355966329574585,293.1713256835937,297.1499938964844,293.1499938964844,0.0329325571656227,-5557.396484375,304.1517028808594,0.4294320940971374,0.0723018795251846,0.3545182049274444,291.1802673339844,291.1499938964844,258.0030517578125,256.7166442871094,285.1800537109375,293.28955078125,291.1802062988281,1.0,0.4639909565448761,1.0,0.050000000745058,0.8674777150154114,1.0,-1.940565586090088,0.0004805649805348,1.9400850534439087,-0.4456726908683777,0.0,0.0,0.4605828821659088,178.6236572265625,183.0,0.4431260526180267,-11722.263671875,1007.5184326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,306.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.865234375,18000.0,0.0,0.0,0.2664299011230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929966390132904,0.3930016756057739,-5.039310963184107e-06,0.0,0.0002703924837987,0.0,0.0,20.15633583068848,0.0,0.0,0.0,0.3352314531803131,4.0,0.0,1.0
556200,293.21441650390625,297.1499938964844,293.1499938964844,0.1058107241988182,-2396.45166015625,304.1543884277344,0.5957002639770508,0.1633466780185699,0.1528432518243789,293.4085693359375,297.1499938964844,293.1499938964844,0.0424004420638084,-1333.4390869140625,304.1750793457031,0.4604350328445434,0.0816862732172012,0.0849099084734916,293.2340087890625,297.1499938964844,293.1499938964844,0.4717974662780761,-6100.279296875,304.16094970703125,0.8835428953170776,0.5515817999839783,0.3888718485832214,293.2662048339844,297.1499938964844,293.1499938964844,0.6011011600494385,-9973.6220703125,304.164794921875,0.946783721446991,0.6679477691650391,0.6355966329574585,293.1713256835937,297.1499938964844,293.1499938964844,0.0329325571656227,-5557.396484375,304.1517028808594,0.4294320940971374,0.0723018795251846,0.3545182049274444,291.1802673339844,291.1499938964844,258.0030517578125,256.7166442871094,285.1800537109375,293.28955078125,291.1802062988281,1.0,0.4639909565448761,1.0,0.050000000745058,0.8674777150154114,1.0,-1.940565586090088,0.0004805649805348,1.9400850534439087,-0.4456726908683777,0.0,0.0,0.4605828821659088,178.6236572265625,183.0,0.4431260526180267,-11722.263671875,1007.5184326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,306.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.865234375,18000.0,0.0,0.0,0.2664299011230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929966390132904,0.3930016756057739,-5.039310963184107e-06,0.0,0.0002703924837987,0.0,0.0,20.15633583068848,0.0,0.0,0.0,0.3352314531803131,4.0,0.0,1.0
556260,293.2111511230469,297.1499938964844,293.1499938964844,0.1051492467522621,-2384.434326171875,304.1540222167969,0.5921934843063354,0.1623782366514206,0.152078241109848,293.4046936035156,297.1499938964844,293.1499938964844,0.0374967865645885,-1249.472412109375,304.1748962402344,0.4412745535373688,0.0759263783693313,0.0795627236366272,293.2339172363281,297.1499938964844,293.1499938964844,0.4696818888187408,-6078.93212890625,304.16082763671875,0.879332423210144,0.5494731068611145,0.3875079154968261,293.2655334472656,297.1499938964844,293.1499938964844,0.598091721534729,-9934.685546875,304.1648864746094,0.9416385293006896,0.6651430726051331,0.6330999732017517,293.1711730957031,297.1499938964844,293.1499938964844,0.0326184220612049,-5531.103515625,304.1516418457031,0.4261914789676666,0.0717912539839744,0.3528356254100799,291.1800537109375,291.1499938964844,258.06121826171875,256.7640380859375,285.1922607421875,293.2879333496094,291.1799621582031,1.0,0.464693009853363,1.0,0.050000000745058,0.8664788603782654,1.0,-1.9265692234039309,0.000474094034871,1.9260951280593872,-0.4424580931663513,0.0,0.0,0.4565886259078979,181.56216430664065,186.0,-0.1704774349927902,-11612.71875,1003.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,306.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.26372891664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872745335102081,0.3872795403003692,-5.013533609599108e-06,0.0,0.0002676513395272,0.0,0.0,19.70955467224121,0.0,0.0,0.0,0.3334863781929016,4.0,0.0,1.0
556320,293.2111511230469,297.1499938964844,293.1499938964844,0.1051492467522621,-2384.434326171875,304.1540222167969,0.5921934843063354,0.1623782366514206,0.152078241109848,293.4046936035156,297.1499938964844,293.1499938964844,0.0374967865645885,-1249.472412109375,304.1748962402344,0.4412745535373688,0.0759263783693313,0.0795627236366272,293.2339172363281,297.1499938964844,293.1499938964844,0.4696818888187408,-6078.93212890625,304.16082763671875,0.879332423210144,0.5494731068611145,0.3875079154968261,293.2655334472656,297.1499938964844,293.1499938964844,0.598091721534729,-9934.685546875,304.1648864746094,0.9416385293006896,0.6651430726051331,0.6330999732017517,293.1711730957031,297.1499938964844,293.1499938964844,0.0326184220612049,-5531.103515625,304.1516418457031,0.4261914789676666,0.0717912539839744,0.3528356254100799,291.1800537109375,291.1499938964844,258.06121826171875,256.7640380859375,285.1922607421875,293.2879333496094,291.1799621582031,1.0,0.464693009853363,1.0,0.050000000745058,0.8664788603782654,1.0,-1.9265692234039309,0.000474094034871,1.9260951280593872,-0.4424580931663513,0.0,0.0,0.4565886259078979,181.56216430664065,186.0,-0.1704774349927902,-11612.71875,1003.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,306.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.26372891664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872745335102081,0.3872795403003692,-5.013533609599108e-06,0.0,0.0002676513395272,0.0,0.0,19.70955467224121,0.0,0.0,0.0,0.3334863781929016,4.0,0.0,1.0
556380,293.2078857421875,297.1499938964844,293.1499938964844,0.1045571789145469,-2373.674560546875,304.1536865234375,0.5888254642486572,0.1614940166473388,0.1513888090848922,293.40069580078125,297.1499938964844,293.1499938964844,0.0327619537711143,-1167.276611328125,304.1744689941406,0.423921525478363,0.0702885314822197,0.0743274986743927,293.2337951660156,297.1499938964844,293.1499938964844,0.4675922095775604,-6057.82568359375,304.16070556640625,0.8752323985099792,0.5473704934120178,0.3861477673053741,293.2648010253906,297.1499938964844,293.1499938964844,0.5951236486434937,-9896.3046875,304.16485595703125,0.9365328550338744,0.6623615026473999,0.6306245923042297,293.1710205078125,297.1499938964844,293.1499938964844,0.0323100723326206,-5505.2509765625,304.151611328125,0.4231089651584625,0.0712849274277687,0.3511706292629242,291.179443359375,291.1499938964844,258.1184387207031,256.810546875,285.2044982910156,293.28631591796875,291.1793212890625,1.0,0.46542489528656,1.0,0.050000000745058,0.8654800653457642,1.0,-1.9128495454788208,0.0004677973920479,1.912381649017334,-0.4392938315868377,0.0,0.0,0.4527047574520111,184.50196838378903,189.0,-0.7173047661781311,-11504.51953125,1000.5803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.990234375,18000.0,0.0,0.0,0.2609464824199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817566037178039,0.3817616105079651,-4.988985892850906e-06,0.0,0.0002648274821694,0.0,0.0,19.284936904907227,0.0,0.0,0.0,0.3318096995353699,4.0,0.0,1.0
556440,293.2078857421875,297.1499938964844,293.1499938964844,0.1045571789145469,-2373.674560546875,304.1536865234375,0.5888254642486572,0.1614940166473388,0.1513888090848922,293.40069580078125,297.1499938964844,293.1499938964844,0.0327619537711143,-1167.276611328125,304.1744689941406,0.423921525478363,0.0702885314822197,0.0743274986743927,293.2337951660156,297.1499938964844,293.1499938964844,0.4675922095775604,-6057.82568359375,304.16070556640625,0.8752323985099792,0.5473704934120178,0.3861477673053741,293.2648010253906,297.1499938964844,293.1499938964844,0.5951236486434937,-9896.3046875,304.16485595703125,0.9365328550338744,0.6623615026473999,0.6306245923042297,293.1710205078125,297.1499938964844,293.1499938964844,0.0323100723326206,-5505.2509765625,304.151611328125,0.4231089651584625,0.0712849274277687,0.3511706292629242,291.179443359375,291.1499938964844,258.1184387207031,256.810546875,285.2044982910156,293.28631591796875,291.1793212890625,1.0,0.46542489528656,1.0,0.050000000745058,0.8654800653457642,1.0,-1.9128495454788208,0.0004677973920479,1.912381649017334,-0.4392938315868377,0.0,0.0,0.4527047574520111,184.50196838378903,189.0,-0.7173047661781311,-11504.51953125,1000.5803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.990234375,18000.0,0.0,0.0,0.2609464824199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817566037178039,0.3817616105079651,-4.988985892850906e-06,0.0,0.0002648274821694,0.0,0.0,19.284936904907227,0.0,0.0,0.0,0.3318096995353699,4.0,0.0,1.0
556500,293.2062683105469,297.1499938964844,293.1499938964844,0.1042862758040428,-2368.750732421875,304.15350341796875,0.5871940851211548,0.1610825657844543,0.151071697473526,293.39862060546875,297.1499938964844,293.1499938964844,0.0304937195032835,-1126.8890380859375,304.1741638183594,0.4160404801368713,0.0675194561481475,0.0717554911971092,293.2337341308594,297.1499938964844,293.1499938964844,0.4665562808513641,-6047.3544921875,304.16064453125,0.8732235431671143,0.5463215112686157,0.3854691684246063,293.2644348144531,297.1499938964844,293.1499938964844,0.5936548113822937,-9877.3115234375,304.1648254394531,0.9340024590492249,0.6609790325164795,0.6293945908546448,293.17095947265625,297.1499938964844,293.1499938964844,0.0321579910814762,-5492.482421875,304.151611328125,0.4216239154338836,0.0710334181785583,0.3503447771072387,291.17901611328125,291.1499938964844,258.14666748046875,256.8334655761719,285.21063232421875,293.2855224609375,291.17889404296875,1.0,0.4658018946647644,1.0,0.050000000745058,0.8649806380271912,1.0,-1.906096577644348,0.0004647152381949,1.9056317806243896,-0.4377313256263733,0.0,0.0,0.4508168399333954,185.9720916748047,189.0,-0.9607352614402772,-11451.001953125,999.0054931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79931640625,306.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.947265625,18000.0,0.0,0.0,0.2595370411872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790908455848694,0.3790958225727081,-4.977222488378175e-06,0.0,0.000263397116214,0.0,0.0,19.081918716430664,0.0,0.0,0.0,0.3310039341449737,4.0,0.0,1.0
556560,293.20465087890625,297.1499938964844,293.1499938964844,0.1040306314826011,-2364.103759765625,304.1533203125,0.5855962634086609,0.160689890384674,0.1507714390754699,293.3965148925781,297.1499938964844,293.1499938964844,0.0282682850956916,-1091.1217041015625,304.1737976074219,0.4085706174373626,0.0647843852639198,0.0692142024636268,293.2336730957031,297.1499938964844,293.1499938964844,0.4655254781246185,-6036.9296875,304.1605834960937,0.8712416887283325,0.5452740788459778,0.3847914934158325,293.2640686035156,297.1499938964844,293.1499938964844,0.5921950936317444,-9858.4326171875,304.164794921875,0.9314908385276794,0.6596017479896545,0.6281692385673523,293.1708679199219,297.1499938964844,293.1499938964844,0.0320071950554847,-5479.80908203125,304.1515808105469,0.4201743602752685,0.0707829818129539,0.3495232164859772,291.1784973144531,291.1499938964844,258.1746520996094,256.8561706542969,285.2167358398437,293.2846984863281,291.1783752441406,1.0,0.4661857783794403,1.0,0.050000000745058,0.8644812107086182,1.0,-1.899412512779236,0.0004616756923496,1.8989508152008057,-0.4361816048622131,0.0,0.0,0.448967844247818,187.4422607421875,192.0,-1.1824339628219604,-11397.9052734375,997.4915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097839355469,306.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.787109375,18000.0,0.0,0.0,0.2581221759319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376490980386734,0.3764959573745727,-4.96581105835503e-06,0.0,0.0002619612205307,0.0,0.0,18.885242462158203,0.0,0.0,0.0,0.3302217125892639,4.0,0.0,1.0
556620,293.201416015625,297.1499938964844,293.1499938964844,0.1035650596022605,-2355.641845703125,304.1529846191406,0.5825045108795166,0.1599612683057785,0.1502219289541244,293.3921203613281,297.1499938964844,293.1499938964844,0.0242499690502882,-1008.6902465820312,304.17254638671875,0.3932709097862243,0.0594331733882427,0.0642382130026817,293.2335205078125,297.1499938964844,293.1499938964844,0.4634782671928406,-6016.20751953125,304.16046142578125,0.867359459400177,0.5431839823722839,0.3834391236305237,293.2633361816406,297.1499938964844,293.1499938964844,0.5893025994300842,-9821.0087890625,304.1646728515625,0.9265386462211608,0.6568628549575806,0.6257327795028687,293.17071533203125,297.1499938964844,293.1499938964844,0.0317095220088958,-5454.75048828125,304.15155029296875,0.4173767268657684,0.070285640656948,0.3478939533233642,291.1773376464844,291.1499938964844,258.2297668457031,256.9008483886719,285.2289123535156,293.2830505371094,291.1771850585937,1.0,0.4669751822948456,1.0,0.050000000745058,0.8634822964668274,1.0,-1.8862711191177368,0.0004557324864435,1.8858155012130733,-0.433124840259552,0.0,0.0,0.4454008340835571,190.38180541992188,195.0,-1.5551247596740725,-11293.17578125,994.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82537841796875,306.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.31640625,18000.0,0.0,0.0,0.2552934885025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715085089206695,0.3715134561061859,-4.9441428018326405e-06,0.0,0.0002590904186945,0.0,0.0,18.51205062866211,0.0,0.0,0.0,0.3287329375743866,4.0,0.0,1.0
556680,293.201416015625,297.1499938964844,293.1499938964844,0.1035650596022605,-2355.641845703125,304.1529846191406,0.5825045108795166,0.1599612683057785,0.1502219289541244,293.3921203613281,297.1499938964844,293.1499938964844,0.0242499690502882,-1008.6902465820312,304.17254638671875,0.3932709097862243,0.0594331733882427,0.0642382130026817,293.2335205078125,297.1499938964844,293.1499938964844,0.4634782671928406,-6016.20751953125,304.16046142578125,0.867359459400177,0.5431839823722839,0.3834391236305237,293.2633361816406,297.1499938964844,293.1499938964844,0.5893025994300842,-9821.0087890625,304.1646728515625,0.9265386462211608,0.6568628549575806,0.6257327795028687,293.17071533203125,297.1499938964844,293.1499938964844,0.0317095220088958,-5454.75048828125,304.15155029296875,0.4173767268657684,0.070285640656948,0.3478939533233642,291.1773376464844,291.1499938964844,258.2297668457031,256.9008483886719,285.2289123535156,293.2830505371094,291.1771850585937,1.0,0.4669751822948456,1.0,0.050000000745058,0.8634822964668274,1.0,-1.8862711191177368,0.0004557324864435,1.8858155012130733,-0.433124840259552,0.0,0.0,0.4454008340835571,190.38180541992188,195.0,-1.5551247596740725,-11293.17578125,994.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82537841796875,306.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.31640625,18000.0,0.0,0.0,0.2552934885025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715085089206695,0.3715134561061859,-4.9441428018326405e-06,0.0,0.0002590904186945,0.0,0.0,18.51205062866211,0.0,0.0,0.0,0.3287329375743866,4.0,0.0,1.0
556740,293.1982116699219,297.1499938964844,293.1499938964844,0.1031616628170013,-2348.312744140625,304.1526794433594,0.5795592665672302,0.1593105494976043,0.1497422307729721,293.3872375488281,297.1499938964844,293.1499938964844,0.0207099467515945,-933.532958984375,304.17095947265625,0.3742585778236389,0.0542874448001384,0.0594433173537254,293.2333679199219,297.1499938964844,293.1499938964844,0.4614495038986206,-5995.64892578125,304.1603698730469,0.863586962223053,0.5411010980606079,0.3820911049842834,293.2625732421875,297.1499938964844,293.1499938964844,0.586446225643158,-9784.0234375,304.16455078125,0.921707808971405,0.6541457176208496,0.6233159303665161,293.1705627441406,297.1499938964844,293.1499938964844,0.0314175486564636,-5430.115234375,304.1515197753906,0.4147070646286011,0.0697940587997436,0.3462864756584167,291.1759338378906,291.1499938964844,258.28375244140625,256.9446105957031,285.2409973144531,293.28131103515625,291.1758117675781,1.0,0.4677967131137848,1.0,0.050000000745058,0.8624834418296814,1.0,-1.873486280441284,0.0004499933274928,1.87303626537323,-0.4301380813121795,0.0,0.0,0.442037433385849,193.31739807128903,198.0,-1.8527904748916624,-11190.8427734375,992.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,306.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.2524976134300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668493032455444,0.3668542206287384,-4.924126642436022e-06,0.0,0.0002562529698479,0.0,0.0,18.16748046875,0.0,0.0,0.0,0.3273533582687378,4.0,0.0,1.0
