time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556800,293.1982116699219,297.1499938964844,293.1499938964844,0.1031616628170013,-2348.312744140625,304.1526794433594,0.5795592665672302,0.1593105494976043,0.1497422307729721,293.3872375488281,297.1499938964844,293.1499938964844,0.0207099467515945,-933.532958984375,304.17095947265625,0.3742585778236389,0.0542874448001384,0.0594433173537254,293.2333679199219,297.1499938964844,293.1499938964844,0.4614495038986206,-5995.64892578125,304.1603698730469,0.863586962223053,0.5411010980606079,0.3820911049842834,293.2625732421875,297.1499938964844,293.1499938964844,0.586446225643158,-9784.0234375,304.16455078125,0.921707808971405,0.6541457176208496,0.6233159303665161,293.1705627441406,297.1499938964844,293.1499938964844,0.0314175486564636,-5430.115234375,304.1515197753906,0.4147070646286011,0.0697940587997436,0.3462864756584167,291.1759338378906,291.1499938964844,258.28375244140625,256.9446105957031,285.2409973144531,293.28131103515625,291.1758117675781,1.0,0.4677967131137848,1.0,0.050000000745058,0.8624834418296814,1.0,-1.873486280441284,0.0004499933274928,1.87303626537323,-0.4301380813121795,0.0,0.0,0.442037433385849,193.31739807128903,198.0,-1.8527904748916624,-11190.8427734375,992.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,306.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.2524976134300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668493032455444,0.3668542206287384,-4.924126642436022e-06,0.0,0.0002562529698479,0.0,0.0,18.16748046875,0.0,0.0,0.0,0.3273533582687378,4.0,0.0,1.0
556860,293.1950378417969,297.1499938964844,293.1499938964844,0.1028149351477623,-2342.018798828125,304.1523742675781,0.5767671465873718,0.1587315648794174,0.1493261009454727,293.38165283203125,297.1499938964844,293.1499938964844,0.0176486279815435,-861.5381469726562,304.1610107421875,0.3550234735012054,0.050000000745058,0.0549669191241264,293.2331848144531,297.1499938964844,293.1499938964844,0.4594379663467407,-5975.2421875,304.1602478027344,0.8599373698234558,0.539025068283081,0.3807467222213745,293.2618103027344,297.1499938964844,293.1499938964844,0.5836240649223328,-9747.4501953125,304.1643981933594,0.9170454740524292,0.6514487266540527,0.6209165453910828,293.1703796386719,297.1499938964844,293.1499938964844,0.031131399795413,-5405.9150390625,304.1514892578125,0.4121614694595337,0.0693092569708824,0.3447015285491943,291.17437744140625,291.1499938964844,258.3365478515625,256.9874267578125,285.2527770996094,293.27935791015625,291.1741943359375,1.0,0.4686569571495056,1.0,0.050000000745058,0.8614845275878906,1.0,-1.8612116575241089,0.0004445265803951,1.860767126083374,-0.4272659122943878,0.0,0.0,0.4388927519321441,196.2314300537109,201.0,-2.188169479370117,-11091.6748046875,989.9783935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,306.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0546875,18000.0,0.0,0.0,0.249765545129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625206053256988,0.3625255227088928,-4.905720743408892e-06,0.0,0.0002534802770242,0.0,0.0,17.851049423217773,0.0,0.0,0.0,0.3260824084281921,4.0,0.0,1.0
556920,293.1950378417969,297.1499938964844,293.1499938964844,0.1028149351477623,-2342.018798828125,304.1523742675781,0.5767671465873718,0.1587315648794174,0.1493261009454727,293.38165283203125,297.1499938964844,293.1499938964844,0.0176486279815435,-861.5381469726562,304.1610107421875,0.3550234735012054,0.050000000745058,0.0549669191241264,293.2331848144531,297.1499938964844,293.1499938964844,0.4594379663467407,-5975.2421875,304.1602478027344,0.8599373698234558,0.539025068283081,0.3807467222213745,293.2618103027344,297.1499938964844,293.1499938964844,0.5836240649223328,-9747.4501953125,304.1643981933594,0.9170454740524292,0.6514487266540527,0.6209165453910828,293.1703796386719,297.1499938964844,293.1499938964844,0.031131399795413,-5405.9150390625,304.1514892578125,0.4121614694595337,0.0693092569708824,0.3447015285491943,291.17437744140625,291.1499938964844,258.3365478515625,256.9874267578125,285.2527770996094,293.27935791015625,291.1741943359375,1.0,0.4686569571495056,1.0,0.050000000745058,0.8614845275878906,1.0,-1.8612116575241089,0.0004445265803951,1.860767126083374,-0.4272659122943878,0.0,0.0,0.4388927519321441,196.2314300537109,201.0,-2.188169479370117,-11091.6748046875,989.9783935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,306.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0546875,18000.0,0.0,0.0,0.249765545129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625206053256988,0.3625255227088928,-4.905720743408892e-06,0.0,0.0002534802770242,0.0,0.0,17.851049423217773,0.0,0.0,0.0,0.3260824084281921,4.0,0.0,1.0
556980,293.1919250488281,297.1499938964844,293.1499938964844,0.1025330126285553,-2336.95703125,304.15203857421875,0.5743783116340637,0.1582193672657013,0.148952767252922,293.3794250488281,297.1499938964844,293.1499938964844,0.0170281045138835,-847.8161010742188,304.0818786621094,0.3510477542877197,0.050000000745058,0.0543855912983417,293.2330322265625,297.1499938964844,293.1499938964844,0.4575349688529968,-5956.00244140625,304.1600036621094,0.8567339181900024,0.5369516015052795,0.3793900907039642,293.2610778808594,297.1499938964844,293.1499938964844,0.580954909324646,-9712.9755859375,304.1640319824219,0.9129822254180908,0.6487672328948975,0.6185125708580017,293.1702575683594,297.1499938964844,293.1499938964844,0.0308406725525856,-5381.455078125,304.1514892578125,0.4098758399486542,0.0688167363405227,0.3430171906948089,291.16973876953125,291.1499938964844,258.3881225585937,257.0292358398437,285.2647705078125,293.2786865234375,291.1694030761719,1.0,0.4697336852550506,1.0,0.050000000745058,0.8604856133460999,1.0,-1.8535245656967163,0.000441187643446,1.8530833721160889,-0.4254682064056396,0.0,0.0,0.4365187585353851,198.7868804931641,204.0,-5.648313045501709,-11009.9306640625,990.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,306.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.2471484541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589450716972351,0.3589499592781067,-4.889703632215969e-06,0.0,0.0002508242614567,0.0,0.0,17.589235305786133,0.0,0.0,0.0,0.3250312209129333,4.0,0.0,1.0
557040,293.1919250488281,297.1499938964844,293.1499938964844,0.1025330126285553,-2336.95703125,304.15203857421875,0.5743783116340637,0.1582193672657013,0.148952767252922,293.3794250488281,297.1499938964844,293.1499938964844,0.0170281045138835,-847.8161010742188,304.0818786621094,0.3510477542877197,0.050000000745058,0.0543855912983417,293.2330322265625,297.1499938964844,293.1499938964844,0.4575349688529968,-5956.00244140625,304.1600036621094,0.8567339181900024,0.5369516015052795,0.3793900907039642,293.2610778808594,297.1499938964844,293.1499938964844,0.580954909324646,-9712.9755859375,304.1640319824219,0.9129822254180908,0.6487672328948975,0.6185125708580017,293.1702575683594,297.1499938964844,293.1499938964844,0.0308406725525856,-5381.455078125,304.1514892578125,0.4098758399486542,0.0688167363405227,0.3430171906948089,291.16973876953125,291.1499938964844,258.3881225585937,257.0292358398437,285.2647705078125,293.2786865234375,291.1694030761719,1.0,0.4697336852550506,1.0,0.050000000745058,0.8604856133460999,1.0,-1.8535245656967163,0.000441187643446,1.8530833721160889,-0.4254682064056396,0.0,0.0,0.4365187585353851,198.7868804931641,204.0,-5.648313045501709,-11009.9306640625,990.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,306.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.2471484541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589450716972351,0.3589499592781067,-4.889703632215969e-06,0.0,0.0002508242614567,0.0,0.0,17.589235305786133,0.0,0.0,0.0,0.3250312209129333,4.0,0.0,1.0
557100,293.1903686523437,297.1499938964844,293.1499938964844,0.1024126335978508,-2334.796142578125,304.1518859863281,0.5732164978981018,0.1579947024583816,0.1487940400838852,293.3810729980469,297.1499938964844,293.1499938964844,0.0168932694941759,-845.666015625,304.0355529785156,0.3504163026809692,0.050000000745058,0.0544398315250873,293.23291015625,297.1499938964844,293.1499938964844,0.4565784335136413,-5946.30029296875,304.159912109375,0.8551360964775085,0.5359218120574951,0.3787165880203247,293.2606811523437,297.1499938964844,293.1499938964844,0.5796187520027161,-9695.66015625,304.1639099121094,0.9109786748886108,0.6474382281303406,0.6173216104507446,293.17022705078125,297.1499938964844,293.1499938964844,0.0306910593062639,-5368.80322265625,304.1514892578125,0.4087283313274383,0.0685644671320915,0.3421583771705627,291.167724609375,291.1499938964844,258.4134521484375,257.0497436523437,285.2716369628906,293.2792358398437,291.16748046875,1.0,0.4703407883644104,1.0,0.050000000745058,0.8599861860275269,1.0,-1.850129008293152,0.0004397257580421,1.849689245223999,-0.4246571660041809,0.0,0.0,0.4355432987213135,200.1057586669922,204.0,-5.3628458976745605,-10974.5078125,991.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8126220703125,306.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.07421875,18000.0,0.0,0.0,0.2459158450365066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575932383537292,0.3575981259346008,-4.883511792286299e-06,0.0,0.000249573320616,0.0,0.0,17.490339279174805,0.0,0.0,0.0,0.3246278762817383,4.0,0.0,1.0
557160,293.1888122558594,297.1499938964844,293.1499938964844,0.1023051738739013,-2332.86474609375,304.1517333984375,0.5720649361610413,0.1577892005443573,0.1486548781394958,293.38409423828125,297.1499938964844,293.1499938964844,0.0167488418519496,-843.3003540039062,303.985595703125,0.3497777581214905,0.050000000745058,0.0544966235756874,293.2327880859375,297.1499938964844,293.1499938964844,0.4556111097335815,-5936.4677734375,304.1598815917969,0.8535255193710327,0.5348943471908569,0.3780465126037597,293.2602844238281,297.1499938964844,293.1499938964844,0.5782719850540161,-9678.1689453125,304.1638488769531,0.9089804887771606,0.646114706993103,0.616138219833374,293.1702575683594,297.1499938964844,293.1499938964844,0.0305362120270729,-5355.6494140625,304.1514892578125,0.4075608849525451,0.0683045610785484,0.3412789106369018,291.1661682128906,291.1499938964844,258.4384155273437,257.0700378417969,285.27880859375,293.2802734375,291.1659545898437,1.0,0.4709769785404205,1.0,0.050000000745058,0.8594866991043091,1.0,-1.8467484712600708,0.0004382733895909,1.846310257911682,-0.423848807811737,0.0,0.0,0.4346217215061188,201.4661407470703,207.0,-4.84990119934082,-10938.9404296875,993.0779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987365722656,306.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2421875,18000.0,0.0,0.0,0.2447434663772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563216030597687,0.3563264906406402,-4.878001163888257e-06,0.0,0.0002483834978193,0.0,0.0,17.398591995239258,0.0,0.0,0.0,0.3242556154727936,4.0,0.0,1.0
557220,293.18572998046875,297.1499938964844,293.1499938964844,0.1021291762590408,-2329.70361328125,304.1514587402344,0.5698044896125793,0.1574313193559646,0.148429125547409,293.3931579589844,297.1499938964844,293.1499938964844,0.0164364166557788,-837.9879760742188,303.87677001953125,0.3484824299812317,0.050000000745058,0.0546138174831867,293.2325744628906,297.1499938964844,293.1499938964844,0.4536601901054382,-5916.59521484375,304.15985107421875,0.8502882719039917,0.5328425765037537,0.3767121434211731,293.2594909667969,297.1499938964844,293.1499938964844,0.5755671858787537,-9642.9677734375,304.1637268066406,0.9050475358963012,0.6434802412986755,0.6137880086898804,293.17041015625,297.1499938964844,293.1499938964844,0.0302068591117858,-5327.525390625,304.15155029296875,0.4051559567451477,0.0677578970789909,0.3394222259521484,291.16375732421875,291.1499938964844,258.48736572265625,257.1098327636719,285.2938232421875,293.283447265625,291.1636047363281,1.0,0.4723084270954132,1.0,0.050000000745058,0.8584878444671631,1.0,-1.839964509010315,0.0004353662661742,1.839529156684876,-0.4222254157066345,0.0,0.0,0.4329636693000793,204.28103637695312,210.0,-3.5626096725463867,-10868.673828125,995.6143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7623596191406,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5078125,18000.0,0.0,0.0,0.2425841391086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540481328964233,0.3540530204772949,-4.868324595008744e-06,0.0,0.0002461920666974,0.0,0.0,17.235755920410156,0.0,0.0,0.0,0.32359579205513,4.0,0.0,1.0
557280,293.18572998046875,297.1499938964844,293.1499938964844,0.1021291762590408,-2329.70361328125,304.1514587402344,0.5698044896125793,0.1574313193559646,0.148429125547409,293.3931579589844,297.1499938964844,293.1499938964844,0.0164364166557788,-837.9879760742188,303.87677001953125,0.3484824299812317,0.050000000745058,0.0546138174831867,293.2325744628906,297.1499938964844,293.1499938964844,0.4536601901054382,-5916.59521484375,304.15985107421875,0.8502882719039917,0.5328425765037537,0.3767121434211731,293.2594909667969,297.1499938964844,293.1499938964844,0.5755671858787537,-9642.9677734375,304.1637268066406,0.9050475358963012,0.6434802412986755,0.6137880086898804,293.17041015625,297.1499938964844,293.1499938964844,0.0302068591117858,-5327.525390625,304.15155029296875,0.4051559567451477,0.0677578970789909,0.3394222259521484,291.16375732421875,291.1499938964844,258.48736572265625,257.1098327636719,285.2938232421875,293.283447265625,291.1636047363281,1.0,0.4723084270954132,1.0,0.050000000745058,0.8584878444671631,1.0,-1.839964509010315,0.0004353662661742,1.839529156684876,-0.4222254157066345,0.0,0.0,0.4329636693000793,204.28103637695312,210.0,-3.5626096725463867,-10868.673828125,995.6143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7623596191406,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5078125,18000.0,0.0,0.0,0.2425841391086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540481328964233,0.3540530204772949,-4.868324595008744e-06,0.0,0.0002461920666974,0.0,0.0,17.235755920410156,0.0,0.0,0.0,0.32359579205513,4.0,0.0,1.0
557340,293.1827087402344,297.1499938964844,293.1499938964844,0.1019997969269752,-2327.380615234375,304.15118408203125,0.5676217079162598,0.1571413427591323,0.1482680439949035,293.40484619140625,297.1499938964844,293.1499938964844,0.0161015819758176,-832.0173950195312,303.7583312988281,0.3471829295158386,0.050000000745058,0.0547343641519546,293.2323608398437,297.1499938964844,293.1499938964844,0.451678991317749,-5896.36181640625,304.15985107421875,0.847061038017273,0.5307937860488892,0.3753824234008789,293.2587280273437,297.1499938964844,293.1499938964844,0.5728370547294617,-9607.3447265625,304.1636962890625,0.9012559652328492,0.6408606171607971,0.6114553213119507,293.1707458496094,297.1499938964844,293.1499938964844,0.0298529360443353,-5296.80322265625,304.151611328125,0.402657002210617,0.0671774297952652,0.3374259173870086,291.162353515625,291.1499938964844,258.5349426269531,257.1485595703125,285.3094177246094,293.28778076171875,291.1622619628906,1.0,0.4736870229244232,1.0,0.050000000745058,0.8574889302253723,1.0,-1.8331211805343628,0.0004324433102738,1.832688808441162,-0.4205874800682068,0.0,0.0,0.4314199090003967,207.18017578125,198.0,-2.271093368530273,-10798.6953125,998.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.2406682074069976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351990133523941,0.3519949913024902,-4.8598508328723256e-06,0.0,0.0002442476397845,0.0,0.0,17.08995246887207,0.0,0.0,0.0,0.3230045437812805,4.0,0.0,1.0
557400,293.1827087402344,297.1499938964844,293.1499938964844,0.1019997969269752,-2327.380615234375,304.15118408203125,0.5676217079162598,0.1571413427591323,0.1482680439949035,293.40484619140625,297.1499938964844,293.1499938964844,0.0161015819758176,-832.0173950195312,303.7583312988281,0.3471829295158386,0.050000000745058,0.0547343641519546,293.2323608398437,297.1499938964844,293.1499938964844,0.451678991317749,-5896.36181640625,304.15985107421875,0.847061038017273,0.5307937860488892,0.3753824234008789,293.2587280273437,297.1499938964844,293.1499938964844,0.5728370547294617,-9607.3447265625,304.1636962890625,0.9012559652328492,0.6408606171607971,0.6114553213119507,293.1707458496094,297.1499938964844,293.1499938964844,0.0298529360443353,-5296.80322265625,304.151611328125,0.402657002210617,0.0671774297952652,0.3374259173870086,291.162353515625,291.1499938964844,258.5349426269531,257.1485595703125,285.3094177246094,293.28778076171875,291.1622619628906,1.0,0.4736870229244232,1.0,0.050000000745058,0.8574889302253723,1.0,-1.8331211805343628,0.0004324433102738,1.832688808441162,-0.4205874800682068,0.0,0.0,0.4314199090003967,207.18017578125,198.0,-2.271093368530273,-10798.6953125,998.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.2406682074069976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351990133523941,0.3519949913024902,-4.8598508328723256e-06,0.0,0.0002442476397845,0.0,0.0,17.08995246887207,0.0,0.0,0.0,0.3230045437812805,4.0,0.0,1.0
557460,293.1794128417969,297.1499938964844,293.1499938964844,0.101749911904335,-2322.765869140625,304.1512145996094,0.5688563585281372,0.1569770276546478,0.1479827612638473,293.4178466796875,297.1499938964844,293.1499938964844,0.0156350880861282,-822.0472412109375,303.6331481933594,0.3483152389526367,0.050000000745058,0.0546293295919895,293.2319641113281,297.1499938964844,293.1499938964844,0.4494159817695617,-5873.01708984375,304.1603698730469,0.8479551076889038,0.5287890434265137,0.3739048838615417,293.2578125,297.1499938964844,293.1499938964844,0.5698100924491882,-9567.44140625,304.1641845703125,0.902216374874115,0.6382908821105957,0.6089301705360413,293.1709289550781,297.1499938964844,293.1499938964844,0.0292721278965473,-5248.53857421875,304.1520690917969,0.4023118615150451,0.0666114389896392,0.3343383073806762,291.1631164550781,291.1499938964844,258.5810546875,257.1862487792969,285.3257751464844,293.29278564453125,291.1631774902344,1.0,0.4703870117664337,1.0,0.050000000745058,0.8564900755882263,1.0,-1.824140667915344,0.000428568047937,1.8237121105194087,-0.4184288680553436,0.0,0.0,0.4296580851078033,204.32028198242188,186.0,0.6106457710266113,-10721.888671875,981.1194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707458496094,306.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.2389640063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498499393463135,0.3498547971248626,-4.851693574892124e-06,0.0,0.000242518086452,0.0,0.0,16.941083908081055,0.0,0.0,0.0,0.3223988711833954,4.0,0.0,1.0
557520,293.1794128417969,297.1499938964844,293.1499938964844,0.101749911904335,-2322.765869140625,304.1512145996094,0.5688563585281372,0.1569770276546478,0.1479827612638473,293.4178466796875,297.1499938964844,293.1499938964844,0.0156350880861282,-822.0472412109375,303.6331481933594,0.3483152389526367,0.050000000745058,0.0546293295919895,293.2319641113281,297.1499938964844,293.1499938964844,0.4494159817695617,-5873.01708984375,304.1603698730469,0.8479551076889038,0.5287890434265137,0.3739048838615417,293.2578125,297.1499938964844,293.1499938964844,0.5698100924491882,-9567.44140625,304.1641845703125,0.902216374874115,0.6382908821105957,0.6089301705360413,293.1709289550781,297.1499938964844,293.1499938964844,0.0292721278965473,-5248.53857421875,304.1520690917969,0.4023118615150451,0.0666114389896392,0.3343383073806762,291.1631164550781,291.1499938964844,258.5810546875,257.1862487792969,285.3257751464844,293.29278564453125,291.1631774902344,1.0,0.4703870117664337,1.0,0.050000000745058,0.8564900755882263,1.0,-1.824140667915344,0.000428568047937,1.8237121105194087,-0.4184288680553436,0.0,0.0,0.4296580851078033,204.32028198242188,186.0,0.6106457710266113,-10721.888671875,981.1194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707458496094,306.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.2389640063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498499393463135,0.3498547971248626,-4.851693574892124e-06,0.0,0.000242518086452,0.0,0.0,16.941083908081055,0.0,0.0,0.0,0.3223988711833954,4.0,0.0,1.0
557580,293.1756591796875,297.1499938964844,293.1499938964844,0.1015138030052185,-2318.40087890625,304.1512145996094,0.5725848078727722,0.1569968909025192,0.1477209627628326,293.43115234375,297.1499938964844,293.1499938964844,0.0151001121848821,-809.5602416992188,303.50299072265625,0.351138174533844,0.050000000745058,0.0543770603835582,293.2311706542969,297.1499938964844,293.1499938964844,0.4470468163490295,-5848.56005859375,304.1608581542969,0.8517082929611206,0.5268679857254028,0.3723742961883545,293.256591796875,297.1499938964844,293.1499938964844,0.5666681528091431,-9525.9814453125,304.1647033691406,0.9065095782279968,0.6358060836791992,0.6063340306282043,293.1707763671875,297.1499938964844,293.1499938964844,0.0283509008586406,-5196.70703125,304.15283203125,0.4035892486572265,0.0661127641797065,0.3308221101760864,291.16455078125,291.1499938964844,258.62567138671875,257.22283935546875,285.3418273925781,293.2979736328125,291.16461181640625,1.0,0.4645598232746124,1.0,0.050000000745058,0.8554911613464355,1.0,-1.8143465518951416,0.0004243497678544,1.8139222860336304,-0.4160930514335632,0.0,0.0,0.4276192188262939,197.7144927978516,174.0,1.6119232177734375,-10638.58203125,951.7456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.263671875,18000.0,0.0,0.0,0.2374082803726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472975194454193,0.3473023772239685,-4.842227099288721e-06,0.0,0.0002409392182016,0.0,0.0,16.765235900878906,0.0,0.0,0.0,0.3216882348060608,4.0,0.0,1.0
557640,293.1756591796875,297.1499938964844,293.1499938964844,0.1015138030052185,-2318.40087890625,304.1512145996094,0.5725848078727722,0.1569968909025192,0.1477209627628326,293.43115234375,297.1499938964844,293.1499938964844,0.0151001121848821,-809.5602416992188,303.50299072265625,0.351138174533844,0.050000000745058,0.0543770603835582,293.2311706542969,297.1499938964844,293.1499938964844,0.4470468163490295,-5848.56005859375,304.1608581542969,0.8517082929611206,0.5268679857254028,0.3723742961883545,293.256591796875,297.1499938964844,293.1499938964844,0.5666681528091431,-9525.9814453125,304.1647033691406,0.9065095782279968,0.6358060836791992,0.6063340306282043,293.1707763671875,297.1499938964844,293.1499938964844,0.0283509008586406,-5196.70703125,304.15283203125,0.4035892486572265,0.0661127641797065,0.3308221101760864,291.16455078125,291.1499938964844,258.62567138671875,257.22283935546875,285.3418273925781,293.2979736328125,291.16461181640625,1.0,0.4645598232746124,1.0,0.050000000745058,0.8554911613464355,1.0,-1.8143465518951416,0.0004243497678544,1.8139222860336304,-0.4160930514335632,0.0,0.0,0.4276192188262939,197.7144927978516,174.0,1.6119232177734375,-10638.58203125,951.7456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.263671875,18000.0,0.0,0.0,0.2374082803726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472975194454193,0.3473023772239685,-4.842227099288721e-06,0.0,0.0002409392182016,0.0,0.0,16.765235900878906,0.0,0.0,0.0,0.3216882348060608,4.0,0.0,1.0
557700,293.17364501953125,297.1499938964844,293.1499938964844,0.1014152020215988,-2316.57958984375,304.1511535644531,0.5751139521598816,0.157065212726593,0.1476136893033981,293.43780517578125,297.1499938964844,293.1499938964844,0.0148217510432004,-802.7421875,303.43634033203125,0.3530066013336181,0.050000000745058,0.0542172566056251,293.2306823730469,297.1499938964844,293.1499938964844,0.445851981639862,-5836.234375,304.1610412597656,0.8543523550033569,0.5259361267089844,0.3716047704219818,293.2558898925781,297.1499938964844,293.1499938964844,0.5650870203971863,-9505.130859375,304.1648864746094,0.9096406698226928,0.634594202041626,0.6050316095352173,293.1705627441406,297.1499938964844,293.1499938964844,0.0280629005283117,-5164.21826171875,304.15283203125,0.4046750664710998,0.0658900290727615,0.3290248811244964,291.165283203125,291.1499938964844,258.6473999023437,257.24072265625,285.3497619628906,293.3006286621094,291.16534423828125,1.0,0.461013913154602,1.0,0.050000000745058,0.8549917340278625,1.0,-1.809380054473877,0.0004222183197271,1.808957815170288,-0.414908766746521,0.0,0.0,0.4265243113040924,193.55796813964844,174.0,1.823660135269165,-10596.5009765625,934.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077575683594,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.2366667985916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459349870681762,0.3459398150444031,-4.837133474211441e-06,0.0,0.0002401867095613,0.0,0.0,16.671621322631836,0.0,0.0,0.0,0.3213087618350982,4.0,0.0,1.0
557760,293.1716003417969,297.1499938964844,293.1499938964844,0.1013313680887222,-2315.033203125,304.1510925292969,0.5780007839202881,0.1571670323610305,0.1475234925746917,293.44439697265625,297.1499938964844,293.1499938964844,0.0145408846437931,-795.6625366210938,303.36871337890625,0.3551321625709533,0.050000000745058,0.0540419332683086,293.2301330566406,297.1499938964844,293.1499938964844,0.4446583688259125,-5823.9306640625,304.16119384765625,0.8574263453483582,0.5250211358070374,0.3708360195159912,293.255126953125,297.1499938964844,293.1499938964844,0.5635086297988892,-9484.33203125,304.1650695800781,0.9133557081222534,0.6334009170532227,0.6037315130233765,293.1702880859375,297.1499938964844,293.1499938964844,0.0278174187988042,-5135.72412109375,304.1527404785156,0.406009703874588,0.0656827986240387,0.3272280991077423,291.1659851074219,291.1499938964844,258.6687316894531,257.2583312988281,285.35760498046875,293.30328369140625,291.1660461425781,1.0,0.4571628868579864,1.0,0.050000000745058,0.8544922471046448,1.0,-1.80441963672638,0.0004200956318527,1.8039995431900024,-0.4137256741523742,0.0,0.0,0.4253883361816406,189.00906372070312,162.0,1.8528361320495603,-10554.3623046875,916.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906066894531,306.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78125,18000.0,0.0,0.0,0.2359412312507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445155620574951,0.3445203900337219,-4.831825663131895e-06,0.0,0.0002394503535469,0.0,0.0,16.574371337890625,0.0,0.0,0.0,0.3209144473075866,4.0,0.0,1.0
557820,293.16748046875,297.1499938964844,293.1499938964844,0.1012085005640983,-2312.7734375,304.15093994140625,0.5846679210662842,0.1574575901031494,0.1473947167396545,293.4573974609375,297.1499938964844,293.1499938964844,0.0139803094789385,-780.9517211914062,303.2306213378906,0.3600676655769348,0.050000000745058,0.0536591745913028,293.2289428710937,297.1499938964844,293.1499938964844,0.442284882068634,-5799.48291015625,304.16143798828125,0.864717960357666,0.5232348442077637,0.3693066835403442,293.2535400390625,297.1499938964844,293.1499938964844,0.560371994972229,-9443.0361328125,304.1652526855469,0.9223371744155884,0.631064236164093,0.6011478304862976,293.16961669921875,297.1499938964844,293.1499938964844,0.0273412093520164,-5079.3134765625,304.1526184082031,0.4093388319015503,0.0653065219521522,0.3236665427684784,291.1672058105469,291.1499938964844,258.710205078125,257.2926940917969,285.37310791015625,293.30865478515625,291.167236328125,1.0,0.4487824141979217,1.0,0.050000000745058,0.853493332862854,1.0,-1.7945903539657593,0.000415908609284,1.7941744327545166,-0.4113804399967193,0.0,0.0,0.4230121374130249,179.1009979248047,150.0,1.705686330795288,-10470.830078125,877.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.23451629281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415498435497284,0.3415546417236328,-4.820726189791458e-06,0.0,0.0002380042278673,0.0,0.0,16.372085571289062,0.0,0.0,0.0,0.3200931549072265,4.0,0.0,1.0
557880,293.16748046875,297.1499938964844,293.1499938964844,0.1012085005640983,-2312.7734375,304.15093994140625,0.5846679210662842,0.1574575901031494,0.1473947167396545,293.4573974609375,297.1499938964844,293.1499938964844,0.0139803094789385,-780.9517211914062,303.2306213378906,0.3600676655769348,0.050000000745058,0.0536591745913028,293.2289428710937,297.1499938964844,293.1499938964844,0.442284882068634,-5799.48291015625,304.16143798828125,0.864717960357666,0.5232348442077637,0.3693066835403442,293.2535400390625,297.1499938964844,293.1499938964844,0.560371994972229,-9443.0361328125,304.1652526855469,0.9223371744155884,0.631064236164093,0.6011478304862976,293.16961669921875,297.1499938964844,293.1499938964844,0.0273412093520164,-5079.3134765625,304.1526184082031,0.4093388319015503,0.0653065219521522,0.3236665427684784,291.1672058105469,291.1499938964844,258.710205078125,257.2926940917969,285.37310791015625,293.30865478515625,291.167236328125,1.0,0.4487824141979217,1.0,0.050000000745058,0.853493332862854,1.0,-1.7945903539657593,0.000415908609284,1.7941744327545166,-0.4113804399967193,0.0,0.0,0.4230121374130249,179.1009979248047,150.0,1.705686330795288,-10470.830078125,877.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.23451629281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415498435497284,0.3415546417236328,-4.820726189791458e-06,0.0,0.0002380042278673,0.0,0.0,16.372085571289062,0.0,0.0,0.0,0.3200931549072265,4.0,0.0,1.0
557940,293.16339111328125,297.1499938964844,293.1499938964844,0.1011422201991081,-2311.5634765625,304.1507263183594,0.5923351049423218,0.1578408032655716,0.147330567240715,293.4701232910156,297.1499938964844,293.1499938964844,0.0134298745542764,-765.75244140625,303.0888671875,0.3658506572246551,0.050000000745058,0.0532489009201526,293.2276306152344,297.1499938964844,293.1499938964844,0.4399393796920776,-5775.341796875,304.1615295410156,0.8734313249588013,0.5214983820915222,0.3677931725978851,293.2518310546875,297.1499938964844,293.1499938964844,0.5572742819786072,-9402.2841796875,304.16534423828125,0.9330862164497375,0.6287862062454224,0.5985934734344482,293.1688232421875,297.1499938964844,293.1499938964844,0.0267869979143142,-5024.3134765625,304.1526794433594,0.41352179646492,0.0649705976247787,0.320169597864151,291.1681823730469,291.1499938964844,258.75,257.325927734375,285.3880310058594,293.3138427734375,291.1681823730469,1.0,0.439739465713501,1.0,0.050000000745058,0.8524944186210632,1.0,-1.7849375009536743,0.0004118228389415,1.784525752067566,-0.4090771079063415,0.0,0.0,0.4205214083194732,168.50143432617188,138.0,1.3875401020050049,-10388.8837890625,836.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,306.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.603515625,18000.0,0.0,0.0,0.233099415898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384478986263275,0.3384527266025543,-4.809153779206099e-06,0.0,0.000236566280364,0.0,0.0,16.161962509155273,0.0,0.0,0.0,0.3192386925220489,4.0,0.0,1.0
558000,293.16339111328125,297.1499938964844,293.1499938964844,0.1011422201991081,-2311.5634765625,304.1507263183594,0.5923351049423218,0.1578408032655716,0.147330567240715,293.4701232910156,297.1499938964844,293.1499938964844,0.0134298745542764,-765.75244140625,303.0888671875,0.3658506572246551,0.050000000745058,0.0532489009201526,293.2276306152344,297.1499938964844,293.1499938964844,0.4399393796920776,-5775.341796875,304.1615295410156,0.8734313249588013,0.5214983820915222,0.3677931725978851,293.2518310546875,297.1499938964844,293.1499938964844,0.5572742819786072,-9402.2841796875,304.16534423828125,0.9330862164497375,0.6287862062454224,0.5985934734344482,293.1688232421875,297.1499938964844,293.1499938964844,0.0267869979143142,-5024.3134765625,304.1526794433594,0.41352179646492,0.0649705976247787,0.320169597864151,291.1681823730469,291.1499938964844,258.75,257.325927734375,285.3880310058594,293.3138427734375,291.1681823730469,1.0,0.439739465713501,1.0,0.050000000745058,0.8524944186210632,1.0,-1.7849375009536743,0.0004118228389415,1.784525752067566,-0.4090771079063415,0.0,0.0,0.4205214083194732,168.50143432617188,138.0,1.3875401020050049,-10388.8837890625,836.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,306.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.603515625,18000.0,0.0,0.0,0.233099415898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384478986263275,0.3384527266025543,-4.809153779206099e-06,0.0,0.000236566280364,0.0,0.0,16.161962509155273,0.0,0.0,0.0,0.3192386925220489,4.0,0.0,1.0
558060,293.1595458984375,297.1499938964844,293.1499938964844,0.1011167392134666,-2311.11181640625,304.1505432128906,0.6008219718933105,0.1582809835672378,0.1473089605569839,293.48260498046875,297.1499938964844,293.1499938964844,0.012895624153316,-750.2664794921875,302.943359375,0.3724576234817505,0.050000000745058,0.0528231039643287,293.2262878417969,297.1499938964844,293.1499938964844,0.4376392960548401,-5751.68310546875,304.1614990234375,0.8835369348526001,0.519804835319519,0.3662990033626556,293.2500915527344,297.1499938964844,293.1499938964844,0.5542371869087219,-9362.359375,304.165283203125,0.945216417312622,0.6265605092048645,0.5960739254951477,293.16796875,297.1499938964844,293.1499938964844,0.0261839982122182,-4970.3193359375,304.1528015136719,0.4186400473117828,0.0646659433841705,0.3167494237422943,291.16864013671875,291.1499938964844,258.7855224609375,257.3556823730469,285.4013061523437,293.3187866210937,291.1686096191406,1.0,0.430209219455719,1.0,0.050000000745058,0.8514954447746277,1.0,-1.7754743099212646,0.0004078461788594,1.775066375732422,-0.4068498611450195,0.0,0.0,0.4179951250553131,157.5134735107422,126.0,0.7116203308105469,-10309.859375,795.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,306.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.744140625,18000.0,0.0,0.0,0.2316670566797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352885544300079,0.3352933526039123,-4.79735535918735e-06,0.0,0.0002351126167923,0.0,0.0,15.949307441711426,0.0,0.0,0.0,0.3183727860450744,4.0,0.0,1.0
558120,293.1595458984375,297.1499938964844,293.1499938964844,0.1011167392134666,-2311.11181640625,304.1505432128906,0.6008219718933105,0.1582809835672378,0.1473089605569839,293.48260498046875,297.1499938964844,293.1499938964844,0.012895624153316,-750.2664794921875,302.943359375,0.3724576234817505,0.050000000745058,0.0528231039643287,293.2262878417969,297.1499938964844,293.1499938964844,0.4376392960548401,-5751.68310546875,304.1614990234375,0.8835369348526001,0.519804835319519,0.3662990033626556,293.2500915527344,297.1499938964844,293.1499938964844,0.5542371869087219,-9362.359375,304.165283203125,0.945216417312622,0.6265605092048645,0.5960739254951477,293.16796875,297.1499938964844,293.1499938964844,0.0261839982122182,-4970.3193359375,304.1528015136719,0.4186400473117828,0.0646659433841705,0.3167494237422943,291.16864013671875,291.1499938964844,258.7855224609375,257.3556823730469,285.4013061523437,293.3187866210937,291.1686096191406,1.0,0.430209219455719,1.0,0.050000000745058,0.8514954447746277,1.0,-1.7754743099212646,0.0004078461788594,1.775066375732422,-0.4068498611450195,0.0,0.0,0.4179951250553131,157.5134735107422,126.0,0.7116203308105469,-10309.859375,795.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,306.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.744140625,18000.0,0.0,0.0,0.2316670566797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352885544300079,0.3352933526039123,-4.79735535918735e-06,0.0,0.0002351126167923,0.0,0.0,15.949307441711426,0.0,0.0,0.0,0.3183727860450744,4.0,0.0,1.0
558180,293.1558837890625,297.1499938964844,293.1499938964844,0.1011371836066246,-2311.518798828125,304.1503295898437,0.610046923160553,0.1587845981121063,0.1473335325717926,293.494873046875,297.1499938964844,293.1499938964844,0.0123806046321988,-734.621337890625,302.7940673828125,0.3799117505550384,0.050000000745058,0.0523888692259788,293.22491455078125,297.1499938964844,293.1499938964844,0.435398519039154,-5728.6484375,304.1614074707031,0.895081102848053,0.5181493163108826,0.3648256063461303,293.2483215332031,297.1499938964844,293.1499938964844,0.5512784123420715,-9323.48828125,304.1651306152344,0.9583269953727722,0.6243826150894165,0.5935914516448975,293.1671142578125,297.1499938964844,293.1499938964844,0.0256163701415061,-4917.9248046875,304.1528015136719,0.4248804748058319,0.0643847361207008,0.3134025931358337,291.1683654785156,291.1499938964844,258.81451416015625,257.3799133300781,285.4117736816406,293.3238525390625,291.1683044433594,1.0,0.4202933609485626,1.0,0.050000000745058,0.8504964709281921,1.0,-1.7662138938903809,0.0004039871855638,1.7658098936080933,-0.4047401249408722,0.0,0.0,0.415558785200119,146.31552124023438,114.0,-0.2187260836362838,-10235.767578125,754.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.2302112281322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322206735610962,0.3322254717350006,-4.785805685969535e-06,0.0,0.0002336351317353,0.0,0.0,15.743878364562988,0.0,0.0,0.0,0.3175346851348877,4.0,0.0,1.0
558240,293.1558837890625,297.1499938964844,293.1499938964844,0.1011371836066246,-2311.518798828125,304.1503295898437,0.610046923160553,0.1587845981121063,0.1473335325717926,293.494873046875,297.1499938964844,293.1499938964844,0.0123806046321988,-734.621337890625,302.7940673828125,0.3799117505550384,0.050000000745058,0.0523888692259788,293.22491455078125,297.1499938964844,293.1499938964844,0.435398519039154,-5728.6484375,304.1614074707031,0.895081102848053,0.5181493163108826,0.3648256063461303,293.2483215332031,297.1499938964844,293.1499938964844,0.5512784123420715,-9323.48828125,304.1651306152344,0.9583269953727722,0.6243826150894165,0.5935914516448975,293.1671142578125,297.1499938964844,293.1499938964844,0.0256163701415061,-4917.9248046875,304.1528015136719,0.4248804748058319,0.0643847361207008,0.3134025931358337,291.1683654785156,291.1499938964844,258.81451416015625,257.3799133300781,285.4117736816406,293.3238525390625,291.1683044433594,1.0,0.4202933609485626,1.0,0.050000000745058,0.8504964709281921,1.0,-1.7662138938903809,0.0004039871855638,1.7658098936080933,-0.4047401249408722,0.0,0.0,0.415558785200119,146.31552124023438,114.0,-0.2187260836362838,-10235.767578125,754.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.2302112281322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322206735610962,0.3322254717350006,-4.785805685969535e-06,0.0,0.0002336351317353,0.0,0.0,15.743878364562988,0.0,0.0,0.0,0.3175346851348877,4.0,0.0,1.0
558300,293.1540832519531,297.1499938964844,293.1499938964844,0.1011671870946884,-2312.090576171875,304.15020751953125,0.6148707270622253,0.1590621322393417,0.1473669111728668,293.5009460449219,297.1499938964844,293.1499938964844,0.0121302455663681,-726.746337890625,302.71795654296875,0.3839776515960693,0.050000000745058,0.0521697215735912,293.2242431640625,297.1499938964844,293.1499938964844,0.4342989027500152,-5717.3447265625,304.1613464355469,0.901429295539856,0.5173352956771851,0.3640971183776855,293.2474365234375,297.1499938964844,293.1499938964844,0.5498267412185669,-9304.4169921875,304.1650085449219,0.9651304483413696,0.6233111023902893,0.5923647880554199,293.16668701171875,297.1499938964844,293.1499938964844,0.0253400560468435,-4892.2041015625,304.1528015136719,0.4285110533237457,0.0642514303326606,0.3117545247077942,291.1679992675781,291.1499938964844,258.82666015625,257.3900451660156,285.4159545898437,293.3264465332031,291.1679077148437,1.0,0.4152047336101532,1.0,0.050000000745058,0.8499969840049744,1.0,-1.7616643905639648,0.0004021034692414,1.76126229763031,-0.4037317931652069,0.0,0.0,0.414394736289978,140.66656494140625,114.0,-0.6194278597831726,-10200.8603515625,734.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52447509765625,306.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.294921875,18000.0,0.0,0.0,0.2294761538505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307558596134186,0.330760657787323,-4.78027823191951e-06,0.0,0.0002328891278011,0.0,0.0,15.646221160888672,0.0,0.0,0.0,0.3171355426311493,4.0,0.0,1.0
558360,293.15234375,297.1499938964844,293.1499938964844,0.1012101545929908,-2312.903076171875,304.15008544921875,0.6197339296340942,0.1593559235334396,0.147414356470108,293.5069580078125,297.1499938964844,293.1499938964844,0.0118849352002143,-718.85009765625,302.640869140625,0.3882794976234436,0.050000000745058,0.0519498474895954,293.2235412597656,297.1499938964844,293.1499938964844,0.4332121908664703,-5706.171875,304.1612548828125,0.908361554145813,0.5165297985076904,0.3633740544319153,293.2465515136719,297.1499938964844,293.1499938964844,0.5483922958374023,-9285.5693359375,304.1648864746094,0.9720247387886048,0.6222505569458008,0.5911476612091064,293.166259765625,297.1499938964844,293.1499938964844,0.0250683426856994,-4866.76611328125,304.1527709960937,0.4325354993343353,0.0641221329569816,0.310122013092041,291.16754150390625,291.1499938964844,258.8373413085937,257.3989562988281,285.4194641113281,293.3290710449219,291.1674194335937,1.0,0.4100371301174164,1.0,0.050000000745058,0.8494974970817566,1.0,-1.7571674585342407,0.0004002496425528,1.7567672729492188,-0.4027545154094696,0.0,0.0,0.4132743179798126,135.00015258789062,102.0,-0.9872380495071412,-10167.3271484375,713.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234069824219,306.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.56640625,18000.0,0.0,0.0,0.2287390083074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293452560901642,0.3293500244617462,-4.774954959430033e-06,0.0,0.0002321410138392,0.0,0.0,15.552460670471191,0.0,0.0,0.0,0.316752016544342,4.0,0.0,1.0
558420,293.14892578125,297.1499938964844,293.1499938964844,0.1013336777687072,-2315.225341796875,304.1498718261719,0.6300008893013,0.1599896997213363,0.1475502252578735,293.5189208984375,297.1499938964844,293.1499938964844,0.011409274302423,-703.0069580078125,302.4838256835937,0.3969078361988067,0.050000000745058,0.0515089929103851,293.2221984863281,297.1499938964844,293.1499938964844,0.431076169013977,-5684.20263671875,304.1610717773437,0.9248632788658142,0.5149428248405457,0.3619439303874969,293.24481201171875,297.1499938964844,293.1499938964844,0.5455735921859741,-9248.515625,304.16461181640625,0.985868513584137,0.6201603412628174,0.5887415409088135,293.1654663085937,297.1499938964844,293.1499938964844,0.0245379861444234,-4816.67578125,304.1527404785156,0.4419652223587036,0.063873790204525,0.3069003522396087,291.1662902832031,291.1499938964844,258.8545227050781,257.4132385253906,285.42449951171875,293.3344421386719,291.1661376953125,1.0,0.399474948644638,1.0,0.050000000745058,0.848498523235321,1.0,-1.7483268976211548,0.0003966285730712,1.7479302883148191,-0.4008909463882446,0.0,0.0,0.4111871719360351,123.6418914794922,90.0,-1.6265275478363037,-10104.373046875,673.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.2272680252790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267132341861725,0.3267180025577545,-4.765006906382041e-06,0.0,0.0002306481474079,0.0,0.0,15.378215789794922,0.0,0.0,0.0,0.316038429737091,4.0,0.0,1.0
558480,293.14892578125,297.1499938964844,293.1499938964844,0.1013336777687072,-2315.225341796875,304.1498718261719,0.6300008893013,0.1599896997213363,0.1475502252578735,293.5189208984375,297.1499938964844,293.1499938964844,0.011409274302423,-703.0069580078125,302.4838256835937,0.3969078361988067,0.050000000745058,0.0515089929103851,293.2221984863281,297.1499938964844,293.1499938964844,0.431076169013977,-5684.20263671875,304.1610717773437,0.9248632788658142,0.5149428248405457,0.3619439303874969,293.24481201171875,297.1499938964844,293.1499938964844,0.5455735921859741,-9248.515625,304.16461181640625,0.985868513584137,0.6201603412628174,0.5887415409088135,293.1654663085937,297.1499938964844,293.1499938964844,0.0245379861444234,-4816.67578125,304.1527404785156,0.4419652223587036,0.063873790204525,0.3069003522396087,291.1662902832031,291.1499938964844,258.8545227050781,257.4132385253906,285.42449951171875,293.3344421386719,291.1661376953125,1.0,0.399474948644638,1.0,0.050000000745058,0.848498523235321,1.0,-1.7483268976211548,0.0003966285730712,1.7479302883148191,-0.4008909463882446,0.0,0.0,0.4111871719360351,123.6418914794922,90.0,-1.6265275478363037,-10104.373046875,673.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.2272680252790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267132341861725,0.3267180025577545,-4.765006906382041e-06,0.0,0.0002306481474079,0.0,0.0,15.378215789794922,0.0,0.0,0.0,0.316038429737091,4.0,0.0,1.0
