time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558540,293.1456298828125,297.1499938964844,293.1499938964844,0.1015063524246215,-2318.455078125,304.1496276855469,0.6416960954666138,0.1606842577457428,0.1477421075105667,293.5307312011719,297.1499938964844,293.1499938964844,0.0109535325318574,-687.1273803710938,302.322998046875,0.405541330575943,0.050000000745058,0.0510698221623897,293.2208557128906,297.1499938964844,293.1499938964844,0.4289835095405578,-5662.66015625,304.1608581542969,0.9439674019813538,0.5133881568908691,0.360537052154541,293.24298095703125,297.1499938964844,293.1499938964844,0.5424038767814636,-9206.078125,304.1651306152344,0.9990000128746032,0.6181297302246094,0.585938036441803,293.1647033691406,297.1499938964844,293.1499938964844,0.0240252763032913,-4767.65283203125,304.1526794433594,0.4535648822784424,0.0636386573314666,0.3037440478801727,291.1648254394531,291.1499938964844,258.866455078125,257.423095703125,285.4275207519531,293.3399963378906,291.16473388671875,1.0,0.3885945081710815,1.0,0.050000000745058,0.8474994897842407,1.0,-1.739206314086914,0.0003929104714188,1.738813400268555,-0.39899742603302,0.0,0.0,0.4093118906021118,112.32078552246094,78.0,-1.7171350717544556,-10045.5693359375,632.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,306.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9609375,18000.0,0.0,0.0,0.2258194237947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243619501590729,0.3243667185306549,-4.756117959914263e-06,0.0,0.0002291780110681,0.0,0.0,15.223369598388672,0.0,0.0,0.0,0.315403014421463,4.0,0.0,1.0
558600,293.1456298828125,297.1499938964844,293.1499938964844,0.1015063524246215,-2318.455078125,304.1496276855469,0.6416960954666138,0.1606842577457428,0.1477421075105667,293.5307312011719,297.1499938964844,293.1499938964844,0.0109535325318574,-687.1273803710938,302.322998046875,0.405541330575943,0.050000000745058,0.0510698221623897,293.2208557128906,297.1499938964844,293.1499938964844,0.4289835095405578,-5662.66015625,304.1608581542969,0.9439674019813538,0.5133881568908691,0.360537052154541,293.24298095703125,297.1499938964844,293.1499938964844,0.5424038767814636,-9206.078125,304.1651306152344,0.9990000128746032,0.6181297302246094,0.585938036441803,293.1647033691406,297.1499938964844,293.1499938964844,0.0240252763032913,-4767.65283203125,304.1526794433594,0.4535648822784424,0.0636386573314666,0.3037440478801727,291.1648254394531,291.1499938964844,258.866455078125,257.423095703125,285.4275207519531,293.3399963378906,291.16473388671875,1.0,0.3885945081710815,1.0,0.050000000745058,0.8474994897842407,1.0,-1.739206314086914,0.0003929104714188,1.738813400268555,-0.39899742603302,0.0,0.0,0.4093118906021118,112.32078552246094,78.0,-1.7171350717544556,-10045.5693359375,632.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,306.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9609375,18000.0,0.0,0.0,0.2258194237947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243619501590729,0.3243667185306549,-4.756117959914263e-06,0.0,0.0002291780110681,0.0,0.0,15.223369598388672,0.0,0.0,0.0,0.315403014421463,4.0,0.0,1.0
558660,293.1422424316406,297.1499938964844,293.1499938964844,0.1016534194350242,-2320.879638671875,304.1495056152344,0.6524693965911865,0.1614816039800644,0.1481196135282516,293.54217529296875,297.1499938964844,293.1499938964844,0.0105340732261538,-671.5625,302.1622009277344,0.4129630625247955,0.050000000745058,0.0507348887622356,293.2193908691406,297.1499938964844,293.1499938964844,0.4263004958629608,-5634.39599609375,304.1617431640625,0.9594634771347046,0.5118916034698486,0.3592500388622284,293.22283935546875,297.1499938964844,293.1499938964844,0.5152438282966614,-8818.658203125,304.2055969238281,0.9990000128746032,0.6197786927223206,0.5603348016738892,293.16357421875,297.1499938964844,293.1499938964844,0.0235846042633056,-4723.5126953125,304.15252685546875,0.4642442464828491,0.0634944438934326,0.3013870418071747,291.1834716796875,291.1499938964844,258.87359619140625,257.4289245605469,285.4339599609375,293.3438720703125,291.1849670410156,1.0,0.3763461709022522,1.0,0.050000000745058,0.8465005159378052,1.0,-1.704211950302124,0.0003782630956266,1.7038336992263794,-0.3909015953540802,0.0,0.0,0.4039485454559326,103.10710906982422,81.0,21.90143585205078,-9901.4404296875,581.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233764648437,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.224294364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197760879993438,0.3197808265686035,-4.7445341806451324e-06,0.0,0.0002276302548125,0.0,0.0,14.9402494430542,0.0,0.0,0.0,0.314231276512146,4.0,0.0,1.0
558720,293.1422424316406,297.1499938964844,293.1499938964844,0.1016534194350242,-2320.879638671875,304.1495056152344,0.6524693965911865,0.1614816039800644,0.1481196135282516,293.54217529296875,297.1499938964844,293.1499938964844,0.0105340732261538,-671.5625,302.1622009277344,0.4129630625247955,0.050000000745058,0.0507348887622356,293.2193908691406,297.1499938964844,293.1499938964844,0.4263004958629608,-5634.39599609375,304.1617431640625,0.9594634771347046,0.5118916034698486,0.3592500388622284,293.22283935546875,297.1499938964844,293.1499938964844,0.5152438282966614,-8818.658203125,304.2055969238281,0.9990000128746032,0.6197786927223206,0.5603348016738892,293.16357421875,297.1499938964844,293.1499938964844,0.0235846042633056,-4723.5126953125,304.15252685546875,0.4642442464828491,0.0634944438934326,0.3013870418071747,291.1834716796875,291.1499938964844,258.87359619140625,257.4289245605469,285.4339599609375,293.3438720703125,291.1849670410156,1.0,0.3763461709022522,1.0,0.050000000745058,0.8465005159378052,1.0,-1.704211950302124,0.0003782630956266,1.7038336992263794,-0.3909015953540802,0.0,0.0,0.4039485454559326,103.10710906982422,81.0,21.90143585205078,-9901.4404296875,581.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233764648437,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.224294364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197760879993438,0.3197808265686035,-4.7445341806451324e-06,0.0,0.0002276302548125,0.0,0.0,14.9402494430542,0.0,0.0,0.0,0.314231276512146,4.0,0.0,1.0
558780,293.1393737792969,297.1499938964844,293.1499938964844,0.1020272076129913,-2327.7294921875,304.1490478515625,0.6605792045593262,0.1622649878263473,0.148627832531929,293.5539245605469,297.1499938964844,293.1499938964844,0.0101724723353981,-658.0950927734375,301.9950256347656,0.4183678328990936,0.050000000745058,0.0505234338343143,293.21844482421875,297.1499938964844,293.1499938964844,0.4241707623004913,-5612.44775390625,304.1613464355469,0.969138205051422,0.5103231072425842,0.3580202162265777,293.1820373535156,297.1499938964844,293.1499938964844,0.4948801398277282,-8537.32421875,304.22021484375,0.9990000128746032,0.6261956095695496,0.5421349406242371,293.1624450683594,297.1499938964844,293.1499938964844,0.0233203247189521,-4697.2890625,304.1521301269531,0.4709724485874176,0.0633796378970146,0.299855887889862,291.19000244140625,291.1499938964844,258.8763427734375,257.4310913085937,285.4329528808594,293.3506774902344,291.1898498535156,1.0,0.3685689568519592,1.0,0.050000000745058,0.8455014824867249,1.0,-1.6793160438537598,0.0003681291418615,1.678947925567627,-0.385542631149292,0.0,0.0,0.3978762328624725,97.23033905029295,84.0,8.366158485412598,-9740.921875,548.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.615234375,18000.0,0.0,0.0,0.2223079800605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120753467082977,0.3120800852775574,-4.71949897473678e-06,0.0,0.0002256143343402,0.0,0.0,14.454486846923828,0.0,0.0,0.0,0.3122839033603668,4.0,0.0,1.0
558840,293.1393737792969,297.1499938964844,293.1499938964844,0.1020272076129913,-2327.7294921875,304.1490478515625,0.6605792045593262,0.1622649878263473,0.148627832531929,293.5539245605469,297.1499938964844,293.1499938964844,0.0101724723353981,-658.0950927734375,301.9950256347656,0.4183678328990936,0.050000000745058,0.0505234338343143,293.21844482421875,297.1499938964844,293.1499938964844,0.4241707623004913,-5612.44775390625,304.1613464355469,0.969138205051422,0.5103231072425842,0.3580202162265777,293.1820373535156,297.1499938964844,293.1499938964844,0.4948801398277282,-8537.32421875,304.22021484375,0.9990000128746032,0.6261956095695496,0.5421349406242371,293.1624450683594,297.1499938964844,293.1499938964844,0.0233203247189521,-4697.2890625,304.1521301269531,0.4709724485874176,0.0633796378970146,0.299855887889862,291.19000244140625,291.1499938964844,258.8763427734375,257.4310913085937,285.4329528808594,293.3506774902344,291.1898498535156,1.0,0.3685689568519592,1.0,0.050000000745058,0.8455014824867249,1.0,-1.6793160438537598,0.0003681291418615,1.678947925567627,-0.385542631149292,0.0,0.0,0.3978762328624725,97.23033905029295,84.0,8.366158485412598,-9740.921875,548.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.615234375,18000.0,0.0,0.0,0.2223079800605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120753467082977,0.3120800852775574,-4.71949897473678e-06,0.0,0.0002256143343402,0.0,0.0,14.454486846923828,0.0,0.0,0.0,0.3122839033603668,4.0,0.0,1.0
558900,293.1380615234375,297.1499938964844,293.1499938964844,0.1022686436772346,-2332.205810546875,304.1487731933594,0.6636079549789429,0.1626535207033157,0.148911252617836,293.55987548828125,297.1499938964844,293.1499938964844,0.0100092086941003,-651.9744873046875,301.9090881347656,0.4203111827373504,0.050000000745058,0.0504537783563137,293.21807861328125,297.1499938964844,293.1499938964844,0.4232550263404846,-5603.10009765625,304.16094970703125,0.9721837639808656,0.5095310807228088,0.357421875,293.16143798828125,297.1499938964844,293.1499938964844,0.4877507984638214,-8441.1181640625,304.2203674316406,0.9990000128746032,0.629833459854126,0.5360042452812195,293.1619567871094,297.1499938964844,293.1499938964844,0.0232262648642063,-4688.1005859375,304.15191650390625,0.4730209410190582,0.0633189976215362,0.2992633283138275,291.1895751953125,291.1499938964844,258.8762512207031,257.4309387207031,285.4341125488281,293.3577880859375,291.1893920898437,1.0,0.3658849895000458,1.0,0.050000000745058,0.8450019955635071,1.0,-1.670779585838318,0.0003647270787041,1.6704148054122925,-0.3837972283363342,0.0,0.0,0.3952791392803192,95.28720092773438,84.0,3.79864764213562,-9682.609375,537.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,306.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.806640625,18000.0,0.0,0.0,0.2211564183235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089938759803772,0.3089985847473144,-4.708123015007004e-06,0.0,0.0002244456554763,0.0,0.0,14.258416175842283,0.0,0.0,0.0,0.311471939086914,4.0,0.0,1.0
558960,293.1368713378906,297.1499938964844,293.1499938964844,0.1025357469916343,-2337.172607421875,304.14849853515625,0.6660625338554382,0.163038820028305,0.149209439754486,293.5658569335937,297.1499938964844,293.1499938964844,0.0098530817776918,-646.0794677734375,301.82183837890625,0.4218189716339111,0.050000000745058,0.050401896238327,293.2177124023437,297.1499938964844,293.1499938964844,0.422410249710083,-5594.5166015625,304.1604919433594,0.974339723587036,0.508736789226532,0.3568343818187713,293.1425170898437,297.1499938964844,293.1499938964844,0.4822152256965637,-8367.8818359375,304.2176208496094,0.9990000128746032,0.6334101557731628,0.5313915610313416,293.1614685058594,297.1499938964844,293.1499938964844,0.0231490489095449,-4680.6552734375,304.1517028808594,0.4744755327701568,0.0632606968283653,0.2987488210201263,291.1878356933594,291.1499938964844,258.8752136230469,257.42999267578125,285.4360046386719,293.3667907714844,291.1873779296875,1.0,0.363857239484787,1.0,0.050000000745058,0.8445023894309998,1.0,-1.6642118692398071,0.0003621489740908,1.663849711418152,-0.3825277388095855,0.0,0.0,0.392921894788742,93.83428192138672,102.0,-1.0105937719345093,-9630.83984375,528.9722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624755859375,306.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.650390625,18000.0,0.0,0.0,0.2199349254369735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060885965824127,0.3060932755470276,-4.697602435044246e-06,0.0,0.0002232059923699,0.0,0.0,14.075294494628906,0.0,0.0,0.0,0.3107179701328277,4.0,0.0,1.0
559020,293.1351013183594,297.1499938964844,293.1499938964844,0.1033143699169159,-2351.86767578125,304.147705078125,0.6643832325935364,0.1637312322854995,0.1499247997999191,293.5781555175781,297.1499938964844,293.1499938964844,0.0096003487706184,-637.0391235351562,301.64013671875,0.419723778963089,0.050000000745058,0.0504745803773403,293.21734619140625,297.1499938964844,293.1499938964844,0.4214566946029663,-5585.509765625,304.1585388183594,0.9696569442749025,0.5070962309837341,0.3557629883289337,293.1208190917969,297.1499938964844,293.1499938964844,0.4876547157764435,-8461.0830078125,304.185302734375,0.9990000128746032,0.6380599737167358,0.537835419178009,293.16094970703125,297.1499938964844,293.1499938964844,0.0231483187526464,-4682.1533203125,304.151123046875,0.4716541171073913,0.0630756616592407,0.2983956038951874,291.1686706542969,291.1499938964844,258.8705749511719,257.42596435546875,285.4321594238281,293.3819885253906,291.16656494140625,1.0,0.3671071827411651,1.0,0.050000000745058,0.8435031175613403,1.0,-1.6711676120758057,0.000365232815966,1.670802354812622,-0.384831815958023,0.0,0.0,0.3913869559764862,95.79546356201172,120.0,-24.73514747619629,-9604.486328125,538.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.2174244970083236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026687502861023,0.3026734590530395,-4.681493010139093e-06,0.0,0.0002206582284998,0.0,0.0,13.85094928741455,0.0,0.0,0.0,0.3097951710224151,4.0,0.0,1.0
559080,293.1351013183594,297.1499938964844,293.1499938964844,0.1033143699169159,-2351.86767578125,304.147705078125,0.6643832325935364,0.1637312322854995,0.1499247997999191,293.5781555175781,297.1499938964844,293.1499938964844,0.0096003487706184,-637.0391235351562,301.64013671875,0.419723778963089,0.050000000745058,0.0504745803773403,293.21734619140625,297.1499938964844,293.1499938964844,0.4214566946029663,-5585.509765625,304.1585388183594,0.9696569442749025,0.5070962309837341,0.3557629883289337,293.1208190917969,297.1499938964844,293.1499938964844,0.4876547157764435,-8461.0830078125,304.185302734375,0.9990000128746032,0.6380599737167358,0.537835419178009,293.16094970703125,297.1499938964844,293.1499938964844,0.0231483187526464,-4682.1533203125,304.151123046875,0.4716541171073913,0.0630756616592407,0.2983956038951874,291.1686706542969,291.1499938964844,258.8705749511719,257.42596435546875,285.4321594238281,293.3819885253906,291.16656494140625,1.0,0.3671071827411651,1.0,0.050000000745058,0.8435031175613403,1.0,-1.6711676120758057,0.000365232815966,1.670802354812622,-0.384831815958023,0.0,0.0,0.3913869559764862,95.79546356201172,120.0,-24.73514747619629,-9604.486328125,538.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.2174244970083236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026687502861023,0.3026734590530395,-4.681493010139093e-06,0.0,0.0002206582284998,0.0,0.0,13.85094928741455,0.0,0.0,0.0,0.3097951710224151,4.0,0.0,1.0
559140,293.134033203125,297.1499938964844,293.1499938964844,0.1042457073926925,-2369.490478515625,304.1469116210937,0.6572183966636658,0.1643289923667907,0.1507024765014648,293.59088134765625,297.1499938964844,293.1499938964844,0.0093960082158446,-630.1630249023438,301.4501342773437,0.4136364161968231,0.050000000745058,0.0507072508335113,293.21728515625,297.1499938964844,293.1499938964844,0.4210302531719208,-5582.11376953125,304.1564025878906,0.9566450715065002,0.5054027438163757,0.3547701835632324,293.1332397460937,297.1499938964844,293.1499938964844,0.5082383751869202,-8767.2783203125,304.1390686035156,0.9990000128746032,0.6363564133644104,0.5579746961593628,293.1616516113281,297.1499938964844,293.1499938964844,0.0231675263494253,-4686.34912109375,304.1507263183594,0.4623281359672546,0.062663622200489,0.2979702055454254,291.1382751464844,291.1499938964844,258.8629150390625,257.4193725585937,285.4223327636719,293.3844909667969,291.1360778808594,1.0,0.375964492559433,1.0,0.050000000745058,0.8425038456916809,1.0,-1.6948496103286743,0.0003752455231733,1.694474458694458,-0.3907570540904999,0.0,0.0,0.3949553370475769,102.15679931640624,123.0,-37.72542953491211,-9693.6845703125,572.7048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,306.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.681640625,18000.0,0.0,0.0,0.2153209894895553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051527738571167,0.3051574528217315,-4.682260168920038e-06,0.0,0.0002185234334319,0.0,0.0,13.98348331451416,0.0,0.0,0.0,0.3103027641773224,4.0,0.0,1.0
559200,293.134033203125,297.1499938964844,293.1499938964844,0.1042457073926925,-2369.490478515625,304.1469116210937,0.6572183966636658,0.1643289923667907,0.1507024765014648,293.59088134765625,297.1499938964844,293.1499938964844,0.0093960082158446,-630.1630249023438,301.4501342773437,0.4136364161968231,0.050000000745058,0.0507072508335113,293.21728515625,297.1499938964844,293.1499938964844,0.4210302531719208,-5582.11376953125,304.1564025878906,0.9566450715065002,0.5054027438163757,0.3547701835632324,293.1332397460937,297.1499938964844,293.1499938964844,0.5082383751869202,-8767.2783203125,304.1390686035156,0.9990000128746032,0.6363564133644104,0.5579746961593628,293.1616516113281,297.1499938964844,293.1499938964844,0.0231675263494253,-4686.34912109375,304.1507263183594,0.4623281359672546,0.062663622200489,0.2979702055454254,291.1382751464844,291.1499938964844,258.8629150390625,257.4193725585937,285.4223327636719,293.3844909667969,291.1360778808594,1.0,0.375964492559433,1.0,0.050000000745058,0.8425038456916809,1.0,-1.6948496103286743,0.0003752455231733,1.694474458694458,-0.3907570540904999,0.0,0.0,0.3949553370475769,102.15679931640624,123.0,-37.72542953491211,-9693.6845703125,572.7048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,306.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.681640625,18000.0,0.0,0.0,0.2153209894895553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051527738571167,0.3051574528217315,-4.682260168920038e-06,0.0,0.0002185234334319,0.0,0.0,13.98348331451416,0.0,0.0,0.0,0.3103027641773224,4.0,0.0,1.0
559260,293.1332397460937,297.1499938964844,293.1499938964844,0.105030708014965,-2384.165283203125,304.14666748046875,0.6512279510498047,0.1648922860622406,0.1514165699481964,293.6038513183594,297.1499938964844,293.1499938964844,0.0091776633635163,-622.1203002929688,301.25665283203125,0.4086468815803528,0.050000000745058,0.050923753529787,293.2173156738281,297.1499938964844,293.1499938964844,0.420195996761322,-5573.841796875,304.1557312011719,0.944485366344452,0.5036916136741638,0.3537441790103912,293.17120361328125,297.1499938964844,293.1499938964844,0.5276876091957092,-9045.75,304.11083984375,0.9990000128746032,0.62911057472229,0.5760841965675354,293.1635131835937,297.1499938964844,293.1499938964844,0.022949494421482,-4666.12744140625,304.15087890625,0.4524007737636566,0.0619933381676673,0.2962457537651062,291.1185302734375,291.1499938964844,258.8526611328125,257.41064453125,285.41680908203125,293.3826599121094,291.1178894042969,1.0,0.3832074701786041,1.0,0.050000000745058,0.8415049314498901,1.0,-1.7144148349761963,0.0003836417163256,1.714031219482422,-0.3953438699245453,0.0,0.0,0.4007630050182342,108.04229736328124,126.0,-25.427499771118164,-9812.693359375,603.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5954284667969,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.390625,18000.0,0.0,0.0,0.2141380757093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115138411521911,0.311518520116806,-4.699205419456121e-06,0.0,0.0002173229295294,0.0,0.0,14.367212295532228,0.0,0.0,0.0,0.3118428587913513,4.0,0.0,1.0
559320,293.1332397460937,297.1499938964844,293.1499938964844,0.105030708014965,-2384.165283203125,304.14666748046875,0.6512279510498047,0.1648922860622406,0.1514165699481964,293.6038513183594,297.1499938964844,293.1499938964844,0.0091776633635163,-622.1203002929688,301.25665283203125,0.4086468815803528,0.050000000745058,0.050923753529787,293.2173156738281,297.1499938964844,293.1499938964844,0.420195996761322,-5573.841796875,304.1557312011719,0.944485366344452,0.5036916136741638,0.3537441790103912,293.17120361328125,297.1499938964844,293.1499938964844,0.5276876091957092,-9045.75,304.11083984375,0.9990000128746032,0.62911057472229,0.5760841965675354,293.1635131835937,297.1499938964844,293.1499938964844,0.022949494421482,-4666.12744140625,304.15087890625,0.4524007737636566,0.0619933381676673,0.2962457537651062,291.1185302734375,291.1499938964844,258.8526611328125,257.41064453125,285.41680908203125,293.3826599121094,291.1178894042969,1.0,0.3832074701786041,1.0,0.050000000745058,0.8415049314498901,1.0,-1.7144148349761963,0.0003836417163256,1.714031219482422,-0.3953438699245453,0.0,0.0,0.4007630050182342,108.04229736328124,126.0,-25.427499771118164,-9812.693359375,603.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5954284667969,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.390625,18000.0,0.0,0.0,0.2141380757093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115138411521911,0.311518520116806,-4.699205419456121e-06,0.0,0.0002173229295294,0.0,0.0,14.367212295532228,0.0,0.0,0.0,0.3118428587913513,4.0,0.0,1.0
559380,293.1327209472656,297.1499938964844,293.1499938964844,0.1056723073124885,-2395.972412109375,304.1466979980469,0.6461365818977356,0.1654220968484878,0.1520905792713165,293.6169738769531,297.1499938964844,293.1499938964844,0.0089466841891407,-612.9005737304688,301.06072998046875,0.404376357793808,0.050000000745058,0.0511269494891166,293.2174377441406,297.1499938964844,293.1499938964844,0.4188891351222992,-5560.1982421875,304.156005859375,0.9332607984542848,0.5019632577896118,0.3526960909366607,293.2165222167969,297.1499938964844,293.1499938964844,0.5426880717277527,-9252.3701171875,304.0997009277344,0.9987452030181884,0.6193891167640686,0.5894145965576172,293.1658020019531,297.1499938964844,293.1499938964844,0.0225656442344188,-4628.2197265625,304.1512145996094,0.443191796541214,0.0611844062805175,0.293686032295227,291.1117553710937,291.1499938964844,258.8402404785156,257.40008544921875,285.4195251464844,293.38702392578125,291.1118469238281,1.0,0.3893490135669708,1.0,0.050000000745058,0.8405060172080994,1.0,-1.7271898984909058,0.000389229709981,1.7268006801605225,-0.3981518447399139,0.0,0.0,0.406411349773407,113.45938873291016,129.0,-11.07541561126709,-9898.2080078125,627.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.544921875,18000.0,0.0,0.0,0.2139777243137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181208670139313,0.3181255757808685,-4.7212311073963065e-06,0.0,0.0002171601954614,0.0,0.0,14.783517837524414,0.0,0.0,0.0,0.31355020403862,4.0,0.0,1.0
559440,293.1327209472656,297.1499938964844,293.1499938964844,0.1056723073124885,-2395.972412109375,304.1466979980469,0.6461365818977356,0.1654220968484878,0.1520905792713165,293.6169738769531,297.1499938964844,293.1499938964844,0.0089466841891407,-612.9005737304688,301.06072998046875,0.404376357793808,0.050000000745058,0.0511269494891166,293.2174377441406,297.1499938964844,293.1499938964844,0.4188891351222992,-5560.1982421875,304.156005859375,0.9332607984542848,0.5019632577896118,0.3526960909366607,293.2165222167969,297.1499938964844,293.1499938964844,0.5426880717277527,-9252.3701171875,304.0997009277344,0.9987452030181884,0.6193891167640686,0.5894145965576172,293.1658020019531,297.1499938964844,293.1499938964844,0.0225656442344188,-4628.2197265625,304.1512145996094,0.443191796541214,0.0611844062805175,0.293686032295227,291.1117553710937,291.1499938964844,258.8402404785156,257.40008544921875,285.4195251464844,293.38702392578125,291.1118469238281,1.0,0.3893490135669708,1.0,0.050000000745058,0.8405060172080994,1.0,-1.7271898984909058,0.000389229709981,1.7268006801605225,-0.3981518447399139,0.0,0.0,0.406411349773407,113.45938873291016,129.0,-11.07541561126709,-9898.2080078125,627.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.544921875,18000.0,0.0,0.0,0.2139777243137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181208670139313,0.3181255757808685,-4.7212311073963065e-06,0.0,0.0002171601954614,0.0,0.0,14.783517837524414,0.0,0.0,0.0,0.31355020403862,4.0,0.0,1.0
559500,293.1324462890625,297.1499938964844,293.1499938964844,0.1059219613671302,-2400.37353515625,304.1468505859375,0.6427087187767029,0.1656953245401382,0.1524691134691238,293.6234130859375,297.1499938964844,293.1499938964844,0.0088341450318694,-608.092529296875,300.9640808105469,0.401541531085968,0.050000000745058,0.0512693561613559,293.2174072265625,297.1499938964844,293.1499938964844,0.4178682267665863,-5549.2109375,304.1567687988281,0.925939440727234,0.501112699508667,0.352211058139801,293.2326354980469,297.1499938964844,293.1499938964844,0.5390319228172302,-9193.65234375,304.1154479980469,0.9923915863037108,0.6153689622879028,0.5853657722473145,293.1669006347656,297.1499938964844,293.1499938964844,0.0223598163574934,-4606.826171875,304.1513671875,0.4377710521221161,0.0607711113989353,0.2925185561180115,291.1195678710937,291.1499938964844,258.8333740234375,257.3942565917969,285.422119140625,293.3924560546875,291.121337890625,1.0,0.3916729390621185,1.0,0.050000000745058,0.8400065898895264,1.0,-1.7209391593933103,0.0003866648767143,1.7205524444580078,-0.3967423439025879,0.0,0.0,0.4077294766902923,116.93423461914062,129.0,8.382108688354492,-9902.1630859375,633.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,305.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9453125,18000.0,0.0,0.0,0.2142178267240524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320814311504364,0.3208190202713012,-4.732394700113218e-06,0.0,0.0002174038672819,0.0,0.0,14.961204528808594,0.0,0.0,0.0,0.3142634630203247,4.0,0.0,1.0
559560,293.1322631835937,297.1499938964844,293.1499938964844,0.1061386913061142,-2404.15283203125,304.14703369140625,0.6399507522583008,0.1659538745880127,0.1528223603963852,293.6299133300781,297.1499938964844,293.1499938964844,0.0087155792862176,-602.8694458007812,300.86688232421875,0.399159699678421,0.050000000745058,0.0513920895755291,293.217529296875,297.1499938964844,293.1499938964844,0.4167620837688446,-5537.33642578125,304.1575622558594,0.9197946190834044,0.5002344846725464,0.3517018556594848,293.2415771484375,297.1499938964844,293.1499938964844,0.5360873341560364,-9147.0498046875,304.12701416015625,0.986854374408722,0.6125637888908386,0.5823261141777039,293.1679992675781,297.1499938964844,293.1499938964844,0.0221280008554458,-4582.57080078125,304.15155029296875,0.4331588745117187,0.0603393092751503,0.2911940515041351,291.1297607421875,291.1499938964844,258.8261108398437,257.3880920410156,285.4234313964844,293.3979187011719,291.13067626953125,1.0,0.3936924040317535,1.0,0.050000000745058,0.8395072221755981,1.0,-1.7156579494476318,0.0003845232422463,1.715273380279541,-0.3955860435962677,0.0,0.0,0.408019095659256,119.93006896972656,132.0,14.583043098449709,-9880.1005859375,638.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,305.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28515625,18000.0,0.0,0.0,0.2145766317844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217263519763946,0.3217310905456543,-4.739323685498675e-06,0.0,0.0002177679998567,0.0,0.0,15.030794143676758,0.0,0.0,0.0,0.3145651221275329,4.0,0.0,1.0
559620,293.1317749023437,297.1499938964844,293.1499938964844,0.1066444441676139,-2413.21630859375,304.1471862792969,0.6357564926147461,0.1665032505989074,0.1534975320100784,293.642822265625,297.1499938964844,293.1499938964844,0.0084761418402194,-592.2108154296875,300.66668701171875,0.3952373564243316,0.050000000745058,0.0515965595841407,293.21783447265625,297.1499938964844,293.1499938964844,0.4148502051830292,-5517.10205078125,304.158203125,0.9100208878517152,0.4984658658504486,0.3506288230419159,293.2491149902344,297.1499938964844,293.1499938964844,0.5323984622955322,-9089.248046875,304.1405944824219,0.9777789115905762,0.6086946725845337,0.578427255153656,293.1698913574219,297.1499938964844,293.1499938964844,0.0216683391481637,-4534.7939453125,304.1517944335937,0.4256267845630646,0.0594980344176292,0.2883419394493103,291.13848876953125,291.1499938964844,258.8106994628906,257.37506103515625,285.42645263671875,293.4078063964844,291.1390686035156,1.0,0.3970958590507507,1.0,0.050000000745058,0.8385083675384521,1.0,-1.7073187828063965,0.000381189136533,1.706937551498413,-0.3937141299247741,0.0,0.0,0.4089302718639374,124.93294525146484,135.0,12.615323066711426,-9838.349609375,647.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.2154529690742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322912335395813,0.3229170739650726,-4.7456351239816286e-06,0.0,0.0002186573692597,0.0,0.0,15.113643646240234,0.0,0.0,0.0,0.3149288296699524,4.0,0.0,1.0
559680,293.1317749023437,297.1499938964844,293.1499938964844,0.1066444441676139,-2413.21630859375,304.1471862792969,0.6357564926147461,0.1665032505989074,0.1534975320100784,293.642822265625,297.1499938964844,293.1499938964844,0.0084761418402194,-592.2108154296875,300.66668701171875,0.3952373564243316,0.050000000745058,0.0515965595841407,293.21783447265625,297.1499938964844,293.1499938964844,0.4148502051830292,-5517.10205078125,304.158203125,0.9100208878517152,0.4984658658504486,0.3506288230419159,293.2491149902344,297.1499938964844,293.1499938964844,0.5323984622955322,-9089.248046875,304.1405944824219,0.9777789115905762,0.6086946725845337,0.578427255153656,293.1698913574219,297.1499938964844,293.1499938964844,0.0216683391481637,-4534.7939453125,304.1517944335937,0.4256267845630646,0.0594980344176292,0.2883419394493103,291.13848876953125,291.1499938964844,258.8106994628906,257.37506103515625,285.42645263671875,293.4078063964844,291.1390686035156,1.0,0.3970958590507507,1.0,0.050000000745058,0.8385083675384521,1.0,-1.7073187828063965,0.000381189136533,1.706937551498413,-0.3937141299247741,0.0,0.0,0.4089302718639374,124.93294525146484,135.0,12.615323066711426,-9838.349609375,647.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.2154529690742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322912335395813,0.3229170739650726,-4.7456351239816286e-06,0.0,0.0002186573692597,0.0,0.0,15.113643646240234,0.0,0.0,0.0,0.3149288296699524,4.0,0.0,1.0
559740,293.1309814453125,297.1499938964844,293.1499938964844,0.1071897819638252,-2423.035400390625,304.147216796875,0.6326619982719421,0.1671223938465118,0.154199868440628,293.6554870605469,297.1499938964844,293.1499938964844,0.0082327341660857,-580.9638671875,300.4624328613281,0.3919259905815124,0.050000000745058,0.0517675876617431,293.21795654296875,297.1499938964844,293.1499938964844,0.412975013256073,-5497.34912109375,304.1585998535156,0.9025178551673888,0.4967189133167267,0.3495402932167053,293.25128173828125,297.1499938964844,293.1499938964844,0.5295905470848083,-9046.9169921875,304.1482849121094,0.9701780676841736,0.6057417392730713,0.5756864547729492,293.1712646484375,297.1499938964844,293.1499938964844,0.0212328191846609,-4489.00927734375,304.15191650390625,0.4196445941925049,0.0587152391672134,0.2855729162693023,291.14520263671875,291.1499938964844,258.7944641113281,257.361328125,285.4299621582031,293.4167175292969,291.14556884765625,1.0,0.3999373614788055,1.0,0.050000000745058,0.8375095725059509,1.0,-1.700444579124451,0.000378479307983,1.700066089630127,-0.3921108543872833,0.0,0.0,0.4090814590454101,129.12203979492188,138.0,9.739859580993652,-9798.9287109375,654.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,305.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.2164280712604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233536183834076,0.3233583569526672,-4.748551873490214e-06,0.0,0.0002196469868067,0.0,0.0,15.146198272705078,0.0,0.0,0.0,0.3150677978992462,4.0,0.0,1.0
559800,293.1309814453125,297.1499938964844,293.1499938964844,0.1071897819638252,-2423.035400390625,304.147216796875,0.6326619982719421,0.1671223938465118,0.154199868440628,293.6554870605469,297.1499938964844,293.1499938964844,0.0082327341660857,-580.9638671875,300.4624328613281,0.3919259905815124,0.050000000745058,0.0517675876617431,293.21795654296875,297.1499938964844,293.1499938964844,0.412975013256073,-5497.34912109375,304.1585998535156,0.9025178551673888,0.4967189133167267,0.3495402932167053,293.25128173828125,297.1499938964844,293.1499938964844,0.5295905470848083,-9046.9169921875,304.1482849121094,0.9701780676841736,0.6057417392730713,0.5756864547729492,293.1712646484375,297.1499938964844,293.1499938964844,0.0212328191846609,-4489.00927734375,304.15191650390625,0.4196445941925049,0.0587152391672134,0.2855729162693023,291.14520263671875,291.1499938964844,258.7944641113281,257.361328125,285.4299621582031,293.4167175292969,291.14556884765625,1.0,0.3999373614788055,1.0,0.050000000745058,0.8375095725059509,1.0,-1.700444579124451,0.000378479307983,1.700066089630127,-0.3921108543872833,0.0,0.0,0.4090814590454101,129.12203979492188,138.0,9.739859580993652,-9798.9287109375,654.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,305.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.2164280712604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233536183834076,0.3233583569526672,-4.748551873490214e-06,0.0,0.0002196469868067,0.0,0.0,15.146198272705078,0.0,0.0,0.0,0.3150677978992462,4.0,0.0,1.0
559860,293.1300354003906,297.1499938964844,293.1499938964844,0.1077812165021896,-2433.719482421875,304.14715576171875,0.630201518535614,0.1677951961755752,0.1549373567104339,293.6678161621094,297.1499938964844,293.1499938964844,0.0079882992431521,-569.2705078125,300.2543029785156,0.3888989686965942,0.050000000745058,0.051919836550951,293.21795654296875,297.1499938964844,293.1499938964844,0.4111650586128235,-5478.3544921875,304.15875244140625,0.8962382078170776,0.4949986338615417,0.3484564125537872,293.2516784667969,297.1499938964844,293.1499938964844,0.5270164012908936,-9009.5322265625,304.153076171875,0.9632975459098816,0.6030938029289246,0.5733073949813843,293.1722412109375,297.1499938964844,293.1499938964844,0.0208272747695446,-4445.89404296875,304.1519470214844,0.4146071672439575,0.0579758882522583,0.2829332947731018,291.1500549316406,291.1499938964844,258.77783203125,257.3472595214844,285.43389892578125,293.4252014160156,291.1503601074219,1.0,0.4024352729320526,1.0,0.050000000745058,0.8365105390548706,1.0,-1.694185733795166,0.0003760342660825,1.6938097476959229,-0.3906090557575226,0.0,0.0,0.4087424278259277,132.85006713867188,141.0,7.505807399749756,-9761.921875,660.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,305.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.2173663079738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231439292430877,0.3231486678123474,-4.748747414851096e-06,0.0,0.0002205991622759,0.0,0.0,15.135355949401855,0.0,0.0,0.0,0.3150272071361542,4.0,0.0,1.0
559920,293.1300354003906,297.1499938964844,293.1499938964844,0.1077812165021896,-2433.719482421875,304.14715576171875,0.630201518535614,0.1677951961755752,0.1549373567104339,293.6678161621094,297.1499938964844,293.1499938964844,0.0079882992431521,-569.2705078125,300.2543029785156,0.3888989686965942,0.050000000745058,0.051919836550951,293.21795654296875,297.1499938964844,293.1499938964844,0.4111650586128235,-5478.3544921875,304.15875244140625,0.8962382078170776,0.4949986338615417,0.3484564125537872,293.2516784667969,297.1499938964844,293.1499938964844,0.5270164012908936,-9009.5322265625,304.153076171875,0.9632975459098816,0.6030938029289246,0.5733073949813843,293.1722412109375,297.1499938964844,293.1499938964844,0.0208272747695446,-4445.89404296875,304.1519470214844,0.4146071672439575,0.0579758882522583,0.2829332947731018,291.1500549316406,291.1499938964844,258.77783203125,257.3472595214844,285.43389892578125,293.4252014160156,291.1503601074219,1.0,0.4024352729320526,1.0,0.050000000745058,0.8365105390548706,1.0,-1.694185733795166,0.0003760342660825,1.6938097476959229,-0.3906090557575226,0.0,0.0,0.4087424278259277,132.85006713867188,141.0,7.505807399749756,-9761.921875,660.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,305.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.2173663079738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231439292430877,0.3231486678123474,-4.748747414851096e-06,0.0,0.0002205991622759,0.0,0.0,15.135355949401855,0.0,0.0,0.0,0.3150272071361542,4.0,0.0,1.0
559980,293.1290588378906,297.1499938964844,293.1499938964844,0.1083985343575477,-2444.873046875,304.1470642089844,0.6281266212463379,0.1685009598731994,0.1556984484195709,293.6799011230469,297.1499938964844,293.1499938964844,0.0077447867952287,-557.2030639648438,300.0426025390625,0.3860916495323181,0.050000000745058,0.0520610027015209,293.21783447265625,297.1499938964844,293.1499938964844,0.4093854427337646,-5459.69970703125,304.1587829589844,0.8905508518218994,0.4932996928691864,0.347380131483078,293.2514038085937,297.1499938964844,293.1499938964844,0.5244744420051575,-8973.59375,304.15625,0.9568114876747132,0.6005743145942688,0.5710658431053162,293.1730041503906,297.1499938964844,293.1499938964844,0.0204401314258575,-4404.20556640625,304.1519470214844,0.4101414084434509,0.0572608225047588,0.2803706526756286,291.154296875,291.1499938964844,258.76123046875,257.3332824707031,285.43798828125,293.4334716796875,291.1545715332031,1.0,0.4047165215015411,1.0,0.050000000745058,0.8355115056037903,1.0,-1.6882085800170898,0.0003737146616913,1.6878349781036377,-0.3891563713550567,0.0,0.0,0.4078762829303741,136.30421447753906,144.0,6.248028755187988,-9726.1884765625,666.4254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,305.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.2181615829467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222934901714325,0.3222982287406921,-4.746629656438017e-06,0.0,0.0002214062697021,0.0,0.0,15.082911491394045,0.0,0.0,0.0,0.3148157894611358,4.0,0.0,1.0
560040,293.1290588378906,297.1499938964844,293.1499938964844,0.1083985343575477,-2444.873046875,304.1470642089844,0.6281266212463379,0.1685009598731994,0.1556984484195709,293.6799011230469,297.1499938964844,293.1499938964844,0.0077447867952287,-557.2030639648438,300.0426025390625,0.3860916495323181,0.050000000745058,0.0520610027015209,293.21783447265625,297.1499938964844,293.1499938964844,0.4093854427337646,-5459.69970703125,304.1587829589844,0.8905508518218994,0.4932996928691864,0.347380131483078,293.2514038085937,297.1499938964844,293.1499938964844,0.5244744420051575,-8973.59375,304.15625,0.9568114876747132,0.6005743145942688,0.5710658431053162,293.1730041503906,297.1499938964844,293.1499938964844,0.0204401314258575,-4404.20556640625,304.1519470214844,0.4101414084434509,0.0572608225047588,0.2803706526756286,291.154296875,291.1499938964844,258.76123046875,257.3332824707031,285.43798828125,293.4334716796875,291.1545715332031,1.0,0.4047165215015411,1.0,0.050000000745058,0.8355115056037903,1.0,-1.6882085800170898,0.0003737146616913,1.6878349781036377,-0.3891563713550567,0.0,0.0,0.4078762829303741,136.30421447753906,144.0,6.248028755187988,-9726.1884765625,666.4254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,305.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.2181615829467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222934901714325,0.3222982287406921,-4.746629656438017e-06,0.0,0.0002214062697021,0.0,0.0,15.082911491394045,0.0,0.0,0.0,0.3148157894611358,4.0,0.0,1.0
560100,293.1285705566406,297.1499938964844,293.1499938964844,0.1087133437395095,-2450.55859375,304.14703369140625,0.627186119556427,0.1688610315322876,0.1560841649770736,293.6859130859375,297.1499938964844,293.1499938964844,0.0076232813298702,-551.02392578125,299.9352111816406,0.3847750127315521,0.050000000745058,0.0521289147436618,293.2177734375,297.1499938964844,293.1499938964844,0.408505380153656,-5450.4765625,304.1587829589844,0.8878663778305054,0.4924564957618713,0.346844732761383,293.2511291503906,297.1499938964844,293.1499938964844,0.5232045650482178,-8955.89453125,304.15740966796875,0.9536636471748352,0.5993431210517883,0.5699731111526489,293.1733093261719,297.1499938964844,293.1499938964844,0.0202509518712759,-4383.6357421875,304.1519470214844,0.4080436825752258,0.0569078512489795,0.2791028022766113,291.15625,291.1499938964844,258.7530822753906,257.326416015625,285.4400939941406,293.4375915527344,291.156494140625,1.0,0.4058019518852234,1.0,0.050000000745058,0.8350119590759277,1.0,-1.6852762699127195,0.0003725816786754,1.684903621673584,-0.3884437084197998,0.0,0.0,0.4072622656822204,137.9650115966797,144.0,5.835212230682373,-9708.583984375,669.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,305.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.2184804379940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321646898984909,0.3216516375541687,-4.744757461594418e-06,0.0,0.0002217298751929,0.0,0.0,15.042327880859377,0.0,0.0,0.0,0.3146511018276214,4.0,0.0,1.0
560160,293.12811279296875,297.1499938964844,293.1499938964844,0.1090308651328086,-2456.291015625,304.1470031738281,0.6262941956520081,0.1692236214876175,0.1564717590808868,293.69195556640625,297.1499938964844,293.1499938964844,0.0075020166113972,-544.7514038085938,299.8267517089844,0.3835041522979736,0.050000000745058,0.0521955452859401,293.2176818847656,297.1499938964844,293.1499938964844,0.407631516456604,-5441.31884765625,304.1587829589844,0.8852673768997192,0.4916169643402099,0.3463110029697418,293.25079345703125,297.1499938964844,293.1499938964844,0.5219354033470154,-8938.33203125,304.1583557128906,0.9505646228790284,0.5981267094612122,0.5688942670822144,293.173583984375,297.1499938964844,293.1499938964844,0.020063703879714,-4363.1435546875,304.15191650390625,0.4060041904449463,0.0565561801195144,0.2778374552726745,291.1581115722656,291.1499938964844,258.7451171875,257.3197021484375,285.442138671875,293.4417419433594,291.1583557128906,1.0,0.4068593978881836,1.0,0.050000000745058,0.83451247215271,1.0,-1.6823662519454956,0.0003714604827109,1.6819947957992554,-0.3877397179603576,0.0,0.0,0.406531274318695,139.59376525878906,147.0,5.482020854949951,-9690.9814453125,671.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.357421875,18000.0,0.0,0.0,0.2187342792749405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208566308021545,0.3208613693714142,-4.742361852549948e-06,0.0,0.0002219874877482,0.0,0.0,14.99248504638672,0.0,0.0,0.0,0.3144484162330627,4.0,0.0,1.0
560220,293.12725830078125,297.1499938964844,293.1499938964844,0.1096706911921501,-2467.835205078125,304.1469421386719,0.6246172785758972,0.1699507087469101,0.1572479307651519,293.7040405273437,297.1499938964844,293.1499938964844,0.0072606075555086,-531.9491577148438,299.60662841796875,0.3810712695121765,0.050000000745058,0.0523261688649654,293.2174377441406,297.1499938964844,293.1499938964844,0.4059045910835266,-5423.2216796875,304.1587219238281,0.8802775740623474,0.4899470806121826,0.345248281955719,293.2500305175781,297.1499938964844,293.1499938964844,0.5194080471992493,-8903.6435546875,304.1597900390625,0.944481074810028,0.5957295894622803,0.5667694807052612,293.1741027832031,297.1499938964844,293.1499938964844,0.019693337380886,-4322.21533203125,304.1518859863281,0.4020153284072876,0.0558533407747745,0.2753017544746399,291.1614685058594,291.1499938964844,258.7299499511719,257.30694580078125,285.4461669921875,293.4501037597656,291.16168212890625,1.0,0.4089124202728271,1.0,0.050000000745058,0.8335134387016296,1.0,-1.6765836477279663,0.0003692418104037,1.676214337348938,-0.3863582611083984,0.0,0.0,0.4047721326351166,142.78514099121094,150.0,4.775531768798828,-9655.5244140625,676.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,305.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.548828125,18000.0,0.0,0.0,0.2190323919057846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189054429531097,0.3189101815223694,-4.7361991164507344e-06,0.0,0.0002222900366177,0.0,0.0,14.869036674499512,0.0,0.0,0.0,0.3139453828334808,4.0,0.0,1.0
