time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560280,293.12725830078125,297.1499938964844,293.1499938964844,0.1096706911921501,-2467.835205078125,304.1469421386719,0.6246172785758972,0.1699507087469101,0.1572479307651519,293.7040405273437,297.1499938964844,293.1499938964844,0.0072606075555086,-531.9491577148438,299.60662841796875,0.3810712695121765,0.050000000745058,0.0523261688649654,293.2174377441406,297.1499938964844,293.1499938964844,0.4059045910835266,-5423.2216796875,304.1587219238281,0.8802775740623474,0.4899470806121826,0.345248281955719,293.2500305175781,297.1499938964844,293.1499938964844,0.5194080471992493,-8903.6435546875,304.1597900390625,0.944481074810028,0.5957295894622803,0.5667694807052612,293.1741027832031,297.1499938964844,293.1499938964844,0.019693337380886,-4322.21533203125,304.1518859863281,0.4020153284072876,0.0558533407747745,0.2753017544746399,291.1614685058594,291.1499938964844,258.7299499511719,257.30694580078125,285.4461669921875,293.4501037597656,291.16168212890625,1.0,0.4089124202728271,1.0,0.050000000745058,0.8335134387016296,1.0,-1.6765836477279663,0.0003692418104037,1.676214337348938,-0.3863582611083984,0.0,0.0,0.4047721326351166,142.78514099121094,150.0,4.775531768798828,-9655.5244140625,676.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,305.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.548828125,18000.0,0.0,0.0,0.2190323919057846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189054429531097,0.3189101815223694,-4.7361991164507344e-06,0.0,0.0002222900366177,0.0,0.0,14.869036674499512,0.0,0.0,0.0,0.3139453828334808,4.0,0.0,1.0
560340,293.1265563964844,297.1499938964844,293.1499938964844,0.110312707722187,-2479.410888671875,304.1468811035156,0.623043417930603,0.1706724613904953,0.1580191850662231,293.7161865234375,297.1499938964844,293.1499938964844,0.007020756136626,-518.8112182617188,299.38214111328125,0.378756433725357,0.050000000745058,0.0524543784558773,293.2171936035156,297.1499938964844,293.1499938964844,0.4042093455791473,-5405.4560546875,304.1586608886719,0.8755200505256653,0.4882882237434387,0.344191700220108,293.2491455078125,297.1499938964844,293.1499938964844,0.5169085264205933,-8869.615234375,304.1606750488281,0.9385346174240112,0.5933740139007568,0.5646830201148987,293.1745910644531,297.1499938964844,293.1499938964844,0.0193269681185483,-4281.20263671875,304.1518859863281,0.3980222642421722,0.0551478862762451,0.2727470695972442,291.16424560546875,291.1499938964844,258.71612548828125,257.2953491210937,285.4499206542969,293.4585876464844,291.1643981933594,1.0,0.4109030365943908,1.0,0.050000000745058,0.8325144052505493,1.0,-1.6708227396011353,0.0003670439182315,1.6704556941986084,-0.3850143551826477,0.0,0.0,0.402679830789566,145.9154815673828,153.0,3.97211503982544,-9619.4765625,681.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07147216796875,305.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.044921875,18000.0,0.0,0.0,0.2190240919589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165372312068939,0.3165419697761535,-4.728471594717121e-06,0.0,0.0002222816110588,0.0,0.0,14.719143867492676,0.0,0.0,0.0,0.3133332133293152,4.0,0.0,1.0
560400,293.1265563964844,297.1499938964844,293.1499938964844,0.110312707722187,-2479.410888671875,304.1468811035156,0.623043417930603,0.1706724613904953,0.1580191850662231,293.7161865234375,297.1499938964844,293.1499938964844,0.007020756136626,-518.8112182617188,299.38214111328125,0.378756433725357,0.050000000745058,0.0524543784558773,293.2171936035156,297.1499938964844,293.1499938964844,0.4042093455791473,-5405.4560546875,304.1586608886719,0.8755200505256653,0.4882882237434387,0.344191700220108,293.2491455078125,297.1499938964844,293.1499938964844,0.5169085264205933,-8869.615234375,304.1606750488281,0.9385346174240112,0.5933740139007568,0.5646830201148987,293.1745910644531,297.1499938964844,293.1499938964844,0.0193269681185483,-4281.20263671875,304.1518859863281,0.3980222642421722,0.0551478862762451,0.2727470695972442,291.16424560546875,291.1499938964844,258.71612548828125,257.2953491210937,285.4499206542969,293.4585876464844,291.1643981933594,1.0,0.4109030365943908,1.0,0.050000000745058,0.8325144052505493,1.0,-1.6708227396011353,0.0003670439182315,1.6704556941986084,-0.3850143551826477,0.0,0.0,0.402679830789566,145.9154815673828,153.0,3.97211503982544,-9619.4765625,681.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07147216796875,305.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.044921875,18000.0,0.0,0.0,0.2190240919589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165372312068939,0.3165419697761535,-4.728471594717121e-06,0.0,0.0002222816110588,0.0,0.0,14.719143867492676,0.0,0.0,0.0,0.3133332133293152,4.0,0.0,1.0
560460,293.1259765625,297.1499938964844,293.1499938964844,0.1109517663717269,-2490.92578125,304.1468505859375,0.6215361952781677,0.1713802963495254,0.1587784588336944,293.7283020019531,297.1499938964844,293.1499938964844,0.0067826570011675,-505.3530578613281,299.1532592773437,0.3765362799167633,0.050000000745058,0.0525811463594436,293.2169494628906,297.1499938964844,293.1499938964844,0.4025491178035736,-5388.05615234375,304.1585388183594,0.8709558248519897,0.4866392016410827,0.3431409895420074,293.2481994628906,297.1499938964844,293.1499938964844,0.5144501328468323,-8836.33203125,304.16119384765625,0.9327214360237122,0.5910545587539673,0.5626299381256104,293.1750183105469,297.1499938964844,293.1499938964844,0.018963711336255,-4240.00439453125,304.15185546875,0.3938692510128021,0.0544375032186508,0.2701655030250549,291.1663513183594,291.1499938964844,258.7041015625,257.2852783203125,285.453369140625,293.4671936035156,291.1664733886719,1.0,0.4128489196300506,1.0,0.050000000745058,0.831515371799469,1.0,-1.6650606393814087,0.0003648578131105,1.6646957397460938,-0.3837085366249084,0.0,0.0,0.4003506898880005,149.0087432861328,156.0,3.06371545791626,-9582.662109375,685.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76171875,18000.0,0.0,0.0,0.2187022417783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138706982135772,0.3138754367828369,-4.71960674985894e-06,0.0,0.0002219549642177,0.0,0.0,14.550761222839355,0.0,0.0,0.0,0.3126442730426788,4.0,0.0,1.0
560520,293.1259765625,297.1499938964844,293.1499938964844,0.1109517663717269,-2490.92578125,304.1468505859375,0.6215361952781677,0.1713802963495254,0.1587784588336944,293.7283020019531,297.1499938964844,293.1499938964844,0.0067826570011675,-505.3530578613281,299.1532592773437,0.3765362799167633,0.050000000745058,0.0525811463594436,293.2169494628906,297.1499938964844,293.1499938964844,0.4025491178035736,-5388.05615234375,304.1585388183594,0.8709558248519897,0.4866392016410827,0.3431409895420074,293.2481994628906,297.1499938964844,293.1499938964844,0.5144501328468323,-8836.33203125,304.16119384765625,0.9327214360237122,0.5910545587539673,0.5626299381256104,293.1750183105469,297.1499938964844,293.1499938964844,0.018963711336255,-4240.00439453125,304.15185546875,0.3938692510128021,0.0544375032186508,0.2701655030250549,291.1663513183594,291.1499938964844,258.7041015625,257.2852783203125,285.453369140625,293.4671936035156,291.1664733886719,1.0,0.4128489196300506,1.0,0.050000000745058,0.831515371799469,1.0,-1.6650606393814087,0.0003648578131105,1.6646957397460938,-0.3837085366249084,0.0,0.0,0.4003506898880005,149.0087432861328,156.0,3.06371545791626,-9582.662109375,685.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76171875,18000.0,0.0,0.0,0.2187022417783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138706982135772,0.3138754367828369,-4.71960674985894e-06,0.0,0.0002219549642177,0.0,0.0,14.550761222839355,0.0,0.0,0.0,0.3126442730426788,4.0,0.0,1.0
560580,293.1256103515625,297.1499938964844,293.1499938964844,0.1115827932953834,-2502.288818359375,304.1468505859375,0.6200703382492065,0.1720670014619827,0.159519538283348,293.74041748046875,297.1499938964844,293.1499938964844,0.0065463399514555,-491.5816955566406,298.9200134277344,0.3743966817855835,0.050000000745058,0.0527070388197898,293.2166748046875,297.1499938964844,293.1499938964844,0.4009245634078979,-5371.02734375,304.15838623046875,0.8665609955787659,0.4849990606307983,0.3420959115028381,293.2471923828125,297.1499938964844,293.1499938964844,0.5120401978492737,-8803.82421875,304.1614685058594,0.9270547032356262,0.5887674689292908,0.5606070756912231,293.1754150390625,297.1499938964844,293.1499938964844,0.0186031721532344,-4198.56640625,304.1518249511719,0.389382541179657,0.0537210553884506,0.2675535678863525,291.16778564453125,291.1499938964844,258.6943664550781,257.27716064453125,285.4565734863281,293.47589111328125,291.1678466796875,1.0,0.4147608578205108,1.0,0.050000000745058,0.8305163383483887,1.0,-1.6592822074890137,0.0003626774414442,1.6589194536209106,-0.382438451051712,0.0,0.0,0.3978781700134277,152.07887268066406,159.0,2.1196086406707764,-9544.9931640625,690.3771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,305.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.2180801481008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311023473739624,0.3110282123088836,-4.7100402298383415e-06,0.0,0.0002213236293755,0.0,0.0,14.371694564819336,0.0,0.0,0.0,0.3119103610515594,4.0,0.0,1.0
560640,293.1256103515625,297.1499938964844,293.1499938964844,0.1115827932953834,-2502.288818359375,304.1468505859375,0.6200703382492065,0.1720670014619827,0.159519538283348,293.74041748046875,297.1499938964844,293.1499938964844,0.0065463399514555,-491.5816955566406,298.9200134277344,0.3743966817855835,0.050000000745058,0.0527070388197898,293.2166748046875,297.1499938964844,293.1499938964844,0.4009245634078979,-5371.02734375,304.15838623046875,0.8665609955787659,0.4849990606307983,0.3420959115028381,293.2471923828125,297.1499938964844,293.1499938964844,0.5120401978492737,-8803.82421875,304.1614685058594,0.9270547032356262,0.5887674689292908,0.5606070756912231,293.1754150390625,297.1499938964844,293.1499938964844,0.0186031721532344,-4198.56640625,304.1518249511719,0.389382541179657,0.0537210553884506,0.2675535678863525,291.16778564453125,291.1499938964844,258.6943664550781,257.27716064453125,285.4565734863281,293.47589111328125,291.1678466796875,1.0,0.4147608578205108,1.0,0.050000000745058,0.8305163383483887,1.0,-1.6592822074890137,0.0003626774414442,1.6589194536209106,-0.382438451051712,0.0,0.0,0.3978781700134277,152.07887268066406,159.0,2.1196086406707764,-9544.9931640625,690.3771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,305.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.2180801481008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311023473739624,0.3110282123088836,-4.7100402298383415e-06,0.0,0.0002213236293755,0.0,0.0,14.371694564819336,0.0,0.0,0.0,0.3119103610515594,4.0,0.0,1.0
560700,293.12548828125,297.1499938964844,293.1499938964844,0.1118935346603393,-2507.8818359375,304.1468505859375,0.6193470358848572,0.1724002361297607,0.1598812788724899,293.7464599609375,297.1499938964844,293.1499938964844,0.006428746972233,-484.5740966796875,298.8017272949219,0.373354434967041,0.050000000745058,0.0527697429060936,293.2165222167969,297.1499938964844,293.1499938964844,0.4001254737377167,-5362.6484375,304.1583251953125,0.8644224405288696,0.4841821789741516,0.3415754735469818,293.2467041015625,297.1499938964844,293.1499938964844,0.5108546614646912,-8787.86328125,304.1615600585937,0.924284279346466,0.5876354575157166,0.5596063733100891,293.1756286621094,297.1499938964844,293.1499938964844,0.0184238106012344,-4177.740234375,304.1518249511719,0.3869979083538055,0.053360316902399,0.2662353813648224,291.1682434082031,291.1499938964844,258.6904602050781,257.27392578125,285.4581298828125,293.48028564453125,291.16827392578125,1.0,0.4157063961029053,1.0,0.050000000745058,0.8300167918205261,1.0,-1.6563827991485596,0.0003615877067204,1.656021237373352,-0.3818151652812958,0.0,0.0,0.396614521741867,153.60752868652344,159.0,1.6614481210708618,-9525.8046875,692.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.2176629602909088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095653355121612,0.3095700442790985,-4.705118044512346e-06,0.0,0.00022090022685,0.0,0.0,14.280329704284668,0.0,0.0,0.0,0.3115354776382446,4.0,0.0,1.0
560760,293.1253967285156,297.1499938964844,293.1499938964844,0.1122003123164177,-2513.401123046875,304.1468811035156,0.6186273097991943,0.1727258414030075,0.1602364182472229,293.75250244140625,297.1499938964844,293.1499938964844,0.0063116289675235,-477.4920043945313,298.682373046875,0.3723291456699371,0.050000000745058,0.0528323464095592,293.21636962890625,297.1499938964844,293.1499938964844,0.3993343710899353,-5354.35205078125,304.1582336425781,0.8623207211494446,0.4833672940731048,0.3410562872886657,293.2461853027344,297.1499938964844,293.1499938964844,0.509681761264801,-8772.0859375,304.1615905761719,0.921559989452362,0.5865104794502258,0.5586122870445251,293.1758117675781,297.1499938964844,293.1499938964844,0.0182450395077466,-4156.83740234375,304.1518249511719,0.3846106231212616,0.0529978834092617,0.2649091482162475,291.1685485839844,291.1499938964844,258.6872863769531,257.27130126953125,285.4596862792969,293.48468017578125,291.1685485839844,1.0,0.4166460335254669,1.0,0.050000000745058,0.8295173048973083,1.0,-1.653475284576416,0.0003604976518545,1.6531147956848145,-0.3811986148357391,0.0,0.0,0.39534592628479,155.13330078125,162.0,1.2252801656723022,-9506.3671875,694.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,305.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.2171830385923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081012368202209,0.3081059157848358,-4.700168574345298e-06,0.0,0.0002204131742473,0.0,0.0,14.188844680786133,0.0,0.0,0.0,0.3111598193645477,4.0,0.0,1.0
560820,293.1253967285156,297.1499938964844,293.1499938964844,0.1127998158335685,-2524.18115234375,304.1469116210937,0.6171922087669373,0.1733525544404983,0.1609252840280532,293.7645263671875,297.1499938964844,293.1499938964844,0.0060787424445152,-463.1033630371094,298.4405517578125,0.3703263998031616,0.050000000745058,0.0529573522508144,293.2160949707031,297.1499938964844,293.1499938964844,0.3977737724781036,-5337.97705078125,304.1581115722656,0.8582215309143066,0.4817430078983307,0.3400216996669769,293.24517822265625,297.1499938964844,293.1499938964844,0.5073714852333069,-8741.0302734375,304.1615600585937,0.9162654280662536,0.5842803120613098,0.5566427111625671,293.1761779785156,297.1499938964844,293.1499938964844,0.0178892910480499,-4114.79052734375,304.1517944335937,0.3798379600048065,0.0522680319845676,0.2622333765029907,291.16876220703125,291.1499938964844,258.6833190917969,257.26812744140625,285.4629211425781,293.4935607910156,291.1687316894531,1.0,0.418509691953659,1.0,0.050000000745058,0.8285182118415833,1.0,-1.6476329565048218,0.0003583151556085,1.647274613380432,-0.3799819946289062,0.0,0.0,0.3928244411945343,158.1788787841797,165.0,0.4460121691226959,-9466.705078125,699.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.77734375,18000.0,0.0,0.0,0.2160623371601104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051940202713012,0.3051987290382385,-4.69033557237708e-06,0.0,0.000219275811105,0.0,0.0,14.007991790771484,0.0,0.0,0.0,0.3104164898395538,4.0,0.0,1.0
560880,293.1253967285156,297.1499938964844,293.1499938964844,0.1127998158335685,-2524.18115234375,304.1469116210937,0.6171922087669373,0.1733525544404983,0.1609252840280532,293.7645263671875,297.1499938964844,293.1499938964844,0.0060787424445152,-463.1033630371094,298.4405517578125,0.3703263998031616,0.050000000745058,0.0529573522508144,293.2160949707031,297.1499938964844,293.1499938964844,0.3977737724781036,-5337.97705078125,304.1581115722656,0.8582215309143066,0.4817430078983307,0.3400216996669769,293.24517822265625,297.1499938964844,293.1499938964844,0.5073714852333069,-8741.0302734375,304.1615600585937,0.9162654280662536,0.5842803120613098,0.5566427111625671,293.1761779785156,297.1499938964844,293.1499938964844,0.0178892910480499,-4114.79052734375,304.1517944335937,0.3798379600048065,0.0522680319845676,0.2622333765029907,291.16876220703125,291.1499938964844,258.6833190917969,257.26812744140625,285.4629211425781,293.4935607910156,291.1687316894531,1.0,0.418509691953659,1.0,0.050000000745058,0.8285182118415833,1.0,-1.6476329565048218,0.0003583151556085,1.647274613380432,-0.3799819946289062,0.0,0.0,0.3928244411945343,158.1788787841797,165.0,0.4460121691226959,-9466.705078125,699.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.77734375,18000.0,0.0,0.0,0.2160623371601104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051940202713012,0.3051987290382385,-4.69033557237708e-06,0.0,0.000219275811105,0.0,0.0,14.007991790771484,0.0,0.0,0.0,0.3104164898395538,4.0,0.0,1.0
560940,293.12554931640625,297.1499938964844,293.1499938964844,0.1133765056729316,-2534.54150390625,304.14697265625,0.6157526969909668,0.1739424616098404,0.161581814289093,293.7765197753906,297.1499938964844,293.1499938964844,0.0058470801450312,-448.38623046875,298.1944885253906,0.3683841526508331,0.050000000745058,0.0530821606516838,293.2158203125,297.1499938964844,293.1499938964844,0.3962386846542358,-5321.8564453125,304.157958984375,0.8542546033859253,0.48012575507164,0.3389919102191925,293.2441711425781,297.1499938964844,293.1499938964844,0.5051063299179077,-8710.59375,304.1614990234375,0.9112083315849304,0.5820755958557129,0.5546972155570984,293.1765441894531,297.1499938964844,293.1499938964844,0.0175357069820165,-4072.377197265625,304.1517944335937,0.3750698268413543,0.0515312626957893,0.2595256268978119,291.1685791015625,291.1499938964844,258.6829528808594,257.2680053710937,285.4664611816406,293.50250244140625,291.16851806640625,1.0,0.420353889465332,1.0,0.050000000745058,0.8275191783905029,1.0,-1.6417479515075684,0.0003561264311429,1.6413918733596802,-0.3787799477577209,0.0,0.0,0.3903599679470062,161.2185821533203,168.0,-0.1669950634241104,-9425.845703125,703.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,305.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.214757815003395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023610413074493,0.3023657202720642,-4.6807690523564816e-06,0.0,0.0002179518778575,0.0,0.0,13.83283805847168,0.0,0.0,0.0,0.3096957206726074,4.0,0.0,1.0
561000,293.12554931640625,297.1499938964844,293.1499938964844,0.1133765056729316,-2534.54150390625,304.14697265625,0.6157526969909668,0.1739424616098404,0.161581814289093,293.7765197753906,297.1499938964844,293.1499938964844,0.0058470801450312,-448.38623046875,298.1944885253906,0.3683841526508331,0.050000000745058,0.0530821606516838,293.2158203125,297.1499938964844,293.1499938964844,0.3962386846542358,-5321.8564453125,304.157958984375,0.8542546033859253,0.48012575507164,0.3389919102191925,293.2441711425781,297.1499938964844,293.1499938964844,0.5051063299179077,-8710.59375,304.1614990234375,0.9112083315849304,0.5820755958557129,0.5546972155570984,293.1765441894531,297.1499938964844,293.1499938964844,0.0175357069820165,-4072.377197265625,304.1517944335937,0.3750698268413543,0.0515312626957893,0.2595256268978119,291.1685791015625,291.1499938964844,258.6829528808594,257.2680053710937,285.4664611816406,293.50250244140625,291.16851806640625,1.0,0.420353889465332,1.0,0.050000000745058,0.8275191783905029,1.0,-1.6417479515075684,0.0003561264311429,1.6413918733596802,-0.3787799477577209,0.0,0.0,0.3903599679470062,161.2185821533203,168.0,-0.1669950634241104,-9425.845703125,703.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,305.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.214757815003395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023610413074493,0.3023657202720642,-4.6807690523564816e-06,0.0,0.0002179518778575,0.0,0.0,13.83283805847168,0.0,0.0,0.0,0.3096957206726074,4.0,0.0,1.0
561060,293.1258850097656,297.1499938964844,293.1499938964844,0.1139265745878219,-2544.413330078125,304.1470642089844,0.6142991185188293,0.1744929254055023,0.1622034162282943,293.7884216308594,297.1499938964844,293.1499938964844,0.0056167170405387,-433.35400390625,297.9443359375,0.3664987981319427,0.050000000745058,0.0532068684697151,293.2155456542969,297.1499938964844,293.1499938964844,0.3947233259677887,-5305.92578125,304.1578369140625,0.8504113554954529,0.4785151183605194,0.337966650724411,293.2431640625,297.1499938964844,293.1499938964844,0.5028798580169678,-8680.6689453125,304.161376953125,0.9064286947250366,0.5798946022987366,0.5527740120887756,293.1769104003906,297.1499938964844,293.1499938964844,0.0171842258423566,-4029.562255859375,304.1517944335937,0.3703109622001648,0.050787728279829,0.2567868530750274,291.1680603027344,291.1499938964844,258.68658447265625,257.2712707519531,285.4705810546875,293.51153564453125,291.1679992675781,1.0,0.4221804738044739,1.0,0.050000000745058,0.8265200853347778,1.0,-1.635815978050232,0.0003539290628395,1.6354620456695557,-0.3775835633277893,0.0,0.0,0.3879814445972442,164.2548828125,171.0,-0.5927683115005493,-9383.607421875,707.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118347167969,305.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.2133214771747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996404469013214,0.2996451258659363,-4.6716213546460494e-06,0.0,0.0002164941834053,0.0,0.0,13.66569995880127,0.0,0.0,0.0,0.309007316827774,4.0,0.0,1.0
561120,293.1258850097656,297.1499938964844,293.1499938964844,0.1139265745878219,-2544.413330078125,304.1470642089844,0.6142991185188293,0.1744929254055023,0.1622034162282943,293.7884216308594,297.1499938964844,293.1499938964844,0.0056167170405387,-433.35400390625,297.9443359375,0.3664987981319427,0.050000000745058,0.0532068684697151,293.2155456542969,297.1499938964844,293.1499938964844,0.3947233259677887,-5305.92578125,304.1578369140625,0.8504113554954529,0.4785151183605194,0.337966650724411,293.2431640625,297.1499938964844,293.1499938964844,0.5028798580169678,-8680.6689453125,304.161376953125,0.9064286947250366,0.5798946022987366,0.5527740120887756,293.1769104003906,297.1499938964844,293.1499938964844,0.0171842258423566,-4029.562255859375,304.1517944335937,0.3703109622001648,0.050787728279829,0.2567868530750274,291.1680603027344,291.1499938964844,258.68658447265625,257.2712707519531,285.4705810546875,293.51153564453125,291.1679992675781,1.0,0.4221804738044739,1.0,0.050000000745058,0.8265200853347778,1.0,-1.635815978050232,0.0003539290628395,1.6354620456695557,-0.3775835633277893,0.0,0.0,0.3879814445972442,164.2548828125,171.0,-0.5927683115005493,-9383.607421875,707.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118347167969,305.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.2133214771747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996404469013214,0.2996451258659363,-4.6716213546460494e-06,0.0,0.0002164941834053,0.0,0.0,13.66569995880127,0.0,0.0,0.0,0.309007316827774,4.0,0.0,1.0
561180,293.1264038085937,297.1499938964844,293.1499938964844,0.1144470795989036,-2553.744140625,304.1471862792969,0.6128252148628235,0.1750023365020752,0.1627883017063141,293.8002319335937,297.1499938964844,293.1499938964844,0.0053873364813625,-417.9972229003906,297.6902160644531,0.3646692037582397,0.050000000745058,0.0533314049243927,293.2152709960937,297.1499938964844,293.1499938964844,0.3932224810123443,-5290.12890625,304.15771484375,0.8466867804527283,0.4769104719161987,0.3369455337524414,293.2421569824219,297.1499938964844,293.1499938964844,0.5006861090660095,-8651.1630859375,304.1612243652344,0.9019691944122314,0.5777359008789062,0.5508717894554138,293.17724609375,297.1499938964844,293.1499938964844,0.0169172137975692,-3993.526611328125,304.151611328125,0.3655875325202942,0.050037320703268,0.2540390491485595,291.1674194335937,291.1499938964844,258.6946716308594,257.2783203125,285.4755554199219,293.5205993652344,291.1673583984375,1.0,0.4239912629127502,1.0,0.050000000745058,0.8255210518836975,1.0,-1.6298588514328003,0.0003517313161864,1.629507064819336,-0.3763901889324188,0.0,0.0,0.3857008516788482,167.28671264648438,159.0,-0.848200261592865,-9339.8466796875,711.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.2118008285760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970486283302307,0.2970532774925232,-4.662962965085171e-06,0.0,0.0002149509236915,0.0,0.0,13.50749397277832,0.0,0.0,0.0,0.3083552718162536,4.0,0.0,1.0
561240,293.1264038085937,297.1499938964844,293.1499938964844,0.1144470795989036,-2553.744140625,304.1471862792969,0.6128252148628235,0.1750023365020752,0.1627883017063141,293.8002319335937,297.1499938964844,293.1499938964844,0.0053873364813625,-417.9972229003906,297.6902160644531,0.3646692037582397,0.050000000745058,0.0533314049243927,293.2152709960937,297.1499938964844,293.1499938964844,0.3932224810123443,-5290.12890625,304.15771484375,0.8466867804527283,0.4769104719161987,0.3369455337524414,293.2421569824219,297.1499938964844,293.1499938964844,0.5006861090660095,-8651.1630859375,304.1612243652344,0.9019691944122314,0.5777359008789062,0.5508717894554138,293.17724609375,297.1499938964844,293.1499938964844,0.0169172137975692,-3993.526611328125,304.151611328125,0.3655875325202942,0.050037320703268,0.2540390491485595,291.1674194335937,291.1499938964844,258.6946716308594,257.2783203125,285.4755554199219,293.5205993652344,291.1673583984375,1.0,0.4239912629127502,1.0,0.050000000745058,0.8255210518836975,1.0,-1.6298588514328003,0.0003517313161864,1.629507064819336,-0.3763901889324188,0.0,0.0,0.3857008516788482,167.28671264648438,159.0,-0.848200261592865,-9339.8466796875,711.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.2118008285760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970486283302307,0.2970532774925232,-4.662962965085171e-06,0.0,0.0002149509236915,0.0,0.0,13.50749397277832,0.0,0.0,0.0,0.3083552718162536,4.0,0.0,1.0
561300,293.12664794921875,297.1499938964844,293.1499938964844,0.1146296337246894,-2556.989990234375,304.1473693847656,0.6134911179542542,0.1752521693706512,0.162989541888237,293.8060913085937,297.1499938964844,293.1499938964844,0.0052638058550655,-409.539306640625,297.5617980957031,0.3650008738040924,0.050000000745058,0.0533086098730564,293.215087890625,297.1499938964844,293.1499938964844,0.3923928737640381,-5281.328125,304.1578369140625,0.8467521667480469,0.4761177003383636,0.3363754153251648,293.2416381835937,297.1499938964844,293.1499938964844,0.4995133578777313,-8635.2744140625,304.16131591796875,0.90199077129364,0.5766706466674805,0.5498451590538025,293.1773986816406,297.1499938964844,293.1499938964844,0.0166762042790651,-3967.344482421875,304.1470947265625,0.365054726600647,0.050000000745058,0.252934992313385,291.16717529296875,291.1499938964844,258.70050048828125,257.28338623046875,285.47833251953125,293.5251770019531,291.1671142578125,1.0,0.4228907227516174,1.0,0.050000000745058,0.825021505355835,1.0,-1.6268298625946045,0.0003506164066493,1.6264792680740356,-0.3757902681827545,0.0,0.0,0.3845808207988739,166.6475830078125,159.0,-0.7822319865226746,-9317.234375,707.2998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,305.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.14453125,18000.0,0.0,0.0,0.211022064089775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957954406738281,0.295800119638443,-4.658818397729192e-06,0.0,0.0002141605800716,0.0,0.0,13.431413650512695,0.0,0.0,0.0,0.3080414235591888,4.0,0.0,1.0
561360,293.1268005371094,297.1499938964844,293.1499938964844,0.1147792190313339,-2559.64892578125,304.1475830078125,0.6150423288345337,0.1755167543888092,0.1631478816270828,293.8119201660156,297.1499938964844,293.1499938964844,0.0051356325857341,-400.6467895507813,297.43231201171875,0.3661180734634399,0.050000000745058,0.0532325990498065,293.2148132324219,297.1499938964844,293.1499938964844,0.3915377855300903,-5272.2509765625,304.157958984375,0.8480322957038879,0.4753449261188507,0.3357763588428497,293.2410583496094,297.1499938964844,293.1499938964844,0.498319000005722,-8619.080078125,304.16143798828125,0.9034085869789124,0.5756257772445679,0.548780620098114,293.1776733398437,297.1499938964844,293.1499938964844,0.0166060701012611,-3959.26708984375,304.1413879394531,0.3661173284053802,0.050000000745058,0.2525116503238678,291.16656494140625,291.1499938964844,258.7076416015625,257.28955078125,285.48211669921875,293.5301513671875,291.1664123535156,1.0,0.4209930002689361,1.0,0.050000000745058,0.8245219588279724,1.0,-1.624423265457153,0.0003497511497698,1.624073505401611,-0.3753119111061096,0.0,0.0,0.3835361897945404,164.67381286621094,147.0,-1.4236235618591309,-9295.22265625,700.0693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,305.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.2102381139993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945803999900818,0.2945850491523742,-4.654773874790408e-06,0.0,0.0002133649541065,0.0,0.0,13.35776424407959,0.0,0.0,0.0,0.3077384233474731,4.0,0.0,1.0
561420,293.1268920898437,297.1499938964844,293.1499938964844,0.1150306090712547,-2564.10205078125,304.14794921875,0.619688093662262,0.1760867834091186,0.1634174138307571,293.8235168457031,297.1499938964844,293.1499938964844,0.0048727113753557,-382.0506286621094,297.1706848144531,0.3698154389858246,0.050000000745058,0.0529901199042797,293.2139892578125,297.1499938964844,293.1499938964844,0.3897778689861297,-5253.5439453125,304.1582336425781,0.8528825044631958,0.4738707542419433,0.3345584571361542,293.2396545410156,297.1499938964844,293.1499938964844,0.4958713054656982,-8585.83203125,304.1617126464844,0.9090362787246704,0.5735997557640076,0.5466208457946777,293.1785583496094,297.1499938964844,293.1499938964844,0.0164233315736055,-3937.736328125,304.12921142578125,0.3698154389858246,0.050000000745058,0.2513623237609863,291.1658020019531,291.1499938964844,258.7259216308594,257.3052978515625,285.49139404296875,293.5411376953125,291.165771484375,1.0,0.4153200685977936,1.0,0.050000000745058,0.8235228657722473,1.0,-1.61902117729187,0.0003477898135315,1.618673324584961,-0.3742221891880035,0.0,0.0,0.3815018236637115,158.4245147705078,135.0,-0.75828617811203,-9249.9853515625,678.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,305.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.2086769044399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923318147659302,0.2923364639282226,-4.64731101601501e-06,0.0,0.0002117805270245,0.0,0.0,13.22201442718506,0.0,0.0,0.0,0.3071769177913666,4.0,0.0,1.0
561480,293.1268920898437,297.1499938964844,293.1499938964844,0.1150306090712547,-2564.10205078125,304.14794921875,0.619688093662262,0.1760867834091186,0.1634174138307571,293.8235168457031,297.1499938964844,293.1499938964844,0.0048727113753557,-382.0506286621094,297.1706848144531,0.3698154389858246,0.050000000745058,0.0529901199042797,293.2139892578125,297.1499938964844,293.1499938964844,0.3897778689861297,-5253.5439453125,304.1582336425781,0.8528825044631958,0.4738707542419433,0.3345584571361542,293.2396545410156,297.1499938964844,293.1499938964844,0.4958713054656982,-8585.83203125,304.1617126464844,0.9090362787246704,0.5735997557640076,0.5466208457946777,293.1785583496094,297.1499938964844,293.1499938964844,0.0164233315736055,-3937.736328125,304.12921142578125,0.3698154389858246,0.050000000745058,0.2513623237609863,291.1658020019531,291.1499938964844,258.7259216308594,257.3052978515625,285.49139404296875,293.5411376953125,291.165771484375,1.0,0.4153200685977936,1.0,0.050000000745058,0.8235228657722473,1.0,-1.61902117729187,0.0003477898135315,1.618673324584961,-0.3742221891880035,0.0,0.0,0.3815018236637115,158.4245147705078,135.0,-0.75828617811203,-9249.9853515625,678.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,305.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.2086769044399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923318147659302,0.2923364639282226,-4.64731101601501e-06,0.0,0.0002117805270245,0.0,0.0,13.22201442718506,0.0,0.0,0.0,0.3071769177913666,4.0,0.0,1.0
561540,293.1268005371094,297.1499938964844,293.1499938964844,0.115235298871994,-2567.71044921875,304.1482849121094,0.6258513927459717,0.1766885370016098,0.163645327091217,293.83502197265625,297.1499938964844,293.1499938964844,0.0046070045791566,-362.8145751953125,296.9057312011719,0.3750714063644409,0.050000000745058,0.0526674352586269,293.2128601074219,297.1499938964844,293.1499938964844,0.3879856169223785,-5234.4833984375,304.1584777832031,0.8602257370948792,0.4724796712398529,0.3333429396152496,293.23809814453125,297.1499938964844,293.1499938964844,0.4933697879314422,-8551.8154296875,304.1619873046875,0.9179479479789734,0.5716450214385986,0.5444512963294983,293.17950439453125,297.1499938964844,293.1499938964844,0.0161937773227691,-3909.88427734375,304.1166076660156,0.3750714063644409,0.050000000745058,0.2498316317796707,291.1659851074219,291.1499938964844,258.75,257.325927734375,285.50250244140625,293.5528564453125,291.1659851074219,1.0,0.4078800976276397,1.0,0.050000000745058,0.8225237727165222,1.0,-1.613005757331848,0.0003455918631516,1.6126601696014404,-0.3729947209358215,0.0,0.0,0.3793573081493377,150.13262939453125,123.0,0.0373835749924182,-9198.80859375,651.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,305.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.207139179110527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900060415267944,0.2900106608867645,-4.639982762455475e-06,0.0,0.0002102199359796,0.0,0.0,13.083287239074709,0.0,0.0,0.0,0.3066058456897735,4.0,0.0,1.0
561600,293.1268005371094,297.1499938964844,293.1499938964844,0.115235298871994,-2567.71044921875,304.1482849121094,0.6258513927459717,0.1766885370016098,0.163645327091217,293.83502197265625,297.1499938964844,293.1499938964844,0.0046070045791566,-362.8145751953125,296.9057312011719,0.3750714063644409,0.050000000745058,0.0526674352586269,293.2128601074219,297.1499938964844,293.1499938964844,0.3879856169223785,-5234.4833984375,304.1584777832031,0.8602257370948792,0.4724796712398529,0.3333429396152496,293.23809814453125,297.1499938964844,293.1499938964844,0.4933697879314422,-8551.8154296875,304.1619873046875,0.9179479479789734,0.5716450214385986,0.5444512963294983,293.17950439453125,297.1499938964844,293.1499938964844,0.0161937773227691,-3909.88427734375,304.1166076660156,0.3750714063644409,0.050000000745058,0.2498316317796707,291.1659851074219,291.1499938964844,258.75,257.325927734375,285.50250244140625,293.5528564453125,291.1659851074219,1.0,0.4078800976276397,1.0,0.050000000745058,0.8225237727165222,1.0,-1.613005757331848,0.0003455918631516,1.6126601696014404,-0.3729947209358215,0.0,0.0,0.3793573081493377,150.13262939453125,123.0,0.0373835749924182,-9198.80859375,651.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,305.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.207139179110527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900060415267944,0.2900106608867645,-4.639982762455475e-06,0.0,0.0002102199359796,0.0,0.0,13.083287239074709,0.0,0.0,0.0,0.3066058456897735,4.0,0.0,1.0
561660,293.1218566894531,297.1499938964844,293.1499938964844,0.1160430908203125,-2582.33447265625,304.1474914550781,0.6343685984611511,0.1782893389463424,0.164553016424179,293.8405456542969,297.1499938964844,293.1499938964844,0.0043567679822444,-344.37384033203125,296.6518249511719,0.3817999958992004,0.050000000745058,0.0522873327136039,293.2069702148437,297.1499938964844,293.1499938964844,0.3869942426681518,-5224.43701171875,304.15728759765625,0.8704763650894165,0.4720916450023651,0.332663893699646,293.2316589355469,297.1499938964844,293.1499938964844,0.491724818944931,-8530.3251953125,304.1606750488281,0.9305110573768616,0.5707270503044128,0.5430222749710083,293.1744384765625,297.1499938964844,293.1499938964844,0.0160010736435651,-3884.29443359375,304.12042236328125,0.3817999958992004,0.050000000745058,0.2480285912752151,291.1634216308594,291.1499938964844,258.778076171875,257.34991455078125,285.50927734375,293.55694580078125,291.1630859375,1.0,0.3993380665779114,1.0,0.050000000745058,0.8215246796607971,1.0,-1.6089425086975098,0.0003441748267505,1.6085983514785769,-0.3721822202205658,0.0,0.0,0.3776657581329345,140.4258270263672,111.0,-3.524651288986206,-9154.3466796875,622.3875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157165527344,305.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2056391835212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879107296466827,0.2879153788089752,-4.632840045815101e-06,0.0,0.0002086976310238,0.0,0.0,12.9574556350708,0.0,0.0,0.0,0.3060892224311828,4.0,0.0,1.0
561720,293.1218566894531,297.1499938964844,293.1499938964844,0.1160430908203125,-2582.33447265625,304.1474914550781,0.6343685984611511,0.1782893389463424,0.164553016424179,293.8405456542969,297.1499938964844,293.1499938964844,0.0043567679822444,-344.37384033203125,296.6518249511719,0.3817999958992004,0.050000000745058,0.0522873327136039,293.2069702148437,297.1499938964844,293.1499938964844,0.3869942426681518,-5224.43701171875,304.15728759765625,0.8704763650894165,0.4720916450023651,0.332663893699646,293.2316589355469,297.1499938964844,293.1499938964844,0.491724818944931,-8530.3251953125,304.1606750488281,0.9305110573768616,0.5707270503044128,0.5430222749710083,293.1744384765625,297.1499938964844,293.1499938964844,0.0160010736435651,-3884.29443359375,304.12042236328125,0.3817999958992004,0.050000000745058,0.2480285912752151,291.1634216308594,291.1499938964844,258.778076171875,257.34991455078125,285.50927734375,293.55694580078125,291.1630859375,1.0,0.3993380665779114,1.0,0.050000000745058,0.8215246796607971,1.0,-1.6089425086975098,0.0003441748267505,1.6085983514785769,-0.3721822202205658,0.0,0.0,0.3776657581329345,140.4258270263672,111.0,-3.524651288986206,-9154.3466796875,622.3875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157165527344,305.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2056391835212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879107296466827,0.2879153788089752,-4.632840045815101e-06,0.0,0.0002086976310238,0.0,0.0,12.9574556350708,0.0,0.0,0.0,0.3060892224311828,4.0,0.0,1.0
561780,293.1203308105469,297.1499938964844,293.1499938964844,0.1166117638349533,-2592.531005859375,304.1473999023437,0.6439569592475891,0.1793145686388015,0.1651819795370102,293.8479919433594,297.1499938964844,293.1499938964844,0.0041038775816559,-325.4046936035156,296.3909912109375,0.3896218240261078,0.050000000745058,0.0518848821520805,293.2044677734375,297.1499938964844,293.1499938964844,0.3857373595237732,-5211.22607421875,304.156982421875,0.8825143575668335,0.4711601436138153,0.3317866921424866,293.2283630371094,297.1499938964844,293.1499938964844,0.4898726046085357,-8505.4775390625,304.1602478027344,0.944980263710022,0.5693297386169434,0.5413880348205566,293.1713562011719,297.1499938964844,293.1499938964844,0.0157748777419328,-3854.790283203125,304.1205444335937,0.3896218240261078,0.050000000745058,0.2461195290088653,291.16162109375,291.1499938964844,258.8079833984375,257.3754272460937,285.5162048339844,293.5605163574219,291.1615600585937,1.0,0.3899829685688019,1.0,0.050000000745058,0.820525586605072,1.0,-1.6039079427719116,0.0003423771704547,1.6035655736923218,-0.3711459636688232,0.0,0.0,0.3762742280960083,130.1348876953125,99.0,-2.137593984603882,-9115.16796875,590.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.2042378634214401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864260971546173,0.2864307165145874,-4.627680937119294e-06,0.0,0.0002072754723485,0.0,0.0,12.868372917175291,0.0,0.0,0.0,0.3057150542736053,4.0,0.0,1.0
561840,293.1203308105469,297.1499938964844,293.1499938964844,0.1166117638349533,-2592.531005859375,304.1473999023437,0.6439569592475891,0.1793145686388015,0.1651819795370102,293.8479919433594,297.1499938964844,293.1499938964844,0.0041038775816559,-325.4046936035156,296.3909912109375,0.3896218240261078,0.050000000745058,0.0518848821520805,293.2044677734375,297.1499938964844,293.1499938964844,0.3857373595237732,-5211.22607421875,304.156982421875,0.8825143575668335,0.4711601436138153,0.3317866921424866,293.2283630371094,297.1499938964844,293.1499938964844,0.4898726046085357,-8505.4775390625,304.1602478027344,0.944980263710022,0.5693297386169434,0.5413880348205566,293.1713562011719,297.1499938964844,293.1499938964844,0.0157748777419328,-3854.790283203125,304.1205444335937,0.3896218240261078,0.050000000745058,0.2461195290088653,291.16162109375,291.1499938964844,258.8079833984375,257.3754272460937,285.5162048339844,293.5605163574219,291.1615600585937,1.0,0.3899829685688019,1.0,0.050000000745058,0.820525586605072,1.0,-1.6039079427719116,0.0003423771704547,1.6035655736923218,-0.3711459636688232,0.0,0.0,0.3762742280960083,130.1348876953125,99.0,-2.137593984603882,-9115.16796875,590.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.2042378634214401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864260971546173,0.2864307165145874,-4.627680937119294e-06,0.0,0.0002072754723485,0.0,0.0,12.868372917175291,0.0,0.0,0.0,0.3057150542736053,4.0,0.0,1.0
561900,293.1200561523437,297.1499938964844,293.1499938964844,0.1168009266257286,-2595.89208984375,304.14752197265625,0.6492418646812439,0.1797450333833694,0.165391057729721,293.8522033691406,297.1499938964844,293.1499938964844,0.0039778449572622,-315.8348083496094,296.25860595703125,0.3936801850795746,0.050000000745058,0.0516784563660621,293.2037048339844,297.1499938964844,293.1499938964844,0.3849926888942718,-5203.29638671875,304.1570739746094,0.889221727848053,0.4706203937530517,0.3312728106975555,293.2272033691406,297.1499938964844,293.1499938964844,0.488838642835617,-8491.4375,304.1602478027344,0.9527155756950378,0.5685679912567139,0.5404824614524841,293.1703491210937,297.1499938964844,293.1499938964844,0.0156556311994791,-3839.17431640625,304.1195068359375,0.3936801850795746,0.050000000745058,0.2451403439044952,291.161376953125,291.1499938964844,258.8235778808594,257.3887023925781,285.5201110839844,293.5629577636719,291.16131591796875,1.0,0.3850491344928741,1.0,0.050000000745058,0.8200260400772095,1.0,-1.6010315418243408,0.0003413397353142,1.600690245628357,-0.370555579662323,0.0,0.0,0.3755435943603515,124.8507308959961,99.0,-1.44732666015625,-9093.048828125,574.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,305.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.2035798281431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856390178203583,0.2856436371803283,-4.625233486876823e-06,0.0,0.0002066076413029,0.0,0.0,12.822003364562988,0.0,0.0,0.0,0.3055241405963897,4.0,0.0,1.0
561960,293.11993408203125,297.1499938964844,293.1499938964844,0.116959623992443,-2598.7001953125,304.147705078125,0.6549625992774963,0.1801497042179107,0.1655671149492263,293.856689453125,297.1499938964844,293.1499938964844,0.0038519641384482,-306.2077331542969,296.1249084472656,0.3976978957653045,0.050000000745058,0.0514693595468997,293.2030944824219,297.1499938964844,293.1499938964844,0.3842124342918396,-5194.9677734375,304.1571960449219,0.8964484930038452,0.4700613617897033,0.3307375013828277,293.2261657714844,297.1499938964844,293.1499938964844,0.4877725839614868,-8476.9208984375,304.16033935546875,0.9607080221176147,0.5677915215492249,0.5395528078079224,293.16961669921875,297.1499938964844,293.1499938964844,0.0155337369069457,-3823.151123046875,304.1179504394531,0.3976978957653045,0.050000000745058,0.2441484779119491,291.1612854003906,291.1499938964844,258.839599609375,257.4022827148437,285.5243530273437,293.5658874511719,291.1612854003906,1.0,0.3799681961536407,1.0,0.050000000745058,0.8195264935493469,1.0,-1.5980424880981443,0.0003402602160349,1.597702145576477,-0.3699425458908081,0.0,0.0,0.3747985064983368,119.49681091308594,87.0,-0.7587339282035828,-9070.1337890625,558.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.202947050333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848478257656097,0.2848524451255798,-4.622783762897598e-06,0.0,0.000205965450732,0.0,0.0,12.775492668151855,0.0,0.0,0.0,0.3053325116634369,4.0,0.0,1.0
