time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562020,293.11993408203125,297.1499938964844,293.1499938964844,0.1172205880284309,-2603.297119140625,304.14801025390625,0.6679582595825195,0.1809113323688507,0.1658609211444854,293.8662109375,297.1499938964844,293.1499938964844,0.0036016074009239,-286.8766784667969,295.85400390625,0.4060861468315124,0.050000000745058,0.0510450787842273,293.2020874023437,297.1499938964844,293.1499938964844,0.3825906217098236,-5177.630859375,304.1575012207031,0.9131686687469482,0.4689169824123382,0.3296363353729248,293.224365234375,297.1499938964844,293.1499938964844,0.4855886697769165,-8447.1318359375,304.1605224609375,0.9771551489830016,0.5662265419960022,0.5376654267311096,293.1687927246094,297.1499938964844,293.1499938964844,0.0152846397832036,-3790.162841796875,304.1135559082031,0.4060861468315124,0.050000000745058,0.2421358823776245,291.1617126464844,291.1499938964844,258.8727722167969,257.4304504394531,285.5339660644531,293.5729675292969,291.1617126464844,1.0,0.3694033324718475,1.0,0.050000000745058,0.8185274004936218,1.0,-1.5918816328048706,0.0003380366251803,1.5915435552597046,-0.3686798214912414,0.0,0.0,0.3732141852378845,108.63164520263672,75.0,0.2855198085308075,-9021.6259765625,524.6712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,305.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.2017502933740615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831884026527405,0.2831930220127105,-4.617756985680899e-06,0.0,0.0002047509042313,0.0,0.0,12.678467750549316,0.0,0.0,0.0,0.3049332499504089,4.0,0.0,1.0
562080,293.11993408203125,297.1499938964844,293.1499938964844,0.1172205880284309,-2603.297119140625,304.14801025390625,0.6679582595825195,0.1809113323688507,0.1658609211444854,293.8662109375,297.1499938964844,293.1499938964844,0.0036016074009239,-286.8766784667969,295.85400390625,0.4060861468315124,0.050000000745058,0.0510450787842273,293.2020874023437,297.1499938964844,293.1499938964844,0.3825906217098236,-5177.630859375,304.1575012207031,0.9131686687469482,0.4689169824123382,0.3296363353729248,293.224365234375,297.1499938964844,293.1499938964844,0.4855886697769165,-8447.1318359375,304.1605224609375,0.9771551489830016,0.5662265419960022,0.5376654267311096,293.1687927246094,297.1499938964844,293.1499938964844,0.0152846397832036,-3790.162841796875,304.1135559082031,0.4060861468315124,0.050000000745058,0.2421358823776245,291.1617126464844,291.1499938964844,258.8727722167969,257.4304504394531,285.5339660644531,293.5729675292969,291.1617126464844,1.0,0.3694033324718475,1.0,0.050000000745058,0.8185274004936218,1.0,-1.5918816328048706,0.0003380366251803,1.5915435552597046,-0.3686798214912414,0.0,0.0,0.3732141852378845,108.63164520263672,75.0,0.2855198085308075,-9021.6259765625,524.6712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,305.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.2017502933740615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831884026527405,0.2831930220127105,-4.617756985680899e-06,0.0,0.0002047509042313,0.0,0.0,12.678467750549316,0.0,0.0,0.0,0.3049332499504089,4.0,0.0,1.0
562140,293.1201477050781,297.1499938964844,293.1499938964844,0.1174371168017387,-2607.10107421875,304.1483154296875,0.6833739280700684,0.181631863117218,0.1661079376935959,293.8762512207031,297.1499938964844,293.1499938964844,0.0033534527756273,-267.5107421875,295.5785522460937,0.4159514307975769,0.050000000745058,0.0506157502532005,293.2013244628906,297.1499938964844,293.1499938964844,0.3809317052364349,-5159.8955078125,304.15777587890625,0.9344955682754515,0.4677563905715942,0.3285171687602997,293.2227783203125,297.1499938964844,293.1499938964844,0.4833879470825195,-8417.1044921875,304.1606750488281,0.9936048984527588,0.5646697878837585,0.5357747673988342,293.16845703125,297.1499938964844,293.1499938964844,0.0150326639413833,-3756.422607421875,304.10797119140625,0.4159514307975769,0.050000000745058,0.2400993257761001,291.1623840332031,291.1499938964844,258.90740966796875,257.45977783203125,285.54473876953125,293.5812683105469,291.16241455078125,1.0,0.358350932598114,1.0,0.050000000745058,0.817528247833252,1.0,-1.5856043100357056,0.0003357772366143,1.585268497467041,-0.3673936128616333,0.0,0.0,0.3715191185474396,97.63690185546876,63.0,0.8014898300170898,-8970.478515625,491.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,305.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.2006266415119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814177274703979,0.281422346830368,-4.612441898643738e-06,0.0,0.0002036105433944,0.0,0.0,12.575414657592772,0.0,0.0,0.0,0.3045096397399902,4.0,0.0,1.0
562200,293.1201477050781,297.1499938964844,293.1499938964844,0.1174371168017387,-2607.10107421875,304.1483154296875,0.6833739280700684,0.181631863117218,0.1661079376935959,293.8762512207031,297.1499938964844,293.1499938964844,0.0033534527756273,-267.5107421875,295.5785522460937,0.4159514307975769,0.050000000745058,0.0506157502532005,293.2013244628906,297.1499938964844,293.1499938964844,0.3809317052364349,-5159.8955078125,304.15777587890625,0.9344955682754515,0.4677563905715942,0.3285171687602997,293.2227783203125,297.1499938964844,293.1499938964844,0.4833879470825195,-8417.1044921875,304.1606750488281,0.9936048984527588,0.5646697878837585,0.5357747673988342,293.16845703125,297.1499938964844,293.1499938964844,0.0150326639413833,-3756.422607421875,304.10797119140625,0.4159514307975769,0.050000000745058,0.2400993257761001,291.1623840332031,291.1499938964844,258.90740966796875,257.45977783203125,285.54473876953125,293.5812683105469,291.16241455078125,1.0,0.358350932598114,1.0,0.050000000745058,0.817528247833252,1.0,-1.5856043100357056,0.0003357772366143,1.585268497467041,-0.3673936128616333,0.0,0.0,0.3715191185474396,97.63690185546876,63.0,0.8014898300170898,-8970.478515625,491.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,305.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.2006266415119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814177274703979,0.281422346830368,-4.612441898643738e-06,0.0,0.0002036105433944,0.0,0.0,12.575414657592772,0.0,0.0,0.0,0.3045096397399902,4.0,0.0,1.0
562260,293.1202392578125,297.1499938964844,293.1499938964844,0.1175974309444427,-2609.733154296875,304.14862060546875,0.6985106468200684,0.1823644936084747,0.1664158850908279,293.8863525390625,297.1499938964844,293.1499938964844,0.0031127736438065,-248.4763641357422,295.30584716796875,0.4263674318790436,0.050000000745058,0.0502566844224929,293.2005310058594,297.1499938964844,293.1499938964844,0.3790053427219391,-5139.04736328125,304.1584167480469,0.9545344114303588,0.466612845659256,0.3274560272693634,293.21246337890625,297.1499938964844,293.1499938964844,0.4652294218540191,-8152.2373046875,304.1891784667969,0.9990000128746032,0.564855694770813,0.5182003378868103,293.168212890625,297.1499938964844,293.1499938964844,0.014806636609137,-3724.944580078125,304.102294921875,0.4263674318790436,0.050000000745058,0.2383960783481598,291.17254638671875,291.1499938964844,258.9433288574219,257.4901733398437,285.55718994140625,293.597412109375,291.1748962402344,1.0,0.3462451100349426,1.0,0.050000000745058,0.8165291547775269,1.0,-1.5611424446105957,0.0003264998085796,1.560815930366516,-0.3621388673782348,0.0,0.0,0.3681933879852295,88.0771255493164,66.0,19.28121757507324,-8874.2705078125,451.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525451660156,305.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2109375,18000.0,0.0,0.0,0.1995189934968948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789343595504761,0.2789389491081238,-4.606440597854089e-06,0.0,0.000202486407943,0.0,0.0,12.435169219970703,0.0,0.0,0.0,0.3039241433143616,4.0,0.0,1.0
562320,293.1202392578125,297.1499938964844,293.1499938964844,0.1175974309444427,-2609.733154296875,304.14862060546875,0.6985106468200684,0.1823644936084747,0.1664158850908279,293.8863525390625,297.1499938964844,293.1499938964844,0.0031127736438065,-248.4763641357422,295.30584716796875,0.4263674318790436,0.050000000745058,0.0502566844224929,293.2005310058594,297.1499938964844,293.1499938964844,0.3790053427219391,-5139.04736328125,304.1584167480469,0.9545344114303588,0.466612845659256,0.3274560272693634,293.21246337890625,297.1499938964844,293.1499938964844,0.4652294218540191,-8152.2373046875,304.1891784667969,0.9990000128746032,0.564855694770813,0.5182003378868103,293.168212890625,297.1499938964844,293.1499938964844,0.014806636609137,-3724.944580078125,304.102294921875,0.4263674318790436,0.050000000745058,0.2383960783481598,291.17254638671875,291.1499938964844,258.9433288574219,257.4901733398437,285.55718994140625,293.597412109375,291.1748962402344,1.0,0.3462451100349426,1.0,0.050000000745058,0.8165291547775269,1.0,-1.5611424446105957,0.0003264998085796,1.560815930366516,-0.3621388673782348,0.0,0.0,0.3681933879852295,88.0771255493164,66.0,19.28121757507324,-8874.2705078125,451.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525451660156,305.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2109375,18000.0,0.0,0.0,0.1995189934968948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789343595504761,0.2789389491081238,-4.606440597854089e-06,0.0,0.000202486407943,0.0,0.0,12.435169219970703,0.0,0.0,0.0,0.3039241433143616,4.0,0.0,1.0
562380,293.1205749511719,297.1499938964844,293.1499938964844,0.1177967488765716,-2612.9765625,304.1487121582031,0.7083509564399719,0.183053508400917,0.1668609827756881,293.8968200683594,297.1499938964844,293.1499938964844,0.0028792228549718,-229.8418426513672,295.0357971191406,0.4335070252418518,0.050000000745058,0.0500549860298633,293.2004699707031,297.1499938964844,293.1499938964844,0.3769102096557617,-5116.3369140625,304.1590576171875,0.965881645679474,0.4653506278991699,0.3264618217945099,293.17584228515625,297.1499938964844,293.1499938964844,0.4446071088314056,-7857.1552734375,304.20965576171875,0.9990000128746032,0.570667564868927,0.4993923902511596,293.16766357421875,297.1499938964844,293.1499938964844,0.0146579416468739,-3703.270263671875,304.09735107421875,0.4335070252418518,0.050000000745058,0.2374393045902252,291.1920471191406,291.1499938964844,258.9804382324219,257.5215148925781,285.57861328125,293.6361999511719,291.19256591796875,1.0,0.3383274972438812,1.0,0.050000000745058,0.815530002117157,1.0,-1.5365023612976074,0.0003173479926772,1.5361850261688232,-0.3571776747703552,0.0,0.0,0.360939621925354,82.49789428710938,69.0,18.56423568725586,-8706.849609375,422.8590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.001953125,18000.0,0.0,0.0,0.1980844736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719100713729858,0.2719146609306335,-4.590096523315879e-06,0.0,0.000201030561584,0.0,0.0,12.043519973754885,0.0,0.0,0.0,0.3023597300052643,4.0,0.0,1.0
562440,293.1205749511719,297.1499938964844,293.1499938964844,0.1177967488765716,-2612.9765625,304.1487121582031,0.7083509564399719,0.183053508400917,0.1668609827756881,293.8968200683594,297.1499938964844,293.1499938964844,0.0028792228549718,-229.8418426513672,295.0357971191406,0.4335070252418518,0.050000000745058,0.0500549860298633,293.2004699707031,297.1499938964844,293.1499938964844,0.3769102096557617,-5116.3369140625,304.1590576171875,0.965881645679474,0.4653506278991699,0.3264618217945099,293.17584228515625,297.1499938964844,293.1499938964844,0.4446071088314056,-7857.1552734375,304.20965576171875,0.9990000128746032,0.570667564868927,0.4993923902511596,293.16766357421875,297.1499938964844,293.1499938964844,0.0146579416468739,-3703.270263671875,304.09735107421875,0.4335070252418518,0.050000000745058,0.2374393045902252,291.1920471191406,291.1499938964844,258.9804382324219,257.5215148925781,285.57861328125,293.6361999511719,291.19256591796875,1.0,0.3383274972438812,1.0,0.050000000745058,0.815530002117157,1.0,-1.5365023612976074,0.0003173479926772,1.5361850261688232,-0.3571776747703552,0.0,0.0,0.360939621925354,82.49789428710938,69.0,18.56423568725586,-8706.849609375,422.8590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.001953125,18000.0,0.0,0.0,0.1980844736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719100713729858,0.2719146609306335,-4.590096523315879e-06,0.0,0.000201030561584,0.0,0.0,12.043519973754885,0.0,0.0,0.0,0.3023597300052643,4.0,0.0,1.0
562500,293.120849609375,297.1499938964844,293.1499938964844,0.1179606392979621,-2615.84521484375,304.1486511230469,0.7118597030639648,0.1833734810352325,0.1670920550823211,293.90203857421875,297.1499938964844,293.1499938964844,0.002765845041722,-220.8171539306641,294.8953857421875,0.4361525774002075,0.050000000745058,0.0499874353408813,293.2006225585937,297.1499938964844,293.1499938964844,0.3760313689708709,-5106.9384765625,304.15899658203125,0.9695535898208618,0.4646789133548736,0.3259549438953399,293.1556091308594,297.1499938964844,293.1499938964844,0.437303215265274,-7754.7080078125,304.2120361328125,0.9990000128746032,0.5743176341056824,0.4929333031177521,293.167236328125,297.1499938964844,293.1499938964844,0.014611910097301,-3696.71630859375,304.0954284667969,0.4361525774002075,0.050000000745058,0.2371188849210739,291.1957397460937,291.1499938964844,258.9993896484375,257.5375061035156,285.5955810546875,293.6601257324219,291.1962585449219,1.0,0.3355531692504883,1.0,0.050000000745058,0.8150304555892944,1.0,-1.5279488563537598,0.0003142352215945,1.527634620666504,-0.3554452955722809,0.0,0.0,0.3575177490711212,80.62608337402344,69.0,14.876836776733398,-8633.52734375,413.3497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971008300781,305.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.330078125,18000.0,0.0,0.0,0.1971693336963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684652805328369,0.2684698402881622,-4.580053428071551e-06,0.0,0.0002001018146984,0.0,0.0,11.848348617553713,0.0,0.0,0.0,0.3015598952770233,4.0,0.0,1.0
562560,293.1212158203125,297.1499938964844,293.1499938964844,0.1181344240903854,-2618.908447265625,304.1485900878906,0.7145701050758362,0.183670312166214,0.1673208773136139,293.9072265625,297.1499938964844,293.1499938964844,0.0026530111208558,-211.8309631347656,294.7535705566406,0.4382485449314117,0.050000000745058,0.0499363131821155,293.2008972167969,297.1499938964844,293.1499938964844,0.3751856982707977,-5097.91845703125,304.1589050292969,0.9722230434417723,0.4639858305454254,0.3254444599151611,293.1364440917969,297.1499938964844,293.1499938964844,0.4315294921398163,-7674.900390625,304.21124267578125,0.9990000128746032,0.5780134797096252,0.4879879057407379,293.1666259765625,297.1499938964844,293.1499938964844,0.0145775843411684,-3691.8349609375,304.09393310546875,0.4382485449314117,0.050000000745058,0.2368763834238052,291.1984558105469,291.1499938964844,259.0185852050781,257.5537109375,285.6137084960937,293.6840209960937,291.1986389160156,1.0,0.3334309458732605,1.0,0.050000000745058,0.8145307898521423,1.0,-1.5213191509246826,0.000311856274493,1.5210072994232178,-0.3541071712970733,0.0,0.0,0.3540061414241791,79.20713806152344,87.0,10.399066925048828,-8563.5927734375,406.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,305.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.783203125,18000.0,0.0,0.0,0.196135863661766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649431228637695,0.2649476826190948,-4.569948487187503e-06,0.0,0.0001990529563045,0.0,0.0,11.650554656982422,0.0,0.0,0.0,0.3007492125034332,4.0,0.0,1.0
562620,293.1225891113281,297.1499938964844,293.1499938964844,0.1187156662344932,-2629.5458984375,304.1480712890625,0.7123921513557434,0.1841200441122055,0.1678284257650375,293.91754150390625,297.1499938964844,293.1499938964844,0.0024349628947675,-194.5701599121093,294.4540710449219,0.4357073307037353,0.050000000745058,0.0499986186623573,293.201904296875,297.1499938964844,293.1499938964844,0.3741731643676758,-5087.68798828125,304.1575622558594,0.967416763305664,0.462492287158966,0.3244795203208923,293.113525390625,297.1499938964844,293.1499938964844,0.4364737868309021,-7759.86083984375,304.18182373046875,0.9990000128746032,0.5830666422843933,0.4940031468868255,293.16571044921875,297.1499938964844,293.1499938964844,0.0146194836124777,-3699.25146484375,304.0903625488281,0.4357073307037353,0.050000000745058,0.2371719181537628,291.18585205078125,291.1499938964844,259.0576171875,257.5866394042969,285.642333984375,293.710693359375,291.1837158203125,1.0,0.3366109430789947,1.0,0.050000000745058,0.8135314583778381,1.0,-1.528405785560608,0.0003146997187286,1.5280910730361938,-0.3557590246200561,0.0,0.0,0.3496807217597961,80.91143035888672,105.0,-17.13947296142578,-8489.234375,414.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,305.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.630859375,18000.0,0.0,0.0,0.1937998235225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259364515542984,0.2593690752983093,-4.551312940748176e-06,0.0,0.0001966821873793,0.0,0.0,11.333873748779297,0.0,0.0,0.0,0.2994503974914551,4.0,0.0,1.0
562680,293.1225891113281,297.1499938964844,293.1499938964844,0.1187156662344932,-2629.5458984375,304.1480712890625,0.7123921513557434,0.1841200441122055,0.1678284257650375,293.91754150390625,297.1499938964844,293.1499938964844,0.0024349628947675,-194.5701599121093,294.4540710449219,0.4357073307037353,0.050000000745058,0.0499986186623573,293.201904296875,297.1499938964844,293.1499938964844,0.3741731643676758,-5087.68798828125,304.1575622558594,0.967416763305664,0.462492287158966,0.3244795203208923,293.113525390625,297.1499938964844,293.1499938964844,0.4364737868309021,-7759.86083984375,304.18182373046875,0.9990000128746032,0.5830666422843933,0.4940031468868255,293.16571044921875,297.1499938964844,293.1499938964844,0.0146194836124777,-3699.25146484375,304.0903625488281,0.4357073307037353,0.050000000745058,0.2371719181537628,291.18585205078125,291.1499938964844,259.0576171875,257.5866394042969,285.642333984375,293.710693359375,291.1837158203125,1.0,0.3366109430789947,1.0,0.050000000745058,0.8135314583778381,1.0,-1.528405785560608,0.0003146997187286,1.5280910730361938,-0.3557590246200561,0.0,0.0,0.3496807217597961,80.91143035888672,105.0,-17.13947296142578,-8489.234375,414.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,305.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.630859375,18000.0,0.0,0.0,0.1937998235225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259364515542984,0.2593690752983093,-4.551312940748176e-06,0.0,0.0001966821873793,0.0,0.0,11.333873748779297,0.0,0.0,0.0,0.2994503974914551,4.0,0.0,1.0
562740,293.1246643066406,297.1499938964844,293.1499938964844,0.1194730699062347,-2643.609130859375,304.1474609375,0.7033233642578125,0.1843982636928558,0.1683172434568405,293.9279479980469,297.1499938964844,293.1499938964844,0.0022237212397158,-177.92538452148438,294.1354675292969,0.427872747182846,0.050000000745058,0.0502116791903972,293.203369140625,297.1499938964844,293.1499938964844,0.3738075792789459,-5084.7333984375,304.1556701660156,0.9531543254852296,0.4608800709247589,0.3235382735729217,293.125,297.1499938964844,293.1499938964844,0.4568239748477936,-8066.89501953125,304.1371154785156,0.9990000128746032,0.5817384123802185,0.5140528082847595,293.16656494140625,297.1499938964844,293.1499938964844,0.0147530669346451,-3721.548583984375,304.0820617675781,0.427872747182846,0.050000000745058,0.2381825894117355,291.1541442871094,291.1499938964844,259.0974426269531,257.6202087402344,285.6528625488281,293.69744873046875,291.15142822265625,1.0,0.3456470072269439,1.0,0.050000000745058,0.8125321269035339,1.0,-1.553393840789795,0.0003243379178456,1.5530695915222168,-0.3610292375087738,0.0,0.0,0.3511582314968109,86.77490997314453,108.0,-38.429344177246094,-8538.501953125,443.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1915420144796371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592372596263885,0.2592418193817138,-4.54458449894446e-06,0.0,0.0001943907991517,0.0,0.0,11.311882019042969,0.0,0.0,0.0,0.2993156909942627,4.0,0.0,1.0
562800,293.1246643066406,297.1499938964844,293.1499938964844,0.1194730699062347,-2643.609130859375,304.1474609375,0.7033233642578125,0.1843982636928558,0.1683172434568405,293.9279479980469,297.1499938964844,293.1499938964844,0.0022237212397158,-177.92538452148438,294.1354675292969,0.427872747182846,0.050000000745058,0.0502116791903972,293.203369140625,297.1499938964844,293.1499938964844,0.3738075792789459,-5084.7333984375,304.1556701660156,0.9531543254852296,0.4608800709247589,0.3235382735729217,293.125,297.1499938964844,293.1499938964844,0.4568239748477936,-8066.89501953125,304.1371154785156,0.9990000128746032,0.5817384123802185,0.5140528082847595,293.16656494140625,297.1499938964844,293.1499938964844,0.0147530669346451,-3721.548583984375,304.0820617675781,0.427872747182846,0.050000000745058,0.2381825894117355,291.1541442871094,291.1499938964844,259.0974426269531,257.6202087402344,285.6528625488281,293.69744873046875,291.15142822265625,1.0,0.3456470072269439,1.0,0.050000000745058,0.8125321269035339,1.0,-1.553393840789795,0.0003243379178456,1.5530695915222168,-0.3610292375087738,0.0,0.0,0.3511582314968109,86.77490997314453,108.0,-38.429344177246094,-8538.501953125,443.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1915420144796371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592372596263885,0.2592418193817138,-4.54458449894446e-06,0.0,0.0001943907991517,0.0,0.0,11.311882019042969,0.0,0.0,0.0,0.2993156909942627,4.0,0.0,1.0
562860,293.1270446777344,297.1499938964844,293.1499938964844,0.1200601384043693,-2654.452880859375,304.1473388671875,0.6952580213546753,0.1845576763153076,0.168674498796463,293.9388122558594,297.1499938964844,293.1499938964844,0.0020069174934178,-160.74154663085938,293.81475830078125,0.4215619564056396,0.050000000745058,0.0504115670919418,293.2050170898437,297.1499938964844,293.1499938964844,0.3731855452060699,-5078.5927734375,304.1548767089844,0.9397915601730348,0.4591977596282959,0.3225279450416565,293.1628723144531,297.1499938964844,293.1499938964844,0.476289302110672,-8350.4326171875,304.1094970703125,0.9990000128746032,0.5747252106666565,0.5321786999702454,293.1699523925781,297.1499938964844,293.1499938964844,0.0148505764082074,-3739.054443359375,304.066650390625,0.4215619564056396,0.050000000745058,0.2391307651996612,291.127685546875,291.1499938964844,259.13787841796875,257.654296875,285.6532287597656,293.6676940917969,291.1264953613281,1.0,0.3532733917236328,1.0,0.050000000745058,0.8115330934524536,1.0,-1.5757551193237305,0.0003331294574309,1.575421929359436,-0.3655982315540313,0.0,0.0,0.35615935921669,92.26779174804688,111.0,-32.27305221557617,-8645.240234375,470.8772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037902832031,305.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.04296875,18000.0,0.0,0.0,0.1899464577436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635522186756134,0.2635567784309387,-4.551992788037751e-06,0.0,0.0001927715056808,0.0,0.0,11.53946018218994,0.0,0.0,0.0,0.3002028465270996,4.0,0.0,1.0
562920,293.1270446777344,297.1499938964844,293.1499938964844,0.1200601384043693,-2654.452880859375,304.1473388671875,0.6952580213546753,0.1845576763153076,0.168674498796463,293.9388122558594,297.1499938964844,293.1499938964844,0.0020069174934178,-160.74154663085938,293.81475830078125,0.4215619564056396,0.050000000745058,0.0504115670919418,293.2050170898437,297.1499938964844,293.1499938964844,0.3731855452060699,-5078.5927734375,304.1548767089844,0.9397915601730348,0.4591977596282959,0.3225279450416565,293.1628723144531,297.1499938964844,293.1499938964844,0.476289302110672,-8350.4326171875,304.1094970703125,0.9990000128746032,0.5747252106666565,0.5321786999702454,293.1699523925781,297.1499938964844,293.1499938964844,0.0148505764082074,-3739.054443359375,304.066650390625,0.4215619564056396,0.050000000745058,0.2391307651996612,291.127685546875,291.1499938964844,259.13787841796875,257.654296875,285.6532287597656,293.6676940917969,291.1264953613281,1.0,0.3532733917236328,1.0,0.050000000745058,0.8115330934524536,1.0,-1.5757551193237305,0.0003331294574309,1.575421929359436,-0.3655982315540313,0.0,0.0,0.35615935921669,92.26779174804688,111.0,-32.27305221557617,-8645.240234375,470.8772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037902832031,305.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.04296875,18000.0,0.0,0.0,0.1899464577436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635522186756134,0.2635567784309387,-4.551992788037751e-06,0.0,0.0001927715056808,0.0,0.0,11.53946018218994,0.0,0.0,0.0,0.3002028465270996,4.0,0.0,1.0
562980,293.12969970703125,297.1499938964844,293.1499938964844,0.1203902885317802,-2660.375,304.147705078125,0.6867196559906006,0.1846001148223877,0.1689477711915969,293.950439453125,297.1499938964844,293.1499938964844,0.0017846307018771,-142.98133850097656,293.5015563964844,0.415421187877655,0.050000000745058,0.0506365224719047,293.20672607421875,297.1499938964844,293.1499938964844,0.3719622492790222,-5065.42578125,304.15533447265625,0.9255020022392272,0.4574566185474396,0.3214929401874542,293.2051696777344,297.1499938964844,293.1499938964844,0.4837744235992431,-8453.51953125,304.1124572753906,0.9940574765205384,0.5657982230186462,0.5384784936904907,293.17498779296875,297.1499938964844,293.1499938964844,0.0149188572540879,-3751.665283203125,304.04559326171875,0.415421187877655,0.050000000745058,0.240197867155075,291.1190795898437,291.1499938964844,259.1788635253906,257.68878173828125,285.6580810546875,293.6496887207031,291.1200866699219,1.0,0.3596646189689636,1.0,0.050000000745058,0.8105340600013733,1.0,-1.5835200548171997,0.0003363327996339,1.583183765411377,-0.3670292794704437,0.0,0.0,0.3611338436603546,98.1205596923828,114.0,-9.06558609008789,-8720.958984375,491.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0234375,18000.0,0.0,0.0,0.1892628967761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687791883945465,0.2687837481498718,-4.565974904835457e-06,0.0,0.0001920777722261,0.0,0.0,11.829548835754396,0.0,0.0,0.0,0.3013781607151031,4.0,0.0,1.0
563040,293.12969970703125,297.1499938964844,293.1499938964844,0.1203902885317802,-2660.375,304.147705078125,0.6867196559906006,0.1846001148223877,0.1689477711915969,293.950439453125,297.1499938964844,293.1499938964844,0.0017846307018771,-142.98133850097656,293.5015563964844,0.415421187877655,0.050000000745058,0.0506365224719047,293.20672607421875,297.1499938964844,293.1499938964844,0.3719622492790222,-5065.42578125,304.15533447265625,0.9255020022392272,0.4574566185474396,0.3214929401874542,293.2051696777344,297.1499938964844,293.1499938964844,0.4837744235992431,-8453.51953125,304.1124572753906,0.9940574765205384,0.5657982230186462,0.5384784936904907,293.17498779296875,297.1499938964844,293.1499938964844,0.0149188572540879,-3751.665283203125,304.04559326171875,0.415421187877655,0.050000000745058,0.240197867155075,291.1190795898437,291.1499938964844,259.1788635253906,257.68878173828125,285.6580810546875,293.6496887207031,291.1200866699219,1.0,0.3596646189689636,1.0,0.050000000745058,0.8105340600013733,1.0,-1.5835200548171997,0.0003363327996339,1.583183765411377,-0.3670292794704437,0.0,0.0,0.3611338436603546,98.1205596923828,114.0,-9.06558609008789,-8720.958984375,491.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0234375,18000.0,0.0,0.0,0.1892628967761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687791883945465,0.2687837481498718,-4.565974904835457e-06,0.0,0.0001920777722261,0.0,0.0,11.829548835754396,0.0,0.0,0.0,0.3013781607151031,4.0,0.0,1.0
563100,293.1311340332031,297.1499938964844,293.1499938964844,0.120396502315998,-2660.268310546875,304.1481018066406,0.6822593808174133,0.1845759749412536,0.169062465429306,293.9564819335937,297.1499938964844,293.1499938964844,0.0016684604343026,-133.62635803222656,293.3540344238281,0.4123760163784027,0.050000000745058,0.0507608503103256,293.20770263671875,297.1499938964844,293.1499938964844,0.3709077835083008,-5053.73095703125,304.1562805175781,0.9181351661682128,0.4565425515174866,0.320967823266983,293.21728515625,297.1499938964844,293.1499938964844,0.4809764623641968,-8405.5234375,304.1243896484375,0.9874700307846068,0.5627151131629944,0.5351422429084778,293.1777038574219,297.1499938964844,293.1499938964844,0.0149354841560125,-3754.601318359375,304.03399658203125,0.4123760163784027,0.050000000745058,0.2407876104116439,291.1285705566406,291.1499938964844,259.199462890625,257.7061767578125,285.6620788574219,293.65185546875,291.1300354003906,1.0,0.362222671508789,1.0,0.050000000745058,0.8100345134735107,1.0,-1.5803289413452148,0.0003351898340042,1.579993724822998,-0.3663865923881531,0.0,0.0,0.3616271018981933,101.2061004638672,114.0,7.371594905853271,-8720.5302734375,497.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,305.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.1892038285732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702146768569946,0.2702192664146423,-4.57241958429222e-06,0.0,0.0001920178474392,0.0,0.0,11.916109085083008,0.0,0.0,0.0,0.3017342090606689,4.0,0.0,1.0
563160,293.132568359375,297.1499938964844,293.1499938964844,0.1203977689146995,-2660.1318359375,304.1484375,0.6784186363220215,0.184533417224884,0.1691372841596603,293.96270751953125,297.1499938964844,293.1499938964844,0.0015512033132836,-124.2044448852539,293.2032775878906,0.4098272919654846,0.050000000745058,0.050871692597866,293.2088623046875,297.1499938964844,293.1499938964844,0.3698850274085998,-5042.47900390625,304.156982421875,0.9118433594703674,0.4555891156196594,0.3204021453857422,293.2242431640625,297.1499938964844,293.1499938964844,0.4787222146987915,-8369.6484375,304.1330871582031,0.9816745519638062,0.5604922771453857,0.5327824950218201,293.180419921875,297.1499938964844,293.1499938964844,0.0149484649300575,-3757.301025390625,304.02197265625,0.4098272919654846,0.050000000745058,0.2413133978843689,291.1356811523437,291.1499938964844,259.2201843261719,257.7236022949219,285.6696472167969,293.6576232910156,291.13641357421875,1.0,0.3645111918449402,1.0,0.050000000745058,0.8095350861549377,1.0,-1.5776700973510742,0.000334255862981,1.5773358345031738,-0.3658477663993835,0.0,0.0,0.3618463277816772,103.96080780029295,117.0,11.21452522277832,-8701.75,503.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,305.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.421875,18000.0,0.0,0.0,0.1892528980970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705908715724945,0.2705954313278198,-4.575672392093111e-06,0.0,0.0001920676440931,0.0,0.0,11.942675590515137,0.0,0.0,0.0,0.3018675744533539,4.0,0.0,1.0
563220,293.1351623535156,297.1499938964844,293.1499938964844,0.1204077452421188,-2660.092041015625,304.14892578125,0.6721349358558655,0.1844483464956283,0.1692409962415695,293.9752502441406,297.1499938964844,293.1499938964844,0.0013113308232277,-104.9642562866211,292.8939819335937,0.4057253003120422,0.050000000745058,0.051062636077404,293.2112731933594,297.1499938964844,293.1499938964844,0.3678625226020813,-5020.37109375,304.15802001953125,0.9018378257751464,0.4536042213439941,0.3191843032836914,293.2305908203125,297.1499938964844,293.1499938964844,0.4756490290164947,-8321.46484375,304.1436767578125,0.9718356728553772,0.5573107600212097,0.5296407341957092,293.1854858398437,297.1499938964844,293.1499938964844,0.0149641390889883,-3761.690185546875,303.9974975585937,0.4057253003120422,0.050000000745058,0.2422191649675369,291.1444091796875,291.1499938964844,259.2617492675781,257.7586364746094,285.6890563964844,293.67333984375,291.1450500488281,1.0,0.368516206741333,1.0,0.050000000745058,0.8085361123085022,1.0,-1.5738765001296997,0.0003329834726173,1.5735435485839844,-0.3650734722614288,0.0,0.0,0.3620022237300873,108.7220230102539,120.0,12.048019409179688,-8663.6044921875,513.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,305.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1895404458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270978182554245,0.2709827721118927,-4.578274001687532e-06,0.0,0.0001923594536492,0.0,0.0,11.968225479125977,0.0,0.0,0.0,0.3019877970218658,4.0,0.0,1.0
563280,293.1351623535156,297.1499938964844,293.1499938964844,0.1204077452421188,-2660.092041015625,304.14892578125,0.6721349358558655,0.1844483464956283,0.1692409962415695,293.9752502441406,297.1499938964844,293.1499938964844,0.0013113308232277,-104.9642562866211,292.8939819335937,0.4057253003120422,0.050000000745058,0.051062636077404,293.2112731933594,297.1499938964844,293.1499938964844,0.3678625226020813,-5020.37109375,304.15802001953125,0.9018378257751464,0.4536042213439941,0.3191843032836914,293.2305908203125,297.1499938964844,293.1499938964844,0.4756490290164947,-8321.46484375,304.1436767578125,0.9718356728553772,0.5573107600212097,0.5296407341957092,293.1854858398437,297.1499938964844,293.1499938964844,0.0149641390889883,-3761.690185546875,303.9974975585937,0.4057253003120422,0.050000000745058,0.2422191649675369,291.1444091796875,291.1499938964844,259.2617492675781,257.7586364746094,285.6890563964844,293.67333984375,291.1450500488281,1.0,0.368516206741333,1.0,0.050000000745058,0.8085361123085022,1.0,-1.5738765001296997,0.0003329834726173,1.5735435485839844,-0.3650734722614288,0.0,0.0,0.3620022237300873,108.7220230102539,120.0,12.048019409179688,-8663.6044921875,513.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,305.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1895404458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270978182554245,0.2709827721118927,-4.578274001687532e-06,0.0,0.0001923594536492,0.0,0.0,11.968225479125977,0.0,0.0,0.0,0.3019877970218658,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1204261109232902,-2660.262451171875,304.1492614746094,0.6670485734939575,0.1843793541193008,0.1693328768014907,293.98760986328125,297.1499938964844,293.1499938964844,0.0010669134790077,-85.37931060791016,292.57940673828125,0.402383953332901,0.050000000745058,0.0512280836701393,293.2138366699219,297.1499938964844,293.1499938964844,0.3657818138599396,-4997.71728515625,304.1588134765625,0.893722653388977,0.4515323936939239,0.317884624004364,293.23272705078125,297.1499938964844,293.1499938964844,0.4732629358768463,-8285.326171875,304.149658203125,0.963334619998932,0.5548290014266968,0.5273646712303162,293.18994140625,297.1499938964844,293.1499938964844,0.014968873001635,-3764.736572265625,303.972900390625,0.402383953332901,0.050000000745058,0.2430039793252945,291.1510925292969,291.1499938964844,259.30340576171875,257.79376220703125,285.7103271484375,293.6906433105469,291.1514892578125,1.0,0.37198007106781,1.0,0.050000000745058,0.8075371384620667,1.0,-1.5708346366882324,0.0003320055839139,1.5705026388168335,-0.3644466698169708,0.0,0.0,0.3613684773445129,112.85259246826172,123.0,9.538147926330566,-8618.857421875,523.0541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,305.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1899646967649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270518034696579,0.2705226242542267,-4.577991148835281e-06,0.0,0.0001927900302689,0.0,0.0,11.9447603225708,0.0,0.0,0.0,0.301900178194046,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1204261109232902,-2660.262451171875,304.1492614746094,0.6670485734939575,0.1843793541193008,0.1693328768014907,293.98760986328125,297.1499938964844,293.1499938964844,0.0010669134790077,-85.37931060791016,292.57940673828125,0.402383953332901,0.050000000745058,0.0512280836701393,293.2138366699219,297.1499938964844,293.1499938964844,0.3657818138599396,-4997.71728515625,304.1588134765625,0.893722653388977,0.4515323936939239,0.317884624004364,293.23272705078125,297.1499938964844,293.1499938964844,0.4732629358768463,-8285.326171875,304.149658203125,0.963334619998932,0.5548290014266968,0.5273646712303162,293.18994140625,297.1499938964844,293.1499938964844,0.014968873001635,-3764.736572265625,303.972900390625,0.402383953332901,0.050000000745058,0.2430039793252945,291.1510925292969,291.1499938964844,259.30340576171875,257.79376220703125,285.7103271484375,293.6906433105469,291.1514892578125,1.0,0.37198007106781,1.0,0.050000000745058,0.8075371384620667,1.0,-1.5708346366882324,0.0003320055839139,1.5705026388168335,-0.3644466698169708,0.0,0.0,0.3613684773445129,112.85259246826172,123.0,9.538147926330566,-8618.857421875,523.0541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,305.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1899646967649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270518034696579,0.2705226242542267,-4.577991148835281e-06,0.0,0.0001927900302689,0.0,0.0,11.9447603225708,0.0,0.0,0.0,0.301900178194046,4.0,0.0,1.0
563460,293.1392517089844,297.1499938964844,293.1499938964844,0.1204570159316062,-2660.703369140625,304.1494445800781,0.6626921892166138,0.1843169331550598,0.1694191843271255,293.9996337890625,297.1499938964844,293.1499938964844,0.000818659493234,-65.50148010253906,292.2600402832031,0.3994484841823578,0.050000000745058,0.0513786152005195,293.21649169921875,297.1499938964844,293.1499938964844,0.3636571764945984,-4974.64111328125,304.159423828125,0.8864847421646118,0.4493761956691742,0.316515564918518,293.2333984375,297.1499938964844,293.1499938964844,0.4710928797721863,-8253.458984375,304.1533508300781,0.9555486440658568,0.5525944232940674,0.525376558303833,293.19390869140625,297.1499938964844,293.1499938964844,0.0149676529690623,-3767.124755859375,303.9481506347656,0.3994484841823578,0.050000000745058,0.2437180429697036,291.1558532714844,291.1499938964844,259.3450622558594,257.828857421875,285.7318115234375,293.7080078125,291.1561584472656,1.0,0.3750867247581482,1.0,0.050000000745058,0.8065380454063416,1.0,-1.5679457187652588,0.000331089424435,1.5676146745681765,-0.3638477921485901,0.0,0.0,0.3602617681026459,116.60862731933594,126.0,7.234344005584717,-8573.5654296875,531.3043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,305.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1903914660215377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695375680923462,0.2695421576499939,-4.575799266604008e-06,0.0,0.0001932231389218,0.0,0.0,11.890928268432615,0.0,0.0,0.0,0.3016837239265442,4.0,0.0,1.0
563520,293.1392517089844,297.1499938964844,293.1499938964844,0.1204570159316062,-2660.703369140625,304.1494445800781,0.6626921892166138,0.1843169331550598,0.1694191843271255,293.9996337890625,297.1499938964844,293.1499938964844,0.000818659493234,-65.50148010253906,292.2600402832031,0.3994484841823578,0.050000000745058,0.0513786152005195,293.21649169921875,297.1499938964844,293.1499938964844,0.3636571764945984,-4974.64111328125,304.159423828125,0.8864847421646118,0.4493761956691742,0.316515564918518,293.2333984375,297.1499938964844,293.1499938964844,0.4710928797721863,-8253.458984375,304.1533508300781,0.9555486440658568,0.5525944232940674,0.525376558303833,293.19390869140625,297.1499938964844,293.1499938964844,0.0149676529690623,-3767.124755859375,303.9481506347656,0.3994484841823578,0.050000000745058,0.2437180429697036,291.1558532714844,291.1499938964844,259.3450622558594,257.828857421875,285.7318115234375,293.7080078125,291.1561584472656,1.0,0.3750867247581482,1.0,0.050000000745058,0.8065380454063416,1.0,-1.5679457187652588,0.000331089424435,1.5676146745681765,-0.3638477921485901,0.0,0.0,0.3602617681026459,116.60862731933594,126.0,7.234344005584717,-8573.5654296875,531.3043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,305.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1903914660215377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695375680923462,0.2695421576499939,-4.575799266604008e-06,0.0,0.0001932231389218,0.0,0.0,11.890928268432615,0.0,0.0,0.0,0.3016837239265442,4.0,0.0,1.0
563580,293.1408996582031,297.1499938964844,293.1499938964844,0.1204873695969581,-2661.158203125,304.14959716796875,0.6588241457939148,0.1842512637376785,0.1694954633712768,294.01129150390625,297.1499938964844,293.1499938964844,0.0005686033400706,-45.487911224365234,291.9368591308594,0.3967421650886535,0.050000000745058,0.0515195466578006,293.2192687988281,297.1499938964844,293.1499938964844,0.3614628314971924,-4950.82177734375,304.159912109375,0.879837691783905,0.4471315145492553,0.3150785267353058,293.2334289550781,297.1499938964844,293.1499938964844,0.4689873456954956,-8223.22265625,304.1557006835937,0.9482269883155824,0.5504759550094604,0.523508608341217,293.197509765625,297.1499938964844,293.1499938964844,0.0149611886590719,-3768.90087890625,303.9230041503906,0.3967421650886535,0.050000000745058,0.2443865537643432,291.15966796875,291.1499938964844,259.38653564453125,257.8638916015625,285.7531433105469,293.7252197265625,291.1599426269531,1.0,0.3779450058937073,1.0,0.050000000745058,0.8055388927459717,1.0,-1.565041422843933,0.0003301697724964,1.5647112131118774,-0.3632433414459228,0.0,0.0,0.3587061762809753,120.12144470214844,129.0,5.716722011566162,-8528.203125,538.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,305.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1907234936952591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680850028991699,0.2680895626544952,-4.572136276692618e-06,0.0,0.000193560088519,0.0,0.0,11.81033992767334,0.0,0.0,0.0,0.3013564944267273,4.0,0.0,1.0
563640,293.1408996582031,297.1499938964844,293.1499938964844,0.1204873695969581,-2661.158203125,304.14959716796875,0.6588241457939148,0.1842512637376785,0.1694954633712768,294.01129150390625,297.1499938964844,293.1499938964844,0.0005686033400706,-45.487911224365234,291.9368591308594,0.3967421650886535,0.050000000745058,0.0515195466578006,293.2192687988281,297.1499938964844,293.1499938964844,0.3614628314971924,-4950.82177734375,304.159912109375,0.879837691783905,0.4471315145492553,0.3150785267353058,293.2334289550781,297.1499938964844,293.1499938964844,0.4689873456954956,-8223.22265625,304.1557006835937,0.9482269883155824,0.5504759550094604,0.523508608341217,293.197509765625,297.1499938964844,293.1499938964844,0.0149611886590719,-3768.90087890625,303.9230041503906,0.3967421650886535,0.050000000745058,0.2443865537643432,291.15966796875,291.1499938964844,259.38653564453125,257.8638916015625,285.7531433105469,293.7252197265625,291.1599426269531,1.0,0.3779450058937073,1.0,0.050000000745058,0.8055388927459717,1.0,-1.565041422843933,0.0003301697724964,1.5647112131118774,-0.3632433414459228,0.0,0.0,0.3587061762809753,120.12144470214844,129.0,5.716722011566162,-8528.203125,538.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,305.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1907234936952591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680850028991699,0.2680895626544952,-4.572136276692618e-06,0.0,0.000193560088519,0.0,0.0,11.81033992767334,0.0,0.0,0.0,0.3013564944267273,4.0,0.0,1.0
563700,293.14166259765625,297.1499938964844,293.1499938964844,0.1205003187060356,-2661.3515625,304.1496276855469,0.657025158405304,0.1842152625322342,0.1695288568735122,294.0170288085937,297.1499938964844,293.1499938964844,0.0004893993027508,-34.83577346801758,291.7738342285156,0.395439088344574,0.050000000745058,0.0515875145792961,293.2206726074219,297.1499938964844,293.1499938964844,0.3603365421295166,-4938.59423828125,304.16015625,0.8766790628433228,0.4459753334522247,0.3143348097801208,293.2332763671875,297.1499938964844,293.1499938964844,0.4679502844810486,-8208.5068359375,304.15655517578125,0.9447016716003418,0.5494498610496521,0.5226052403450012,293.1992492675781,297.1499938964844,293.1499938964844,0.0149561734870076,-3769.58251953125,303.9101867675781,0.395439088344574,0.050000000745058,0.2447089701890945,291.161376953125,291.1499938964844,259.4071655273437,257.8813171386719,285.7637023925781,293.73370361328125,291.16162109375,1.0,0.3793062269687652,1.0,0.050000000745058,0.8050393462181091,1.0,-1.5635727643966677,0.0003297045768704,1.56324303150177,-0.3629370033740997,0.0,0.0,0.3577748537063598,121.8143539428711,129.0,5.201769828796387,-8505.59375,542.4539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,305.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1908285617828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672016322612762,0.2672061920166015,-4.569826160150114e-06,0.0,0.0001936667395057,0.0,0.0,11.761239051818848,0.0,0.0,0.0,0.3011564612388611,4.0,0.0,1.0
