time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563760,293.14239501953125,297.1499938964844,293.1499938964844,0.1205113604664802,-2661.513671875,304.1496887207031,0.6552981734275818,0.1841766983270645,0.1695588529109954,294.0226745605469,297.1499938964844,293.1499938964844,0.0004667198518291,-30.18409538269043,291.60986328125,0.3941552340984344,0.050000000745058,0.051654253154993,293.2221069335937,297.1499938964844,293.1499938964844,0.3591906130313873,-4926.14990234375,304.160400390625,0.8736091256141663,0.44479700922966,0.3135745823383331,293.2330627441406,297.1499938964844,293.1499938964844,0.4669224321842193,-8194.0068359375,304.1572265625,0.9412531852722168,0.5484393239021301,0.5217176079750061,293.2008972167969,297.1499938964844,293.1499938964844,0.0149501198902726,-3770.146484375,303.8972473144531,0.3941552340984344,0.050000000745058,0.2450255453586578,291.1629333496094,291.1499938964844,259.4277038574219,257.898681640625,285.7742004394531,293.7420959472656,291.1631774902344,1.0,0.3806321620941162,1.0,0.050000000745058,0.8045397996902466,1.0,-1.562090516090393,0.0003292347828391,1.5617613792419434,-0.3626273274421692,0.0,0.0,0.3567497134208679,123.47589874267578,132.0,4.77604866027832,-8482.9736328125,545.9441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,305.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4375,18000.0,0.0,0.0,0.1908832192420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662223279476166,0.2662268877029419,-4.567229552776553e-06,0.0,0.0001937222114065,0.0,0.0,11.706815719604492,0.0,0.0,0.0,0.3009344935417175,4.0,0.0,1.0
563820,293.1437683105469,297.1499938964844,293.1499938964844,0.1205276027321815,-2661.741943359375,304.1497497558594,0.6520234942436218,0.1840906292200088,0.1696085929870605,294.03375244140625,297.1499938964844,293.1499938964844,0.0003049513907171,-4.026111602783203,291.2795715332031,0.3916136920452118,0.050000000745058,0.0517849400639534,293.2250671386719,297.1499938964844,293.1499938964844,0.3568418323993683,-4900.6318359375,304.1608581542969,0.867692768573761,0.4423745572566986,0.3120061159133911,293.23248291015625,297.1499938964844,293.1499938964844,0.4648886620998382,-8165.5087890625,304.1581726074219,0.9345626831054688,0.5464524030685425,0.5199757218360901,293.2041320800781,297.1499938964844,293.1499938964844,0.0149352299049496,-3770.970458984375,303.8707580566406,0.3916136920452118,0.050000000745058,0.2456454634666443,291.165771484375,291.1499938964844,259.46844482421875,257.9331359863281,285.794921875,293.7586975097656,291.1659851074219,1.0,0.3831985294818878,1.0,0.050000000745058,0.8035406470298767,1.0,-1.559077262878418,0.0003282782563474,1.5587489604949951,-0.3619963228702545,0.0,0.0,0.3544446527957916,126.72756958007812,135.0,4.0660319328308105,-8437.544921875,552.6824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,305.4992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1908184438943863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640059292316437,0.264010488986969,-4.561266905511729e-06,0.0,0.0001936564658535,0.0,0.0,11.583813667297363,0.0,0.0,0.0,0.3004321753978729,4.0,0.0,1.0
563880,293.1437683105469,297.1499938964844,293.1499938964844,0.1205276027321815,-2661.741943359375,304.1497497558594,0.6520234942436218,0.1840906292200088,0.1696085929870605,294.03375244140625,297.1499938964844,293.1499938964844,0.0003049513907171,-4.026111602783203,291.2795715332031,0.3916136920452118,0.050000000745058,0.0517849400639534,293.2250671386719,297.1499938964844,293.1499938964844,0.3568418323993683,-4900.6318359375,304.1608581542969,0.867692768573761,0.4423745572566986,0.3120061159133911,293.23248291015625,297.1499938964844,293.1499938964844,0.4648886620998382,-8165.5087890625,304.1581726074219,0.9345626831054688,0.5464524030685425,0.5199757218360901,293.2041320800781,297.1499938964844,293.1499938964844,0.0149352299049496,-3770.970458984375,303.8707580566406,0.3916136920452118,0.050000000745058,0.2456454634666443,291.165771484375,291.1499938964844,259.46844482421875,257.9331359863281,285.794921875,293.7586975097656,291.1659851074219,1.0,0.3831985294818878,1.0,0.050000000745058,0.8035406470298767,1.0,-1.559077262878418,0.0003282782563474,1.5587489604949951,-0.3619963228702545,0.0,0.0,0.3544446527957916,126.72756958007812,135.0,4.0660319328308105,-8437.544921875,552.6824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,305.4992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1908184438943863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640059292316437,0.264010488986969,-4.561266905511729e-06,0.0,0.0001936564658535,0.0,0.0,11.583813667297363,0.0,0.0,0.0,0.3004321753978729,4.0,0.0,1.0
563940,293.1450500488281,297.1499938964844,293.1499938964844,0.1205345913767814,-2661.8115234375,304.1498413085937,0.648942232131958,0.183991938829422,0.1696448475122451,294.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.3890644609928131,0.050000000745058,0.0519130527973175,293.22802734375,297.1499938964844,293.1499938964844,0.3544180691242218,-4874.2734375,304.1612548828125,0.8620237112045288,0.4398696422576904,0.3103776574134826,293.2318115234375,297.1499938964844,293.1499938964844,0.4628763496875763,-8137.4765625,304.1588134765625,0.928129017353058,0.5444998145103455,0.5182660818099976,293.2072448730469,297.1499938964844,293.1499938964844,0.0149165326729416,-3771.376220703125,303.84344482421875,0.3890644609928131,0.050000000745058,0.2462531626224517,291.1683349609375,291.1499938964844,259.5086364746094,257.9671936035156,285.81646728515625,293.7764892578125,291.1685485839844,1.0,0.3856774568557739,1.0,0.050000000745058,0.8025415539741516,1.0,-1.555996656417847,0.0003272985632065,1.5556694269180298,-0.3613494634628296,0.0,0.0,0.3518328964710235,129.9128875732422,138.0,3.805377960205078,-8391.138671875,559.1736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,305.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1905044764280319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261500746011734,0.2615053057670593,-4.554464339889819e-06,0.0,0.0001933378225658,0.0,0.0,11.445263862609863,0.0,0.0,0.0,0.299865573644638,4.0,0.0,1.0
564000,293.1450500488281,297.1499938964844,293.1499938964844,0.1205345913767814,-2661.8115234375,304.1498413085937,0.648942232131958,0.183991938829422,0.1696448475122451,294.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.3890644609928131,0.050000000745058,0.0519130527973175,293.22802734375,297.1499938964844,293.1499938964844,0.3544180691242218,-4874.2734375,304.1612548828125,0.8620237112045288,0.4398696422576904,0.3103776574134826,293.2318115234375,297.1499938964844,293.1499938964844,0.4628763496875763,-8137.4765625,304.1588134765625,0.928129017353058,0.5444998145103455,0.5182660818099976,293.2072448730469,297.1499938964844,293.1499938964844,0.0149165326729416,-3771.376220703125,303.84344482421875,0.3890644609928131,0.050000000745058,0.2462531626224517,291.1683349609375,291.1499938964844,259.5086364746094,257.9671936035156,285.81646728515625,293.7764892578125,291.1685485839844,1.0,0.3856774568557739,1.0,0.050000000745058,0.8025415539741516,1.0,-1.555996656417847,0.0003272985632065,1.5556694269180298,-0.3613494634628296,0.0,0.0,0.3518328964710235,129.9128875732422,138.0,3.805377960205078,-8391.138671875,559.1736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,305.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1905044764280319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261500746011734,0.2615053057670593,-4.554464339889819e-06,0.0,0.0001933378225658,0.0,0.0,11.445263862609863,0.0,0.0,0.0,0.299865573644638,4.0,0.0,1.0
564060,293.1462097167969,297.1499938964844,293.1499938964844,0.1205314844846725,-2661.70703125,304.14990234375,0.6460176110267639,0.1838788986206054,0.1696668714284896,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3865421414375305,0.050000000745058,0.0520394034683704,293.23101806640625,297.1499938964844,293.1499938964844,0.3519240021705627,-4847.12451171875,304.16168212890625,0.8565636873245239,0.4372877776622772,0.3086931109428406,293.2310791015625,297.1499938964844,293.1499938964844,0.4608860909938812,-8109.86083984375,304.1591796875,0.921960711479187,0.5425753593444824,0.5165822505950928,293.2103881835937,297.1499938964844,293.1499938964844,0.0148938810452818,-3771.35888671875,303.8150329589844,0.3865421414375305,0.050000000745058,0.2468525320291519,291.170654296875,291.1499938964844,259.5481262207031,258.000732421875,285.8382568359375,293.7948303222656,291.1708068847656,1.0,0.3880892395973205,1.0,0.050000000745058,0.8015424609184265,1.0,-1.5528504848480225,0.0003262964019086,1.552524209022522,-0.360687106847763,0.0,0.0,0.3489072918891907,133.05262756347656,141.0,3.1491775512695312,-8342.28125,565.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,305.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.1899234503507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258685290813446,0.258689820766449,-4.546845048025716e-06,0.0,0.0001927481644088,0.0,0.0,11.290410041809082,0.0,0.0,0.0,0.2992329001426697,4.0,0.0,1.0
564120,293.1462097167969,297.1499938964844,293.1499938964844,0.1205314844846725,-2661.70703125,304.14990234375,0.6460176110267639,0.1838788986206054,0.1696668714284896,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3865421414375305,0.050000000745058,0.0520394034683704,293.23101806640625,297.1499938964844,293.1499938964844,0.3519240021705627,-4847.12451171875,304.16168212890625,0.8565636873245239,0.4372877776622772,0.3086931109428406,293.2310791015625,297.1499938964844,293.1499938964844,0.4608860909938812,-8109.86083984375,304.1591796875,0.921960711479187,0.5425753593444824,0.5165822505950928,293.2103881835937,297.1499938964844,293.1499938964844,0.0148938810452818,-3771.35888671875,303.8150329589844,0.3865421414375305,0.050000000745058,0.2468525320291519,291.170654296875,291.1499938964844,259.5481262207031,258.000732421875,285.8382568359375,293.7948303222656,291.1708068847656,1.0,0.3880892395973205,1.0,0.050000000745058,0.8015424609184265,1.0,-1.5528504848480225,0.0003262964019086,1.552524209022522,-0.360687106847763,0.0,0.0,0.3489072918891907,133.05262756347656,141.0,3.1491775512695312,-8342.28125,565.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,305.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.1899234503507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258685290813446,0.258689820766449,-4.546845048025716e-06,0.0,0.0001927481644088,0.0,0.0,11.290410041809082,0.0,0.0,0.0,0.2992329001426697,4.0,0.0,1.0
564180,293.1473083496094,297.1499938964844,293.1499938964844,0.1205212250351905,-2661.48486328125,304.1499328613281,0.643224835395813,0.1837516725063324,0.1696748882532119,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.38411945104599,0.050000000745058,0.0521645173430442,293.2339782714844,297.1499938964844,293.1499938964844,0.3493762016296386,-4819.3681640625,304.1620178222656,0.8512886166572571,0.4346370100975036,0.3069583475589752,293.2303161621094,297.1499938964844,293.1499938964844,0.4589318931102752,-8082.81884765625,304.15936279296875,0.9160836935043336,0.5406763553619385,0.5149214863777161,293.2135314941406,297.1499938964844,293.1499938964844,0.0148679073899984,-3771.025390625,303.7855224609375,0.38411945104599,0.050000000745058,0.2474460005760193,291.1724853515625,291.1499938964844,259.5867614746094,258.0336303710937,285.8607482910156,293.8143005371094,291.1725769042969,1.0,0.3904491364955902,1.0,0.050000000745058,0.8005433082580566,1.0,-1.549646496772766,0.0003252749156672,1.549321174621582,-0.3600108325481415,0.0,0.0,0.3457861840724945,136.1600341796875,144.0,2.581967353820801,-8291.888671875,571.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.205078125,18000.0,0.0,0.0,0.189074769616127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556971311569214,0.2557016909122467,-4.538695066003129e-06,0.0,0.0001918868510983,0.0,0.0,11.126826286315918,0.0,0.0,0.0,0.2985634207725525,4.0,0.0,1.0
564240,293.1473083496094,297.1499938964844,293.1499938964844,0.1205212250351905,-2661.48486328125,304.1499328613281,0.643224835395813,0.1837516725063324,0.1696748882532119,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.38411945104599,0.050000000745058,0.0521645173430442,293.2339782714844,297.1499938964844,293.1499938964844,0.3493762016296386,-4819.3681640625,304.1620178222656,0.8512886166572571,0.4346370100975036,0.3069583475589752,293.2303161621094,297.1499938964844,293.1499938964844,0.4589318931102752,-8082.81884765625,304.15936279296875,0.9160836935043336,0.5406763553619385,0.5149214863777161,293.2135314941406,297.1499938964844,293.1499938964844,0.0148679073899984,-3771.025390625,303.7855224609375,0.38411945104599,0.050000000745058,0.2474460005760193,291.1724853515625,291.1499938964844,259.5867614746094,258.0336303710937,285.8607482910156,293.8143005371094,291.1725769042969,1.0,0.3904491364955902,1.0,0.050000000745058,0.8005433082580566,1.0,-1.549646496772766,0.0003252749156672,1.549321174621582,-0.3600108325481415,0.0,0.0,0.3457861840724945,136.1600341796875,144.0,2.581967353820801,-8291.888671875,571.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.205078125,18000.0,0.0,0.0,0.189074769616127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556971311569214,0.2557016909122467,-4.538695066003129e-06,0.0,0.0001918868510983,0.0,0.0,11.126826286315918,0.0,0.0,0.0,0.2985634207725525,4.0,0.0,1.0
564300,293.1478271484375,297.1499938964844,293.1499938964844,0.1205139085650444,-2661.3388671875,304.14996337890625,0.6418718695640564,0.1836829185485839,0.1696739345788955,294.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.3829416632652282,0.050000000745058,0.0522267371416091,293.23541259765625,297.1499938964844,293.1499938964844,0.3480849266052246,-4805.29150390625,304.16217041015625,0.8487136960029602,0.4332872629165649,0.3060736060142517,293.2299194335937,297.1499938964844,293.1499938964844,0.4579699337482452,-8069.52783203125,304.159423828125,0.9132648706436156,0.5397356748580933,0.5140992403030396,293.215087890625,297.1499938964844,293.1499938964844,0.0148537848144769,-3770.75537109375,303.77032470703125,0.3829416632652282,0.050000000745058,0.2477411478757858,291.1731872558594,291.1499938964844,259.6057434082031,258.0498046875,285.8721008300781,293.8243103027344,291.1732482910156,1.0,0.3916130661964416,1.0,0.050000000745058,0.8000437617301941,1.0,-1.5480250120162964,0.0003247578570153,1.54770028591156,-0.359667956829071,0.0,0.0,0.3441705107688904,137.7049102783203,144.0,2.202613115310669,-8265.9384765625,574.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.50390625,18000.0,0.0,0.0,0.1885547786951065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541491091251373,0.2541536390781402,-4.534475920081604e-06,0.0,0.0001913591258926,0.0,0.0,11.04245662689209,0.0,0.0,0.0,0.2982182800769806,4.0,0.0,1.0
564360,293.1483459472656,297.1499938964844,293.1499938964844,0.1205054000020027,-2661.174560546875,304.1499938964844,0.6405450701713562,0.1836109459400177,0.1696697771549224,294.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.3817845582962036,0.050000000745058,0.0522887855768203,293.23687744140625,297.1499938964844,293.1499938964844,0.3467831015586853,-4791.09326171875,304.1623229980469,0.8461769819259644,0.431921899318695,0.3051775693893432,293.2295227050781,297.1499938964844,293.1499938964844,0.4570189714431762,-8056.3984375,304.159423828125,0.9105323553085328,0.5388006567955017,0.5132821202278137,293.2166748046875,297.1499938964844,293.1499938964844,0.0148389628157019,-3770.42529296875,303.7548522949219,0.3817845582962036,0.050000000745058,0.2480354905128479,291.1737060546875,291.1499938964844,259.6244506835937,258.0657653808594,285.883544921875,293.83447265625,291.1737670898437,1.0,0.3927676677703857,1.0,0.050000000745058,0.7995442152023315,1.0,-1.546391248703003,0.0003242368111386,1.5460669994354248,-0.3593220114707947,0.0,0.0,0.3425347506999969,139.24533081054688,132.0,1.8052854537963867,-8239.65234375,577.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6640625,18000.0,0.0,0.0,0.187975138425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525849640369415,0.2525894939899444,-4.53020584245678e-06,0.0,0.0001907708647195,0.0,0.0,10.95744800567627,0.0,0.0,0.0,0.297870397567749,4.0,0.0,1.0
564420,293.1490478515625,297.1499938964844,293.1499938964844,0.1203307881951332,-2657.995849609375,304.1502990722656,0.64198899269104,0.1835061162710189,0.1694861203432083,294.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3832441568374634,0.050000000745058,0.052210733294487,293.2395324707031,297.1499938964844,293.1499938964844,0.3439392149448395,-4759.9287109375,304.1629638671875,0.8466233611106873,0.4291808605194092,0.3032186925411224,293.22857666015625,297.1499938964844,293.1499938964844,0.454921156167984,-8027.22412109375,304.1597900390625,0.9120855927467346,0.5369784235954285,0.5114785432815552,293.2196350097656,297.1499938964844,293.1499938964844,0.014706858433783,-3754.986083984375,303.7238464355469,0.3832441568374634,0.050000000745058,0.2476652413606643,291.17547607421875,291.1499938964844,259.6610412597656,258.0971069335937,285.9058532714844,293.855224609375,291.1756286621094,1.0,0.3900388181209564,1.0,0.050000000745058,0.7985450625419617,1.0,-1.5411170721054075,0.0003224292013328,1.5407947301864624,-0.3581970036029815,0.0,0.0,0.3390402495861053,137.17001342773438,120.0,2.547166109085083,-8181.50048828125,568.8047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,305.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1866491883993148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493458092212677,0.2493503242731094,-4.521548817137955e-06,0.0,0.0001894251909106,0.0,0.0,10.782637596130373,0.0,0.0,0.0,0.2971548736095428,4.0,0.0,1.0
564480,293.1490478515625,297.1499938964844,293.1499938964844,0.1203307881951332,-2657.995849609375,304.1502990722656,0.64198899269104,0.1835061162710189,0.1694861203432083,294.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3832441568374634,0.050000000745058,0.052210733294487,293.2395324707031,297.1499938964844,293.1499938964844,0.3439392149448395,-4759.9287109375,304.1629638671875,0.8466233611106873,0.4291808605194092,0.3032186925411224,293.22857666015625,297.1499938964844,293.1499938964844,0.454921156167984,-8027.22412109375,304.1597900390625,0.9120855927467346,0.5369784235954285,0.5114785432815552,293.2196350097656,297.1499938964844,293.1499938964844,0.014706858433783,-3754.986083984375,303.7238464355469,0.3832441568374634,0.050000000745058,0.2476652413606643,291.17547607421875,291.1499938964844,259.6610412597656,258.0971069335937,285.9058532714844,293.855224609375,291.1756286621094,1.0,0.3900388181209564,1.0,0.050000000745058,0.7985450625419617,1.0,-1.5411170721054075,0.0003224292013328,1.5407947301864624,-0.3581970036029815,0.0,0.0,0.3390402495861053,137.17001342773438,120.0,2.547166109085083,-8181.50048828125,568.8047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,305.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1866491883993148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493458092212677,0.2493503242731094,-4.521548817137955e-06,0.0,0.0001894251909106,0.0,0.0,10.782637596130373,0.0,0.0,0.0,0.2971548736095428,4.0,0.0,1.0
564540,293.1492614746094,297.1499938964844,293.1499938964844,0.1201043725013732,-2653.904052734375,304.15057373046875,0.6465800404548645,0.183488592505455,0.1692437082529068,294.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.3874794840812683,0.050000000745058,0.0519921816885471,293.2418212890625,297.1499938964844,293.1499938964844,0.3409599661827087,-4727.23291015625,304.1636047363281,0.8511393666267395,0.4264488220214844,0.3011603951454162,293.2273254394531,297.1499938964844,293.1499938964844,0.4527556300163269,-7997.09814453125,304.1601257324219,0.9189589023590088,0.5352420210838318,0.5096122026443481,293.2221374511719,297.1499938964844,293.1499938964844,0.0145079959183931,-3729.593994140625,303.69305419921875,0.3874794840812683,0.050000000745058,0.2466285228729248,291.17724609375,291.1499938964844,259.6964111328125,258.12750244140625,285.9269104003906,293.8759765625,291.1773376464844,1.0,0.3843215703964233,1.0,0.050000000745058,0.7975459098815918,1.0,-1.534608006477356,0.0003201602667104,1.5342878103256226,-0.3568266034126282,0.0,0.0,0.3352806866168976,131.51388549804688,108.0,2.2677433490753174,-8116.19140625,549.8731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,305.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.390625,18000.0,0.0,0.0,0.1851067394018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458479106426239,0.2458524256944656,-4.512347459240118e-06,0.0,0.0001878598122857,0.0,0.0,10.595402717590332,0.0,0.0,0.0,0.2963914573192596,4.0,0.0,1.0
564600,293.1492614746094,297.1499938964844,293.1499938964844,0.1201043725013732,-2653.904052734375,304.15057373046875,0.6465800404548645,0.183488592505455,0.1692437082529068,294.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.3874794840812683,0.050000000745058,0.0519921816885471,293.2418212890625,297.1499938964844,293.1499938964844,0.3409599661827087,-4727.23291015625,304.1636047363281,0.8511393666267395,0.4264488220214844,0.3011603951454162,293.2273254394531,297.1499938964844,293.1499938964844,0.4527556300163269,-7997.09814453125,304.1601257324219,0.9189589023590088,0.5352420210838318,0.5096122026443481,293.2221374511719,297.1499938964844,293.1499938964844,0.0145079959183931,-3729.593994140625,303.69305419921875,0.3874794840812683,0.050000000745058,0.2466285228729248,291.17724609375,291.1499938964844,259.6964111328125,258.12750244140625,285.9269104003906,293.8759765625,291.1773376464844,1.0,0.3843215703964233,1.0,0.050000000745058,0.7975459098815918,1.0,-1.534608006477356,0.0003201602667104,1.5342878103256226,-0.3568266034126282,0.0,0.0,0.3352806866168976,131.51388549804688,108.0,2.2677433490753174,-8116.19140625,549.8731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,305.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.390625,18000.0,0.0,0.0,0.1851067394018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458479106426239,0.2458524256944656,-4.512347459240118e-06,0.0,0.0001878598122857,0.0,0.0,10.595402717590332,0.0,0.0,0.0,0.2963914573192596,4.0,0.0,1.0
564660,293.1490783691406,297.1499938964844,293.1499938964844,0.1198738515377044,-2649.763671875,304.1507568359375,0.6536475419998169,0.1835424453020095,0.1689896583557129,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.3934787213802337,0.050000000745058,0.051689576357603,293.24383544921875,297.1499938964844,293.1499938964844,0.3379164040088653,-4693.8125,304.1641540527344,0.8587180376052856,0.4237152338027954,0.2990410923957824,293.225830078125,297.1499938964844,293.1499938964844,0.450604498386383,-7967.22265625,304.16033935546875,0.9299504160881042,0.533584475517273,0.507737934589386,293.2242431640625,297.1499938964844,293.1499938964844,0.0142738614231348,-3698.572021484375,303.6625671386719,0.3934787213802337,0.050000000745058,0.2451930940151214,291.1782531738281,291.1499938964844,259.7303771972656,258.1568603515625,285.94677734375,293.89617919921875,291.17828369140625,1.0,0.3765929043292999,1.0,0.050000000745058,0.7965467572212219,1.0,-1.527422308921814,0.0003176461323164,1.5271046161651611,-0.3553170561790466,0.0,0.0,0.3314360976219177,123.71737670898438,96.0,1.4568570852279663,-8047.77197265625,525.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.1833677589893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422901093959808,0.2422946095466613,-4.502934643824119e-06,0.0,0.0001860949705587,0.0,0.0,10.406112670898438,0.0,0.0,0.0,0.2956186234951019,4.0,0.0,1.0
564720,293.1490783691406,297.1499938964844,293.1499938964844,0.1198738515377044,-2649.763671875,304.1507568359375,0.6536475419998169,0.1835424453020095,0.1689896583557129,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.3934787213802337,0.050000000745058,0.051689576357603,293.24383544921875,297.1499938964844,293.1499938964844,0.3379164040088653,-4693.8125,304.1641540527344,0.8587180376052856,0.4237152338027954,0.2990410923957824,293.225830078125,297.1499938964844,293.1499938964844,0.450604498386383,-7967.22265625,304.16033935546875,0.9299504160881042,0.533584475517273,0.507737934589386,293.2242431640625,297.1499938964844,293.1499938964844,0.0142738614231348,-3698.572021484375,303.6625671386719,0.3934787213802337,0.050000000745058,0.2451930940151214,291.1782531738281,291.1499938964844,259.7303771972656,258.1568603515625,285.94677734375,293.89617919921875,291.17828369140625,1.0,0.3765929043292999,1.0,0.050000000745058,0.7965467572212219,1.0,-1.527422308921814,0.0003176461323164,1.5271046161651611,-0.3553170561790466,0.0,0.0,0.3314360976219177,123.71737670898438,96.0,1.4568570852279663,-8047.77197265625,525.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.1833677589893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422901093959808,0.2422946095466613,-4.502934643824119e-06,0.0,0.0001860949705587,0.0,0.0,10.406112670898438,0.0,0.0,0.0,0.2956186234951019,4.0,0.0,1.0
564780,293.1486511230469,297.1499938964844,293.1499938964844,0.1196537017822265,-2645.83154296875,304.15087890625,0.6630345582962036,0.183650404214859,0.1687391251325607,294.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4002896547317505,0.050000000745058,0.051335584372282,293.24566650390625,297.1499938964844,293.1499938964844,0.3348330855369568,-4659.93310546875,304.16455078125,0.86905837059021,0.420967161655426,0.296875923871994,293.22418212890625,297.1499938964844,293.1499938964844,0.4484974145889282,-7938.00830078125,304.160400390625,0.9442455172538756,0.5319951176643372,0.5058786869049072,293.2259521484375,297.1499938964844,293.1499938964844,0.0140217998996376,-3664.296875,303.6322937011719,0.4002896547317505,0.050000000745058,0.2435138970613479,291.178466796875,291.1499938964844,259.76287841796875,258.18505859375,285.9654541015625,293.9156188964844,291.17840576171875,1.0,0.3674751222133636,1.0,0.050000000745058,0.795547604560852,1.0,-1.519849419593811,0.0003149990516249,1.5195343494415283,-0.3537272810935974,0.0,0.0,0.3276212811470032,114.6131820678711,84.0,0.3939798474311828,-7977.986328125,496.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,305.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09375,18000.0,0.0,0.0,0.1814674735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387751638889312,0.2387796491384506,-4.493632332014386e-06,0.0,0.0001841664197854,0.0,0.0,10.22035026550293,0.0,0.0,0.0,0.2948600351810455,4.0,0.0,1.0
564840,293.1486511230469,297.1499938964844,293.1499938964844,0.1196537017822265,-2645.83154296875,304.15087890625,0.6630345582962036,0.183650404214859,0.1687391251325607,294.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4002896547317505,0.050000000745058,0.051335584372282,293.24566650390625,297.1499938964844,293.1499938964844,0.3348330855369568,-4659.93310546875,304.16455078125,0.86905837059021,0.420967161655426,0.296875923871994,293.22418212890625,297.1499938964844,293.1499938964844,0.4484974145889282,-7938.00830078125,304.160400390625,0.9442455172538756,0.5319951176643372,0.5058786869049072,293.2259521484375,297.1499938964844,293.1499938964844,0.0140217998996376,-3664.296875,303.6322937011719,0.4002896547317505,0.050000000745058,0.2435138970613479,291.178466796875,291.1499938964844,259.76287841796875,258.18505859375,285.9654541015625,293.9156188964844,291.17840576171875,1.0,0.3674751222133636,1.0,0.050000000745058,0.795547604560852,1.0,-1.519849419593811,0.0003149990516249,1.5195343494415283,-0.3537272810935974,0.0,0.0,0.3276212811470032,114.6131820678711,84.0,0.3939798474311828,-7977.986328125,496.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,305.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09375,18000.0,0.0,0.0,0.1814674735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387751638889312,0.2387796491384506,-4.493632332014386e-06,0.0,0.0001841664197854,0.0,0.0,10.22035026550293,0.0,0.0,0.0,0.2948600351810455,4.0,0.0,1.0
564900,293.1484069824219,297.1499938964844,293.1499938964844,0.1195491254329681,-2643.970703125,304.1509094238281,0.6686180233955383,0.1837202608585357,0.1686173230409622,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4040331542491913,0.050000000745058,0.0511459894478321,293.2465209960937,297.1499938964844,293.1499938964844,0.3332791924476623,-4642.8466796875,304.16473388671875,0.8752689957618713,0.4195842742919922,0.2957785725593567,293.22332763671875,297.1499938964844,293.1499938964844,0.4474636614322662,-7923.68994140625,304.160400390625,0.952350378036499,0.5312229990959167,0.5049585103988647,293.2266845703125,297.1499938964844,293.1499938964844,0.0138923823833465,-3646.400390625,303.6172180175781,0.4040331542491913,0.050000000745058,0.2426145523786544,291.17828369140625,291.1499938964844,259.77850341796875,258.1986999511719,285.974365234375,293.925048828125,291.1781921386719,1.0,0.3625178635120392,1.0,0.050000000745058,0.7950480580329895,1.0,-1.5159738063812256,0.0003136474115308,1.5156601667404177,-0.3529137372970581,0.0,0.0,0.3257538676261902,109.74076080322266,84.0,-0.1107746809720993,-7943.05224609375,482.0936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.703125,18000.0,0.0,0.0,0.1804702579975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370641827583313,0.2370686680078506,-4.489109414862469e-06,0.0,0.000183154377737,0.0,0.0,10.130385398864746,0.0,0.0,0.0,0.2944925725460052,4.0,0.0,1.0
564960,293.1481018066406,297.1499938964844,293.1499938964844,0.1194483861327171,-2642.182373046875,304.1509094238281,0.6748233437538147,0.1837989389896392,0.1684983223676681,294.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4081079959869385,0.050000000745058,0.05095050111413,293.24737548828125,297.1499938964844,293.1499938964844,0.3317173719406128,-4625.662109375,304.1648864746094,0.8822046518325806,0.4181940257549286,0.2946719825267792,293.22247314453125,297.1499938964844,293.1499938964844,0.446443498134613,-7909.5654296875,304.1603698730469,0.9609224796295166,0.5304645299911499,0.5040456652641296,293.2273864746094,297.1499938964844,293.1499938964844,0.0137618705630302,-3628.162353515625,303.6021423339844,0.4081079959869385,0.050000000745058,0.2416872382164001,291.1779479980469,291.1499938964844,259.7937316894531,258.2120361328125,285.9830322265625,293.9342956542969,291.1778564453125,1.0,0.3573397397994995,1.0,0.050000000745058,0.7945484519004822,1.0,-1.5120587348937988,0.0003122846537735,1.5117464065551758,-0.3520917594432831,0.0,0.0,0.3239245414733886,104.71862030029295,72.0,-0.5718461275100708,-7908.232421875,466.9001159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,305.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.23046875,18000.0,0.0,0.0,0.1794497668743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353947758674621,0.2353992611169815,-4.484704732021783e-06,0.0,0.0001821186888264,0.0,0.0,10.042905807495115,0.0,0.0,0.0,0.2941352427005768,4.0,0.0,1.0
565020,293.1474609375,297.1499938964844,293.1499938964844,0.1192584559321403,-2638.81982421875,304.15093994140625,0.689210832118988,0.1839780360460281,0.1682697385549545,294.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4177691638469696,0.050000000745058,0.0505473092198371,293.2490539550781,297.1499938964844,293.1499938964844,0.3285704851150512,-4590.9990234375,304.1651916503906,0.8984047174453735,0.4153883457183838,0.2924332022666931,293.220703125,297.1499938964844,293.1499938964844,0.4444431960582733,-7881.8798828125,304.1602478027344,0.978901207447052,0.5289852619171143,0.5022440552711487,293.2286071777344,297.1499938964844,293.1499938964844,0.0135000320151448,-3591.0126953125,303.5719909667969,0.4177691638469696,0.050000000745058,0.2397746741771698,291.1769104003906,291.1499938964844,259.82281494140625,258.2376403808594,285.99957275390625,293.95233154296875,291.1767578125,1.0,0.3464160561561584,1.0,0.050000000745058,0.7935492396354675,1.0,-1.5041537284851074,0.0003095426945947,1.5038442611694336,-0.3504314422607422,0.0,0.0,0.320403516292572,94.36437225341795,60.0,-1.3218035697937012,-7839.25341796875,435.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,305.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.1773653179407119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322027087211609,0.2322071939706802,-4.476314188650576e-06,0.0,0.0001800032478058,0.0,0.0,9.876469612121582,0.0,0.0,0.0,0.2934554815292358,4.0,0.0,1.0
565080,293.1474609375,297.1499938964844,293.1499938964844,0.1192584559321403,-2638.81982421875,304.15093994140625,0.689210832118988,0.1839780360460281,0.1682697385549545,294.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4177691638469696,0.050000000745058,0.0505473092198371,293.2490539550781,297.1499938964844,293.1499938964844,0.3285704851150512,-4590.9990234375,304.1651916503906,0.8984047174453735,0.4153883457183838,0.2924332022666931,293.220703125,297.1499938964844,293.1499938964844,0.4444431960582733,-7881.8798828125,304.1602478027344,0.978901207447052,0.5289852619171143,0.5022440552711487,293.2286071777344,297.1499938964844,293.1499938964844,0.0135000320151448,-3591.0126953125,303.5719909667969,0.4177691638469696,0.050000000745058,0.2397746741771698,291.1769104003906,291.1499938964844,259.82281494140625,258.2376403808594,285.99957275390625,293.95233154296875,291.1767578125,1.0,0.3464160561561584,1.0,0.050000000745058,0.7935492396354675,1.0,-1.5041537284851074,0.0003095426945947,1.5038442611694336,-0.3504314422607422,0.0,0.0,0.320403516292572,94.36437225341795,60.0,-1.3218035697937012,-7839.25341796875,435.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,305.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.1773653179407119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322027087211609,0.2322071939706802,-4.476314188650576e-06,0.0,0.0001800032478058,0.0,0.0,9.876469612121582,0.0,0.0,0.0,0.2934554815292358,4.0,0.0,1.0
565140,293.1467590332031,297.1499938964844,293.1499938964844,0.1190829053521156,-2635.72119140625,304.1509094238281,0.7064821124076843,0.1841811686754226,0.1680540591478347,294.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4306136071681976,0.050000000745058,0.0501335673034191,293.2507019042969,297.1499938964844,293.1499938964844,0.325390100479126,-4555.90576171875,304.1654052734375,0.9193098545074464,0.4125445783138275,0.2901608943939209,293.21893310546875,297.1499938964844,293.1499938964844,0.4424901008605957,-7854.87158203125,304.1600646972656,0.9970359206199646,0.5275523662567139,0.5004764199256897,293.2297058105469,297.1499938964844,293.1499938964844,0.0132394758984446,-3553.3115234375,303.541748046875,0.4306136071681976,0.050000000745058,0.2378120571374893,291.175537109375,291.1499938964844,259.8500061035156,258.2618103027344,286.0152587890625,293.9698181152344,291.1753845214844,1.0,0.3348220884799957,1.0,0.050000000745058,0.7925500273704529,1.0,-1.4961875677108765,0.0003067934012506,1.4958808422088623,-0.3487569391727447,0.0,0.0,0.317090630531311,83.74275970458984,48.0,-1.824513912200928,-7771.4501953125,404.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6269836425781,305.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1752618849277496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229227527976036,0.2292319983243942,-4.4685434659186285e-06,0.0,0.0001778685254976,0.0,0.0,9.722347259521484,0.0,0.0,0.0,0.292826235294342,4.0,0.0,1.0
565200,293.1467590332031,297.1499938964844,293.1499938964844,0.1190829053521156,-2635.72119140625,304.1509094238281,0.7064821124076843,0.1841811686754226,0.1680540591478347,294.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4306136071681976,0.050000000745058,0.0501335673034191,293.2507019042969,297.1499938964844,293.1499938964844,0.325390100479126,-4555.90576171875,304.1654052734375,0.9193098545074464,0.4125445783138275,0.2901608943939209,293.21893310546875,297.1499938964844,293.1499938964844,0.4424901008605957,-7854.87158203125,304.1600646972656,0.9970359206199646,0.5275523662567139,0.5004764199256897,293.2297058105469,297.1499938964844,293.1499938964844,0.0132394758984446,-3553.3115234375,303.541748046875,0.4306136071681976,0.050000000745058,0.2378120571374893,291.175537109375,291.1499938964844,259.8500061035156,258.2618103027344,286.0152587890625,293.9698181152344,291.1753845214844,1.0,0.3348220884799957,1.0,0.050000000745058,0.7925500273704529,1.0,-1.4961875677108765,0.0003067934012506,1.4958808422088623,-0.3487569391727447,0.0,0.0,0.317090630531311,83.74275970458984,48.0,-1.824513912200928,-7771.4501953125,404.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6269836425781,305.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1752618849277496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229227527976036,0.2292319983243942,-4.4685434659186285e-06,0.0,0.0001778685254976,0.0,0.0,9.722347259521484,0.0,0.0,0.0,0.292826235294342,4.0,0.0,1.0
565260,293.1554260253906,297.1499938964844,293.1499938964844,0.1175545305013656,-2607.753173828125,304.1531982421875,0.7189919948577881,0.1824844926595688,0.1665522009134292,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4433470666408539,0.050000000745058,0.0498201847076416,293.2616271972656,297.1499938964844,293.1499938964844,0.3201876580715179,-4497.0400390625,304.1690673828125,0.9373666048049928,0.4077566564083099,0.2868666350841522,293.21160888671875,297.1499938964844,293.1499938964844,0.4176438152790069,-7487.177734375,304.1991882324219,0.9990000128746032,0.5271930694580078,0.4765322804450989,293.2420959472656,297.1499938964844,293.1499938964844,0.0129148913547396,-3505.786376953125,303.48101806640625,0.4433470666408539,0.050000000745058,0.236325517296791,291.19793701171875,291.1499938964844,259.8764953613281,258.2854919433594,286.0636901855469,294.0447998046875,291.201904296875,1.0,0.3216391205787658,1.0,0.050000000745058,0.7915508151054382,1.0,-1.4594074487686155,0.0002935463853646,1.459113836288452,-0.3409096598625183,0.0,0.0,0.3098964989185333,75.15383911132812,36.0,35.699947357177734,-7619.10791015625,364.1940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64813232421875,305.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3984375,18000.0,0.0,0.0,0.1731045991182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247621119022369,0.2247665673494339,-4.460283889784478e-06,0.0,0.0001756791607476,0.0,0.0,9.4995756149292,0.0,0.0,0.0,0.2919207513332367,4.0,0.0,1.0
565320,293.1554260253906,297.1499938964844,293.1499938964844,0.1175545305013656,-2607.753173828125,304.1531982421875,0.7189919948577881,0.1824844926595688,0.1665522009134292,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4433470666408539,0.050000000745058,0.0498201847076416,293.2616271972656,297.1499938964844,293.1499938964844,0.3201876580715179,-4497.0400390625,304.1690673828125,0.9373666048049928,0.4077566564083099,0.2868666350841522,293.21160888671875,297.1499938964844,293.1499938964844,0.4176438152790069,-7487.177734375,304.1991882324219,0.9990000128746032,0.5271930694580078,0.4765322804450989,293.2420959472656,297.1499938964844,293.1499938964844,0.0129148913547396,-3505.786376953125,303.48101806640625,0.4433470666408539,0.050000000745058,0.236325517296791,291.19793701171875,291.1499938964844,259.8764953613281,258.2854919433594,286.0636901855469,294.0447998046875,291.201904296875,1.0,0.3216391205787658,1.0,0.050000000745058,0.7915508151054382,1.0,-1.4594074487686155,0.0002935463853646,1.459113836288452,-0.3409096598625183,0.0,0.0,0.3098964989185333,75.15383911132812,36.0,35.699947357177734,-7619.10791015625,364.1940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64813232421875,305.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3984375,18000.0,0.0,0.0,0.1731045991182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247621119022369,0.2247665673494339,-4.460283889784478e-06,0.0,0.0001756791607476,0.0,0.0,9.4995756149292,0.0,0.0,0.0,0.2919207513332367,4.0,0.0,1.0
565380,293.1573486328125,297.1499938964844,293.1499938964844,0.1162753254175186,-2584.06982421875,304.1542358398437,0.7336453199386597,0.1819505840539932,0.1655989438295364,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4597547650337219,0.050000000745058,0.0495044402778148,293.26611328125,297.1499938964844,293.1499938964844,0.3148078024387359,-4436.13671875,304.1716003417969,0.9585760235786438,0.4040103256702423,0.2839053869247436,293.1631774902344,297.1499938964844,293.1499938964844,0.3829972743988037,-6974.67919921875,304.2403259277344,0.9990000128746032,0.5353795289993286,0.4439853727817535,293.2476806640625,297.1499938964844,293.1499938964844,0.0126246819272637,-3458.843017578125,303.4360656738281,0.4597547650337219,0.050000000745058,0.2348277419805526,291.2430114746094,291.1499938964844,259.9034729003906,258.30963134765625,286.1600952148437,294.2000732421875,291.2464599609375,1.0,0.3068104088306427,1.0,0.050000000745058,0.7905516028404236,1.0,-1.413601040840149,0.0002775469911284,1.4133234024047852,-0.3314571976661682,0.0,0.0,0.2944019138813019,66.36286926269531,54.0,53.76852798461914,-7315.626953125,320.9531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129211425781,305.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.1703570187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132714986801147,0.2132759392261505,-4.43919088866096e-06,0.0,0.0001728907227516,0.0,0.0,8.934159278869629,0.0,0.0,0.0,0.2897093296051025,4.0,0.0,1.0
565440,293.1573486328125,297.1499938964844,293.1499938964844,0.1162753254175186,-2584.06982421875,304.1542358398437,0.7336453199386597,0.1819505840539932,0.1655989438295364,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4597547650337219,0.050000000745058,0.0495044402778148,293.26611328125,297.1499938964844,293.1499938964844,0.3148078024387359,-4436.13671875,304.1716003417969,0.9585760235786438,0.4040103256702423,0.2839053869247436,293.1631774902344,297.1499938964844,293.1499938964844,0.3829972743988037,-6974.67919921875,304.2403259277344,0.9990000128746032,0.5353795289993286,0.4439853727817535,293.2476806640625,297.1499938964844,293.1499938964844,0.0126246819272637,-3458.843017578125,303.4360656738281,0.4597547650337219,0.050000000745058,0.2348277419805526,291.2430114746094,291.1499938964844,259.9034729003906,258.30963134765625,286.1600952148437,294.2000732421875,291.2464599609375,1.0,0.3068104088306427,1.0,0.050000000745058,0.7905516028404236,1.0,-1.413601040840149,0.0002775469911284,1.4133234024047852,-0.3314571976661682,0.0,0.0,0.2944019138813019,66.36286926269531,54.0,53.76852798461914,-7315.626953125,320.9531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129211425781,305.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.1703570187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132714986801147,0.2132759392261505,-4.43919088866096e-06,0.0,0.0001728907227516,0.0,0.0,8.934159278869629,0.0,0.0,0.0,0.2897093296051025,4.0,0.0,1.0
565500,293.16082763671875,297.1499938964844,293.1499938964844,0.1157902851700782,-2575.188232421875,304.1543273925781,0.7374632358551025,0.1811831593513488,0.1651791781187057,294.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.464484840631485,0.050000000745058,0.0494257658720016,293.2676086425781,297.1499938964844,293.1499938964844,0.3126356601715088,-4411.865234375,304.1716003417969,0.9634907841682434,0.4022455215454101,0.2826119065284729,293.131591796875,297.1499938964844,293.1499938964844,0.373269110918045,-6835.06396484375,304.24127197265625,0.9990000128746032,0.5414188504219055,0.4354924857616424,293.2481689453125,297.1499938964844,293.1499938964844,0.0125381676480174,-3445.158447265625,303.4186706542969,0.464484840631485,0.050000000745058,0.2344545423984527,291.2568054199219,291.1499938964844,259.9171447753906,258.32183837890625,286.171630859375,294.23016357421875,291.2559509277344,1.0,0.3035585880279541,1.0,0.050000000745058,0.7900519967079163,1.0,-1.4007916450500488,0.0002732329885475,1.4005184173583984,-0.3289726078510284,0.0,0.0,0.2857728600502014,64.14922332763672,54.0,30.74635124206543,-7170.83935546875,309.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,305.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.978515625,18000.0,0.0,0.0,0.1685813218355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062632441520691,0.2062676697969436,-4.4244366108614486e-06,0.0,0.0001710886135697,0.0,0.0,8.590963363647461,0.0,0.0,0.0,0.288358211517334,4.0,0.0,1.0
