time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565560,293.1667785644531,297.1499938964844,293.1499938964844,0.1150651350617408,-2562.387939453125,304.1548767089844,0.7372570633888245,0.1798754632472992,0.1641377061605453,294.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.4657611846923828,0.050000000745058,0.0494042336940765,293.2689514160156,297.1499938964844,293.1499938964844,0.3113100528717041,-4397.74560546875,304.1700744628906,0.963832676410675,0.4004960358142853,0.2813758850097656,293.1057434082031,297.1499938964844,293.1499938964844,0.3704755008220672,-6800.6162109375,304.2296447753906,0.9990000128746032,0.5467341542243958,0.4331367313861847,293.2480163574219,297.1499938964844,293.1499938964844,0.0125099997967481,-3443.3955078125,303.401123046875,0.4657611846923828,0.050000000745058,0.2343524247407913,291.2414855957031,291.1499938964844,259.93084716796875,258.3341064453125,286.17498779296875,294.23748779296875,291.2378234863281,1.0,0.3024483621120453,1.0,0.050000000745058,0.7895522117614746,1.0,-1.395075440406799,0.0002713719150051,1.3948041200637815,-0.3278383016586303,0.0,0.0,0.2811093628406524,63.50647735595703,72.0,-8.504894256591797,-7072.47998046875,305.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431701660156,305.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.900390625,18000.0,0.0,0.0,0.1665571928024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009781599044799,0.2009825557470321,-4.409743269206956e-06,0.0,0.0001690343779046,0.0,0.0,8.328359603881836,0.0,0.0,0.0,0.2873081564903259,4.0,0.0,1.0
565620,293.1723937988281,297.1499938964844,293.1499938964844,0.1139397993683815,-2542.738037109375,304.1550598144531,0.7306575179100037,0.1782946437597274,0.162444069981575,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4612227380275726,0.050000000745058,0.049479816108942,293.2714233398437,297.1499938964844,293.1499938964844,0.3088424205780029,-4371.34765625,304.16754150390625,0.9546772241592408,0.3969793617725372,0.2789969146251678,293.0804443359375,297.1499938964844,293.1499938964844,0.377902090549469,-6926.54248046875,304.1903076171875,0.9990000128746032,0.5530601739883423,0.4413302838802337,293.24786376953125,297.1499938964844,293.1499938964844,0.0125028183683753,-3448.20263671875,303.3653564453125,0.4612227380275726,0.050000000745058,0.2347109466791153,291.20672607421875,291.1499938964844,259.95849609375,258.3587951660156,286.1928100585937,294.2501525878906,291.20379638671875,1.0,0.3057844042778015,1.0,0.050000000745058,0.7885526418685913,1.0,-1.4005330801010132,0.0002734423615038,1.4002596139907837,-0.3290263712406158,0.0,0.0,0.2759837806224823,65.51007843017578,90.0,-35.90102005004883,-7004.91455078125,313.02020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97369384765625,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.1622035354375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960189640522003,0.1960233598947525,-4.39253972217557e-06,0.0,0.0001646159798838,0.0,0.0,8.078269958496094,0.0,0.0,0.0,0.2862269580364227,4.0,0.0,1.0
565680,293.1723937988281,297.1499938964844,293.1499938964844,0.1139397993683815,-2542.738037109375,304.1550598144531,0.7306575179100037,0.1782946437597274,0.162444069981575,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4612227380275726,0.050000000745058,0.049479816108942,293.2714233398437,297.1499938964844,293.1499938964844,0.3088424205780029,-4371.34765625,304.16754150390625,0.9546772241592408,0.3969793617725372,0.2789969146251678,293.0804443359375,297.1499938964844,293.1499938964844,0.377902090549469,-6926.54248046875,304.1903076171875,0.9990000128746032,0.5530601739883423,0.4413302838802337,293.24786376953125,297.1499938964844,293.1499938964844,0.0125028183683753,-3448.20263671875,303.3653564453125,0.4612227380275726,0.050000000745058,0.2347109466791153,291.20672607421875,291.1499938964844,259.95849609375,258.3587951660156,286.1928100585937,294.2501525878906,291.20379638671875,1.0,0.3057844042778015,1.0,0.050000000745058,0.7885526418685913,1.0,-1.4005330801010132,0.0002734423615038,1.4002596139907837,-0.3290263712406158,0.0,0.0,0.2759837806224823,65.51007843017578,90.0,-35.90102005004883,-7004.91455078125,313.02020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97369384765625,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.1622035354375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960189640522003,0.1960233598947525,-4.39253972217557e-06,0.0,0.0001646159798838,0.0,0.0,8.078269958496094,0.0,0.0,0.0,0.2862269580364227,4.0,0.0,1.0
565740,293.16949462890625,297.1499938964844,293.1499938964844,0.1141531988978385,-2547.470703125,304.1529846191406,0.7196941375732422,0.1782965660095214,0.1623031497001648,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4498441815376282,0.050000000745058,0.0496858842670917,293.2740478515625,297.1499938964844,293.1499938964844,0.3065430521965027,-4346.64990234375,304.16552734375,0.9347288608551024,0.3933737277984619,0.2766618728637695,293.0928649902344,297.1499938964844,293.1499938964844,0.3994183242321014,-7259.11279296875,304.1408996582031,0.9990000128746032,0.5523817539215088,0.4629460871219635,293.24951171875,297.1499938964844,293.1499938964844,0.012540309689939,-3461.28173828125,303.324462890625,0.4498441815376282,0.050000000745058,0.2356884479522705,291.1694030761719,291.1499938964844,259.9862365722656,258.3835754394531,286.2238464355469,294.26190185546875,291.16632080078125,1.0,0.3151202797889709,1.0,0.050000000745058,0.787553071975708,1.0,-1.4249218702316284,0.0002821209782268,1.4246397018432615,-0.3340896368026733,0.0,0.0,0.2758496403694153,71.14214324951172,108.0,-47.9265022277832,-7020.16015625,337.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,305.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.158043622970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194738283753395,0.194742664694786,-4.385438387544127e-06,0.0,0.0001603941782377,0.0,0.0,8.009416580200195,0.0,0.0,0.0,0.2859055399894714,4.0,0.0,1.0
565800,293.16949462890625,297.1499938964844,293.1499938964844,0.1141531988978385,-2547.470703125,304.1529846191406,0.7196941375732422,0.1782965660095214,0.1623031497001648,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4498441815376282,0.050000000745058,0.0496858842670917,293.2740478515625,297.1499938964844,293.1499938964844,0.3065430521965027,-4346.64990234375,304.16552734375,0.9347288608551024,0.3933737277984619,0.2766618728637695,293.0928649902344,297.1499938964844,293.1499938964844,0.3994183242321014,-7259.11279296875,304.1408996582031,0.9990000128746032,0.5523817539215088,0.4629460871219635,293.24951171875,297.1499938964844,293.1499938964844,0.012540309689939,-3461.28173828125,303.324462890625,0.4498441815376282,0.050000000745058,0.2356884479522705,291.1694030761719,291.1499938964844,259.9862365722656,258.3835754394531,286.2238464355469,294.26190185546875,291.16632080078125,1.0,0.3151202797889709,1.0,0.050000000745058,0.787553071975708,1.0,-1.4249218702316284,0.0002821209782268,1.4246397018432615,-0.3340896368026733,0.0,0.0,0.2758496403694153,71.14214324951172,108.0,-47.9265022277832,-7020.16015625,337.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,305.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.158043622970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194738283753395,0.194742664694786,-4.385438387544127e-06,0.0,0.0001603941782377,0.0,0.0,8.009416580200195,0.0,0.0,0.0,0.2859055399894714,4.0,0.0,1.0
565860,293.1614990234375,297.1499938964844,293.1499938964844,0.1154593080282211,-2571.9267578125,304.1497802734375,0.705693244934082,0.1794258803129196,0.1634394079446792,294.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4355390667915344,0.050000000745058,0.0500034652650356,293.27685546875,297.1499938964844,293.1499938964844,0.3042531013488769,-4321.8193359375,304.1641845703125,0.9084746837615968,0.3896589875221252,0.2743348777294159,293.1399841308594,297.1499938964844,293.1499938964844,0.4318150579929352,-7744.11279296875,304.0899963378906,0.9990000128746032,0.5443479418754578,0.4944148957729339,293.2539367675781,297.1499938964844,293.1499938964844,0.012602319009602,-3479.281494140625,303.2751159667969,0.4355390667915344,0.050000000745058,0.2371949106454849,291.13299560546875,291.1499938964844,260.0140075683594,258.40838623046875,286.2426452636719,294.24725341796875,291.12945556640625,1.0,0.3289688229560852,1.0,0.050000000745058,0.7865539193153381,1.0,-1.4634532928466797,0.0002960806014016,1.4631571769714355,-0.3420665562152862,0.0,0.0,0.2805178463459015,79.85616302490234,111.0,-53.19947052001953,-7115.388671875,377.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0254211425781,305.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.1546570360660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972219049930572,0.1972263008356094,-4.387066837807652e-06,0.0,0.0001569572341395,0.0,0.0,8.121450424194336,0.0,0.0,0.0,0.2863120138645172,4.0,0.0,1.0
565920,293.1614990234375,297.1499938964844,293.1499938964844,0.1154593080282211,-2571.9267578125,304.1497802734375,0.705693244934082,0.1794258803129196,0.1634394079446792,294.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4355390667915344,0.050000000745058,0.0500034652650356,293.27685546875,297.1499938964844,293.1499938964844,0.3042531013488769,-4321.8193359375,304.1641845703125,0.9084746837615968,0.3896589875221252,0.2743348777294159,293.1399841308594,297.1499938964844,293.1499938964844,0.4318150579929352,-7744.11279296875,304.0899963378906,0.9990000128746032,0.5443479418754578,0.4944148957729339,293.2539367675781,297.1499938964844,293.1499938964844,0.012602319009602,-3479.281494140625,303.2751159667969,0.4355390667915344,0.050000000745058,0.2371949106454849,291.13299560546875,291.1499938964844,260.0140075683594,258.40838623046875,286.2426452636719,294.24725341796875,291.12945556640625,1.0,0.3289688229560852,1.0,0.050000000745058,0.7865539193153381,1.0,-1.4634532928466797,0.0002960806014016,1.4631571769714355,-0.3420665562152862,0.0,0.0,0.2805178463459015,79.85616302490234,111.0,-53.19947052001953,-7115.388671875,377.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0254211425781,305.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.1546570360660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972219049930572,0.1972263008356094,-4.387066837807652e-06,0.0,0.0001569572341395,0.0,0.0,8.121450424194336,0.0,0.0,0.0,0.2863120138645172,4.0,0.0,1.0
565980,293.15802001953125,297.1499938964844,293.1499938964844,0.1166476979851722,-2594.0087890625,304.14794921875,0.6912897825241089,0.1798479110002517,0.1644000709056854,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4232650399208069,0.050000000745058,0.050355527549982,293.2794189453125,297.1499938964844,293.1499938964844,0.3019595444202423,-4296.75341796875,304.1633605957031,0.8859333992004395,0.3859234750270843,0.2719935476779938,293.2041320800781,297.1499938964844,293.1499938964844,0.4474571347236633,-7963.498046875,304.0870666503906,0.9903683066368104,0.5315694212913513,0.5069985389709473,293.261474609375,297.1499938964844,293.1499938964844,0.0126562369987368,-3496.87890625,303.2152404785156,0.4232650399208069,0.050000000745058,0.2388649433851242,291.0945739746094,291.1499938964844,260.0416259765625,258.4330749511719,286.2107849121094,294.1719055175781,291.0948791503906,1.0,0.3397906422615051,1.0,0.050000000745058,0.7855547666549683,1.0,-1.4794704914093018,0.0003021107404492,1.47916841506958,-0.3450588583946228,0.0,0.0,0.2909362316131592,89.06610107421875,114.0,-35.9771728515625,-7265.8115234375,409.15924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903076171875,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.689453125,18000.0,0.0,0.0,0.1525885164737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044643312692642,0.2044687271118164,-4.398335022415267e-06,0.0,0.0001548579457448,0.0,0.0,8.462175369262695,0.0,0.0,0.0,0.2876226305961609,4.0,0.0,1.0
566040,293.15802001953125,297.1499938964844,293.1499938964844,0.1166476979851722,-2594.0087890625,304.14794921875,0.6912897825241089,0.1798479110002517,0.1644000709056854,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4232650399208069,0.050000000745058,0.050355527549982,293.2794189453125,297.1499938964844,293.1499938964844,0.3019595444202423,-4296.75341796875,304.1633605957031,0.8859333992004395,0.3859234750270843,0.2719935476779938,293.2041320800781,297.1499938964844,293.1499938964844,0.4474571347236633,-7963.498046875,304.0870666503906,0.9903683066368104,0.5315694212913513,0.5069985389709473,293.261474609375,297.1499938964844,293.1499938964844,0.0126562369987368,-3496.87890625,303.2152404785156,0.4232650399208069,0.050000000745058,0.2388649433851242,291.0945739746094,291.1499938964844,260.0416259765625,258.4330749511719,286.2107849121094,294.1719055175781,291.0948791503906,1.0,0.3397906422615051,1.0,0.050000000745058,0.7855547666549683,1.0,-1.4794704914093018,0.0003021107404492,1.47916841506958,-0.3450588583946228,0.0,0.0,0.2909362316131592,89.06610107421875,114.0,-35.9771728515625,-7265.8115234375,409.15924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903076171875,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.689453125,18000.0,0.0,0.0,0.1525885164737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044643312692642,0.2044687271118164,-4.398335022415267e-06,0.0,0.0001548579457448,0.0,0.0,8.462175369262695,0.0,0.0,0.0,0.2876226305961609,4.0,0.0,1.0
566100,293.1582336425781,297.1499938964844,293.1499938964844,0.1166746467351913,-2594.25146484375,304.1482849121094,0.6837058067321777,0.1797095835208892,0.1645580679178238,294.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.4177359044551849,0.050000000745058,0.0505488142371177,293.28076171875,297.1499938964844,293.1499938964844,0.3000576794147491,-4274.97216796875,304.1643981933594,0.8750883340835571,0.3840247988700866,0.2708350419998169,293.22222900390625,297.1499938964844,293.1499938964844,0.4431411027908325,-7893.4267578125,304.10626220703125,0.9788717031478882,0.527317464351654,0.502295970916748,293.2658386230469,297.1499938964844,293.1499938964844,0.0126521792262792,-3498.164794921875,303.1849060058594,0.4177359044551849,0.050000000745058,0.2397818118333816,291.10516357421875,291.1499938964844,260.05535888671875,258.4453125,286.207275390625,294.1660461425781,291.1075134277344,1.0,0.3439171612262726,1.0,0.050000000745058,0.7850551605224609,1.0,-1.473842978477478,0.0003001510922331,1.4735428094863892,-0.3438344299793243,0.0,0.0,0.2929314970970154,93.86085510253906,114.0,-2.1336424350738525,-7292.90966796875,418.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,305.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.791015625,18000.0,0.0,0.0,0.1521235406398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073443830013275,0.2073487937450409,-4.406518200994469e-06,0.0,0.0001543860562378,0.0,0.0,8.605684280395508,0.0,0.0,0.0,0.2881916463375091,4.0,0.0,1.0
566160,293.1589660644531,297.1499938964844,293.1499938964844,0.1165491044521331,-2591.74853515625,304.1488342285156,0.6774289011955261,0.1794571429491043,0.1645358800888061,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.413512110710144,0.050000000745058,0.0507144629955291,293.2822265625,297.1499938964844,293.1499938964844,0.2980885207653045,-4252.43701171875,304.16534423828125,0.8662217259407043,0.3820820152759552,0.2696225345134735,293.23260498046875,297.1499938964844,293.1499938964844,0.4401439130306244,-7844.36474609375,304.1195678710937,0.96901273727417,0.5243610739707947,0.4991048872470855,293.2699890136719,297.1499938964844,293.1499938964844,0.0126360645517706,-3497.46630859375,303.15447998046875,0.413512110710144,0.050000000745058,0.2405675798654556,291.116943359375,291.1499938964844,260.0690002441406,258.45751953125,286.2143249511719,294.1739196777344,291.118408203125,1.0,0.347490131855011,1.0,0.050000000745058,0.7845556735992432,1.0,-1.4696708917617798,0.0002987351035699,1.4693721532821655,-0.3429603576660156,0.0,0.0,0.293923556804657,97.98091888427734,117.0,11.453266143798828,-7281.6953125,426.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7058410644531,305.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1519344002008438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085064798593521,0.2085108906030655,-4.411754616739927e-06,0.0,0.000154194101924,0.0,0.0,8.667471885681152,0.0,0.0,0.0,0.2884728014469147,4.0,0.0,1.0
566220,293.16064453125,297.1499938964844,293.1499938964844,0.1161932572722435,-2584.983642578125,304.1498107910156,0.667634904384613,0.1788917034864425,0.1642986238002777,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4073115885257721,0.050000000745058,0.0509880669414997,293.2851867675781,297.1499938964844,293.1499938964844,0.2941771447658539,-4207.78369140625,304.166748046875,0.8522787690162659,0.3781322538852691,0.2670947611331939,293.24188232421875,297.1499938964844,293.1499938964844,0.4362638890743255,-7781.3125,304.1358947753906,0.9530460238456726,0.5203646421432495,0.4950945973396301,293.27703857421875,297.1499938964844,293.1499938964844,0.0125905917957425,-3494.162109375,303.0945129394531,0.4073115885257721,0.050000000745058,0.2418654412031173,291.1332702636719,291.1499938964844,260.09600830078125,258.4815979003906,286.2425537109375,294.20623779296875,291.1346130371094,1.0,0.353372722864151,1.0,0.050000000745058,0.7835566997528076,1.0,-1.4634228944778442,0.0002966754254885,1.4631261825561523,-0.3416302800178528,0.0,0.0,0.2950534522533417,104.79854583740234,120.0,19.94457626342773,-7239.11767578125,439.9880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,305.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1520973891019821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097943574190139,0.2097987830638885,-4.416932824824471e-06,0.0,0.0001543595280963,0.0,0.0,8.73496150970459,0.0,0.0,0.0,0.2887744009494781,4.0,0.0,1.0
566280,293.16064453125,297.1499938964844,293.1499938964844,0.1161932572722435,-2584.983642578125,304.1498107910156,0.667634904384613,0.1788917034864425,0.1642986238002777,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4073115885257721,0.050000000745058,0.0509880669414997,293.2851867675781,297.1499938964844,293.1499938964844,0.2941771447658539,-4207.78369140625,304.166748046875,0.8522787690162659,0.3781322538852691,0.2670947611331939,293.24188232421875,297.1499938964844,293.1499938964844,0.4362638890743255,-7781.3125,304.1358947753906,0.9530460238456726,0.5203646421432495,0.4950945973396301,293.27703857421875,297.1499938964844,293.1499938964844,0.0125905917957425,-3494.162109375,303.0945129394531,0.4073115885257721,0.050000000745058,0.2418654412031173,291.1332702636719,291.1499938964844,260.09600830078125,258.4815979003906,286.2425537109375,294.20623779296875,291.1346130371094,1.0,0.353372722864151,1.0,0.050000000745058,0.7835566997528076,1.0,-1.4634228944778442,0.0002966754254885,1.4631261825561523,-0.3416302800178528,0.0,0.0,0.2950534522533417,104.79854583740234,120.0,19.94457626342773,-7239.11767578125,439.9880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,305.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1520973891019821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097943574190139,0.2097987830638885,-4.416932824824471e-06,0.0,0.0001543595280963,0.0,0.0,8.73496150970459,0.0,0.0,0.0,0.2887744009494781,4.0,0.0,1.0
566340,293.1618347167969,297.1499938964844,293.1499938964844,0.1158440038561821,-2578.440185546875,304.15045166015625,0.660327136516571,0.1783819794654846,0.1640358418226242,294.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4027628302574157,0.050000000745058,0.0512099899351596,293.2879943847656,297.1499938964844,293.1499938964844,0.2902473509311676,-4162.953125,304.1676940917969,0.8414453864097595,0.3741342723369598,0.2644889950752258,293.24468994140625,297.1499938964844,293.1499938964844,0.4334492683410644,-7736.93359375,304.1451416015625,0.9404475092887878,0.5174638628959656,0.4924068450927734,293.2824401855469,297.1499938964844,293.1499938964844,0.0125325424596667,-3488.70703125,303.0365600585937,0.4027628302574157,0.050000000745058,0.2429181337356567,291.1463623046875,291.1499938964844,260.1224975585937,258.5052490234375,286.2752990722656,294.2435607910156,291.1471862792969,1.0,0.3580504655838012,1.0,0.050000000745058,0.7825577259063721,1.0,-1.458282470703125,0.0002950254129245,1.4579874277114868,-0.3405196368694305,0.0,0.0,0.2945979237556457,110.3278579711914,108.0,17.481294631958008,-7176.6708984375,450.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,305.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.1527322977781295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097100764513015,0.2097144871950149,-4.418234311742708e-06,0.0,0.0001550038577988,0.0,0.0,8.73365592956543,0.0,0.0,0.0,0.2887870967388153,4.0,0.0,1.0
566400,293.1618347167969,297.1499938964844,293.1499938964844,0.1158440038561821,-2578.440185546875,304.15045166015625,0.660327136516571,0.1783819794654846,0.1640358418226242,294.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4027628302574157,0.050000000745058,0.0512099899351596,293.2879943847656,297.1499938964844,293.1499938964844,0.2902473509311676,-4162.953125,304.1676940917969,0.8414453864097595,0.3741342723369598,0.2644889950752258,293.24468994140625,297.1499938964844,293.1499938964844,0.4334492683410644,-7736.93359375,304.1451416015625,0.9404475092887878,0.5174638628959656,0.4924068450927734,293.2824401855469,297.1499938964844,293.1499938964844,0.0125325424596667,-3488.70703125,303.0365600585937,0.4027628302574157,0.050000000745058,0.2429181337356567,291.1463623046875,291.1499938964844,260.1224975585937,258.5052490234375,286.2752990722656,294.2435607910156,291.1471862792969,1.0,0.3580504655838012,1.0,0.050000000745058,0.7825577259063721,1.0,-1.458282470703125,0.0002950254129245,1.4579874277114868,-0.3405196368694305,0.0,0.0,0.2945979237556457,110.3278579711914,108.0,17.481294631958008,-7176.6708984375,450.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,305.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.1527322977781295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097100764513015,0.2097144871950149,-4.418234311742708e-06,0.0,0.0001550038577988,0.0,0.0,8.73365592956543,0.0,0.0,0.0,0.2887870967388153,4.0,0.0,1.0
566460,293.16229248046875,297.1499938964844,293.1499938964844,0.1154211834073066,-2570.642578125,304.1510009765625,0.6598213911056519,0.1779847890138626,0.1636472195386886,294.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4027834236621856,0.050000000745058,0.0512090064585208,293.2904968261719,297.1499938964844,293.1499938964844,0.286184012889862,-4116.5322265625,304.1685791015625,0.8386805057525635,0.3701324164867401,0.2617048919200897,293.2449035644531,297.1499938964844,293.1499938964844,0.4308617413043976,-7697.53857421875,304.1510314941406,0.9387499690055848,0.5150155425071716,0.4900228083133697,293.28643798828125,297.1499938964844,293.1499938964844,0.0123951686546206,-3469.576171875,302.9804382324219,0.4027834236621856,0.050000000745058,0.2429134845733642,291.15557861328125,291.1499938964844,260.1483459472656,258.5283203125,286.3064270019531,294.279541015625,291.1562805175781,1.0,0.356756329536438,1.0,0.050000000745058,0.7815585136413574,1.0,-1.451606273651123,0.0002928260073531,1.4513134956359863,-0.3390706777572632,0.0,0.0,0.2932293713092804,110.18684387207033,96.0,13.98269271850586,-7107.6513671875,446.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1535776704549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088392078876495,0.2088436186313629,-4.41711199528072e-06,0.0,0.0001558618096169,0.0,0.0,8.692498207092285,0.0,0.0,0.0,0.2886306941509247,4.0,0.0,1.0
566520,293.16229248046875,297.1499938964844,293.1499938964844,0.1154211834073066,-2570.642578125,304.1510009765625,0.6598213911056519,0.1779847890138626,0.1636472195386886,294.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4027834236621856,0.050000000745058,0.0512090064585208,293.2904968261719,297.1499938964844,293.1499938964844,0.286184012889862,-4116.5322265625,304.1685791015625,0.8386805057525635,0.3701324164867401,0.2617048919200897,293.2449035644531,297.1499938964844,293.1499938964844,0.4308617413043976,-7697.53857421875,304.1510314941406,0.9387499690055848,0.5150155425071716,0.4900228083133697,293.28643798828125,297.1499938964844,293.1499938964844,0.0123951686546206,-3469.576171875,302.9804382324219,0.4027834236621856,0.050000000745058,0.2429134845733642,291.15557861328125,291.1499938964844,260.1483459472656,258.5283203125,286.3064270019531,294.279541015625,291.1562805175781,1.0,0.356756329536438,1.0,0.050000000745058,0.7815585136413574,1.0,-1.451606273651123,0.0002928260073531,1.4513134956359863,-0.3390706777572632,0.0,0.0,0.2932293713092804,110.18684387207033,96.0,13.98269271850586,-7107.6513671875,446.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1535776704549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088392078876495,0.2088436186313629,-4.41711199528072e-06,0.0,0.0001558618096169,0.0,0.0,8.692498207092285,0.0,0.0,0.0,0.2886306941509247,4.0,0.0,1.0
566580,293.1620178222656,297.1499938964844,293.1499938964844,0.1149934455752372,-2562.810302734375,304.1513671875,0.6641784310340881,0.1777280420064926,0.163234680891037,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.406036764383316,0.050000000745058,0.0510488077998161,293.2925109863281,297.1499938964844,293.1499938964844,0.2820442616939544,-4069.16455078125,304.1692810058594,0.8414759039878845,0.3661623299121856,0.2588231563568115,293.2438659667969,297.1499938964844,293.1499938964844,0.4283212721347809,-7659.85888671875,304.1548767089844,0.944835901260376,0.5128199458122253,0.4877514839172363,293.289306640625,297.1499938964844,293.1499938964844,0.0122046917676925,-3440.7607421875,302.92608642578125,0.406036764383316,0.050000000745058,0.2421535700559616,291.1629333496094,291.1499938964844,260.1734313964844,258.5507202148437,286.3344421386719,294.3128356933594,291.1634521484375,1.0,0.351762443780899,1.0,0.050000000745058,0.780559241771698,1.0,-1.443820834159851,0.0002902401902247,1.4435306787490845,-0.3373977243900299,0.0,0.0,0.2909898459911346,105.9953384399414,84.0,10.824869155883787,-7035.2001953125,432.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,305.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.154414564371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072238326072693,0.2072282582521438,-4.414153409015853e-06,0.0,0.000156711161253,0.0,0.0,8.614646911621094,0.0,0.0,0.0,0.2883258163928985,4.0,0.0,1.0
566640,293.1620178222656,297.1499938964844,293.1499938964844,0.1149934455752372,-2562.810302734375,304.1513671875,0.6641784310340881,0.1777280420064926,0.163234680891037,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.406036764383316,0.050000000745058,0.0510488077998161,293.2925109863281,297.1499938964844,293.1499938964844,0.2820442616939544,-4069.16455078125,304.1692810058594,0.8414759039878845,0.3661623299121856,0.2588231563568115,293.2438659667969,297.1499938964844,293.1499938964844,0.4283212721347809,-7659.85888671875,304.1548767089844,0.944835901260376,0.5128199458122253,0.4877514839172363,293.289306640625,297.1499938964844,293.1499938964844,0.0122046917676925,-3440.7607421875,302.92608642578125,0.406036764383316,0.050000000745058,0.2421535700559616,291.1629333496094,291.1499938964844,260.1734313964844,258.5507202148437,286.3344421386719,294.3128356933594,291.1634521484375,1.0,0.351762443780899,1.0,0.050000000745058,0.780559241771698,1.0,-1.443820834159851,0.0002902401902247,1.4435306787490845,-0.3373977243900299,0.0,0.0,0.2909898459911346,105.9953384399414,84.0,10.824869155883787,-7035.2001953125,432.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,305.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.154414564371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072238326072693,0.2072282582521438,-4.414153409015853e-06,0.0,0.000156711161253,0.0,0.0,8.614646911621094,0.0,0.0,0.0,0.2883258163928985,4.0,0.0,1.0
566700,293.16168212890625,297.1499938964844,293.1499938964844,0.1147876754403114,-2559.05615234375,304.1514892578125,0.6677907705307007,0.1776425987482071,0.1630319058895111,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4085928797721863,0.050000000745058,0.050928808748722,293.2933959960937,297.1499938964844,293.1499938964844,0.279961496591568,-4045.301025390625,304.1695556640625,0.8444600105285645,0.3641853630542755,0.2573594152927398,293.2430725097656,297.1499938964844,293.1499938964844,0.4270668625831604,-7641.5166015625,304.15625,0.9499799013137816,0.5117883682250977,0.4866448044776916,293.2904052734375,297.1499938964844,293.1499938964844,0.0120975608006119,-3424.020751953125,302.8994140625,0.4085928797721863,0.050000000745058,0.2415843456983566,291.166015625,291.1499938964844,260.1856384277344,258.5616455078125,286.34735107421875,294.328369140625,291.1664733886719,1.0,0.3482531309127807,1.0,0.050000000745058,0.7800596356391907,1.0,-1.4396644830703735,0.0002888585440814,1.439375638961792,-0.3365058600902557,0.0,0.0,0.2896129488945007,102.88499450683594,84.0,9.620877265930176,-6999.23388671875,422.4844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,304.9789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.099609375,18000.0,0.0,0.0,0.1547747403383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062082439661026,0.2062126696109771,-4.41212569057825e-06,0.0,0.0001570766908116,0.0,0.0,8.565492630004883,0.0,0.0,0.0,0.2881312966346741,4.0,0.0,1.0
566760,293.1612243652344,297.1499938964844,293.1499938964844,0.1145878583192825,-2555.41650390625,304.1515808105469,0.672272801399231,0.1775806844234466,0.1628334075212478,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4117351770401001,0.050000000745058,0.050789438188076,293.294189453125,297.1499938964844,293.1499938964844,0.2778716683387756,-4021.33056640625,304.1697998046875,0.8483933210372925,0.3622109591960907,0.2558837831020355,293.2421264648437,297.1499938964844,293.1499938964844,0.4258214831352234,-7623.435546875,304.1573791503906,0.9562255144119264,0.5107920169830322,0.485554426908493,293.29132080078125,297.1499938964844,293.1499938964844,0.0119852917268872,-3406.173095703125,302.8730163574219,0.4117351770401001,0.050000000745058,0.2409232258796692,291.1688232421875,291.1499938964844,260.1976318359375,258.57232666015625,286.3595886230469,294.3432006835937,291.1692199707031,1.0,0.3442208170890808,1.0,0.050000000745058,0.7795599699020386,1.0,-1.43538498878479,0.0002874371712096,1.435097575187683,-0.3355877995491028,0.0,0.0,0.288076251745224,99.2822265625,72.0,8.622903823852539,-6963.52294921875,411.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,304.9598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.1550727933645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050663083791732,0.2050707191228866,-4.4097932914155535e-06,0.0,0.0001573791814735,0.0,0.0,8.510224342346191,0.0,0.0,0.0,0.287911981344223,4.0,0.0,1.0
566820,293.16015625,297.1499938964844,293.1499938964844,0.1142080724239349,-2548.5126953125,304.1517028808594,0.6837645173072815,0.1775146424770355,0.162452146410942,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4199659526348114,0.050000000745058,0.0504682399332523,293.295654296875,297.1499938964844,293.1499938964844,0.2736781239509582,-3973.14306640625,304.1701965332031,0.8590586185455322,0.3582623600959778,0.2529031336307525,293.2400207519531,297.1499938964844,293.1499938964844,0.4233654737472534,-7588.06787109375,304.15899658203125,0.9712236523628236,0.508888304233551,0.4834202527999878,293.2927551269531,297.1499938964844,293.1499938964844,0.0117513081058859,-3368.149658203125,302.82080078125,0.4199659526348114,0.050000000745058,0.2393996119499206,291.1736755371094,291.1499938964844,260.2208251953125,258.593017578125,286.3823547363281,294.3710632324219,291.1740417480469,1.0,0.3349050879478454,1.0,0.050000000745058,0.7785607576370239,1.0,-1.426572561264038,0.0002845179697033,1.42628812789917,-0.3336964547634125,0.0,0.0,0.2845833897590637,90.99821472167967,60.0,7.041098594665527,-6893.052734375,386.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1554301232099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024556100368499,0.2024600207805633,-4.404341325425776e-06,0.0,0.000157741815201,0.0,0.0,8.384053230285645,0.0,0.0,0.0,0.2874102592468261,4.0,0.0,1.0
566880,293.16015625,297.1499938964844,293.1499938964844,0.1142080724239349,-2548.5126953125,304.1517028808594,0.6837645173072815,0.1775146424770355,0.162452146410942,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4199659526348114,0.050000000745058,0.0504682399332523,293.295654296875,297.1499938964844,293.1499938964844,0.2736781239509582,-3973.14306640625,304.1701965332031,0.8590586185455322,0.3582623600959778,0.2529031336307525,293.2400207519531,297.1499938964844,293.1499938964844,0.4233654737472534,-7588.06787109375,304.15899658203125,0.9712236523628236,0.508888304233551,0.4834202527999878,293.2927551269531,297.1499938964844,293.1499938964844,0.0117513081058859,-3368.149658203125,302.82080078125,0.4199659526348114,0.050000000745058,0.2393996119499206,291.1736755371094,291.1499938964844,260.2208251953125,258.593017578125,286.3823547363281,294.3710632324219,291.1740417480469,1.0,0.3349050879478454,1.0,0.050000000745058,0.7785607576370239,1.0,-1.426572561264038,0.0002845179697033,1.42628812789917,-0.3336964547634125,0.0,0.0,0.2845833897590637,90.99821472167967,60.0,7.041098594665527,-6893.052734375,386.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1554301232099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024556100368499,0.2024600207805633,-4.404341325425776e-06,0.0,0.000157741815201,0.0,0.0,8.384053230285645,0.0,0.0,0.0,0.2874102592468261,4.0,0.0,1.0
566940,293.15972900390625,297.1499938964844,293.1499938964844,0.1138082444667816,-2541.274169921875,304.1517944335937,0.6985782384872437,0.1773497462272644,0.1620225608348846,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.431537002325058,0.050000000745058,0.0501087754964828,293.2969665527344,297.1499938964844,293.1499938964844,0.2695024609565735,-3925.063232421875,304.17041015625,0.8737543225288391,0.3543054461479187,0.2498898655176162,293.2376403808594,297.1499938964844,293.1499938964844,0.4210119843482971,-7554.49609375,304.1598815917969,0.988277018070221,0.5070859789848328,0.4813474714756012,293.29376220703125,297.1499938964844,293.1499938964844,0.0115125691518187,-3328.4853515625,302.7689819335937,0.431537002325058,0.050000000745058,0.2376944422721862,291.17657470703125,291.1499938964844,260.24285888671875,258.6126708984375,286.3960876464844,294.3876953125,291.176513671875,1.0,0.3242664933204651,1.0,0.050000000745058,0.7775614857673645,1.0,-1.417473077774048,0.0002815163170453,1.4171916246414185,-0.3317395448684692,0.0,0.0,0.2807931303977966,81.74143981933594,48.0,3.3894708156585693,-6826.60693359375,359.8341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,304.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.431640625,18000.0,0.0,0.0,0.1554097533226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995404809713363,0.1995448768138885,-4.398058536025928e-06,0.0,0.0001577211369294,0.0,0.0,8.243475914001465,0.0,0.0,0.0,0.2868505418300628,4.0,0.0,1.0
567000,293.15972900390625,297.1499938964844,293.1499938964844,0.1138082444667816,-2541.274169921875,304.1517944335937,0.6985782384872437,0.1773497462272644,0.1620225608348846,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.431537002325058,0.050000000745058,0.0501087754964828,293.2969665527344,297.1499938964844,293.1499938964844,0.2695024609565735,-3925.063232421875,304.17041015625,0.8737543225288391,0.3543054461479187,0.2498898655176162,293.2376403808594,297.1499938964844,293.1499938964844,0.4210119843482971,-7554.49609375,304.1598815917969,0.988277018070221,0.5070859789848328,0.4813474714756012,293.29376220703125,297.1499938964844,293.1499938964844,0.0115125691518187,-3328.4853515625,302.7689819335937,0.431537002325058,0.050000000745058,0.2376944422721862,291.17657470703125,291.1499938964844,260.24285888671875,258.6126708984375,286.3960876464844,294.3876953125,291.176513671875,1.0,0.3242664933204651,1.0,0.050000000745058,0.7775614857673645,1.0,-1.417473077774048,0.0002815163170453,1.4171916246414185,-0.3317395448684692,0.0,0.0,0.2807931303977966,81.74143981933594,48.0,3.3894708156585693,-6826.60693359375,359.8341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,304.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.431640625,18000.0,0.0,0.0,0.1554097533226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995404809713363,0.1995448768138885,-4.398058536025928e-06,0.0,0.0001577211369294,0.0,0.0,8.243475914001465,0.0,0.0,0.0,0.2868505418300628,4.0,0.0,1.0
567060,293.16131591796875,297.1499938964844,293.1499938964844,0.1131649613380432,-2529.593994140625,304.1522827148437,0.7143351435661316,0.1767886281013488,0.1613085716962814,294.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4459698796272278,0.050000000745058,0.0497646071016788,293.298095703125,297.1499938964844,293.1499938964844,0.2653419971466064,-3877.0048828125,304.1705322265625,0.8907512426376343,0.3503529727458954,0.2468840181827545,293.2322082519531,297.1499938964844,293.1499938964844,0.4105627536773681,-7398.66845703125,304.1756591796875,0.9990000128746032,0.5059443116188049,0.4709251523017883,293.2944641113281,297.1499938964844,293.1499938964844,0.0112867904826998,-3290.223388671875,302.7175598144531,0.4459698796272278,0.050000000745058,0.2360618710517883,291.1789855957031,291.1499938964844,260.2636413574219,258.6311950683594,286.4034118652344,294.3978881835937,291.1802062988281,1.0,0.3123135566711426,1.0,0.050000000745058,0.7765621542930603,1.0,-1.39814293384552,0.0002749545965343,1.397868037223816,-0.3274725675582886,0.0,0.0,0.2768938839435577,72.7052993774414,36.0,9.093271255493164,-6755.6904296875,329.0756225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1549911201000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967509239912033,0.1967553198337555,-4.391851234686328e-06,0.0,0.0001572962937643,0.0,0.0,8.109262466430664,0.0,0.0,0.0,0.2863097190856933,4.0,0.0,1.0
567120,293.16131591796875,297.1499938964844,293.1499938964844,0.1131649613380432,-2529.593994140625,304.1522827148437,0.7143351435661316,0.1767886281013488,0.1613085716962814,294.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4459698796272278,0.050000000745058,0.0497646071016788,293.298095703125,297.1499938964844,293.1499938964844,0.2653419971466064,-3877.0048828125,304.1705322265625,0.8907512426376343,0.3503529727458954,0.2468840181827545,293.2322082519531,297.1499938964844,293.1499938964844,0.4105627536773681,-7398.66845703125,304.1756591796875,0.9990000128746032,0.5059443116188049,0.4709251523017883,293.2944641113281,297.1499938964844,293.1499938964844,0.0112867904826998,-3290.223388671875,302.7175598144531,0.4459698796272278,0.050000000745058,0.2360618710517883,291.1789855957031,291.1499938964844,260.2636413574219,258.6311950683594,286.4034118652344,294.3978881835937,291.1802062988281,1.0,0.3123135566711426,1.0,0.050000000745058,0.7765621542930603,1.0,-1.39814293384552,0.0002749545965343,1.397868037223816,-0.3274725675582886,0.0,0.0,0.2768938839435577,72.7052993774414,36.0,9.093271255493164,-6755.6904296875,329.0756225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1549911201000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967509239912033,0.1967553198337555,-4.391851234686328e-06,0.0,0.0001572962937643,0.0,0.0,8.109262466430664,0.0,0.0,0.0,0.2863097190856933,4.0,0.0,1.0
567180,293.1737060546875,297.1499938964844,293.1499938964844,0.1111389771103859,-2492.302490234375,304.1549987792969,0.7263427972793579,0.1740191727876663,0.1592034846544265,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4614565372467041,0.050000000745058,0.0494761951267719,293.2992248535156,297.1499938964844,293.1499938964844,0.260743498802185,-3823.263671875,304.1713562011719,0.907486379146576,0.3463705778121948,0.2439178377389907,293.1944274902344,297.1499938964844,293.1499938964844,0.3795851171016693,-6936.5361328125,304.218505859375,0.9990000128746032,0.5114431977272034,0.4409136772155761,293.293701171875,297.1499938964844,293.1499938964844,0.0110748941078782,-3251.5322265625,302.6724548339844,0.4614565372467041,0.050000000745058,0.2346937656402588,291.20367431640625,291.1499938964844,260.28302001953125,258.64849853515625,286.3905639648437,294.4075012207031,291.2055358886719,1.0,0.2983046472072601,1.0,0.050000000745058,0.7755628824234009,1.0,-1.3540390729904177,0.0002601248270366,1.3537789583206177,-0.3181362748146057,0.0,0.0,0.2681378424167633,64.67794036865234,25.0,27.152585983276367,-6607.7958984375,290.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62109375,18000.0,0.0,0.0,0.1540389955043792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912934929132461,0.1912978738546371,-4.382971383165568e-06,0.0,0.0001563300029374,0.0,0.0,7.854219436645508,0.0,0.0,0.0,0.2853164374828338,4.0,0.0,1.0
567240,293.1737060546875,297.1499938964844,293.1499938964844,0.1111389771103859,-2492.302490234375,304.1549987792969,0.7263427972793579,0.1740191727876663,0.1592034846544265,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4614565372467041,0.050000000745058,0.0494761951267719,293.2992248535156,297.1499938964844,293.1499938964844,0.260743498802185,-3823.263671875,304.1713562011719,0.907486379146576,0.3463705778121948,0.2439178377389907,293.1944274902344,297.1499938964844,293.1499938964844,0.3795851171016693,-6936.5361328125,304.218505859375,0.9990000128746032,0.5114431977272034,0.4409136772155761,293.293701171875,297.1499938964844,293.1499938964844,0.0110748941078782,-3251.5322265625,302.6724548339844,0.4614565372467041,0.050000000745058,0.2346937656402588,291.20367431640625,291.1499938964844,260.28302001953125,258.64849853515625,286.3905639648437,294.4075012207031,291.2055358886719,1.0,0.2983046472072601,1.0,0.050000000745058,0.7755628824234009,1.0,-1.3540390729904177,0.0002601248270366,1.3537789583206177,-0.3181362748146057,0.0,0.0,0.2681378424167633,64.67794036865234,25.0,27.152585983276367,-6607.7958984375,290.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62109375,18000.0,0.0,0.0,0.1540389955043792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912934929132461,0.1912978738546371,-4.382971383165568e-06,0.0,0.0001563300029374,0.0,0.0,7.854219436645508,0.0,0.0,0.0,0.2853164374828338,4.0,0.0,1.0
567300,293.18341064453125,297.1499938964844,293.1499938964844,0.1094071492552757,-2460.5205078125,304.1572265625,0.7319193482398987,0.1718110293149948,0.1572730243206024,294.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4700014591217041,0.050000000745058,0.0493300445377826,293.29986572265625,297.1499938964844,293.1499938964844,0.2584710121154785,-3796.6904296875,304.1716003417969,0.9180389642715454,0.3443534672260284,0.2424138486385345,293.1640930175781,297.1499938964844,293.1499938964844,0.3629327714443207,-6688.251953125,304.2362670898437,0.9990000128746032,0.5168314576148987,0.4248955845832824,293.29254150390625,297.1499938964844,293.1499938964844,0.0109761273488402,-3233.293212890625,302.6520080566406,0.4700014591217041,0.050000000745058,0.2340005040168762,291.2142028808594,291.1499938964844,260.2921447753906,258.6566162109375,286.38201904296875,294.4120178222656,291.21588134765625,1.0,0.2907923460006714,1.0,0.050000000745058,0.7750632166862488,1.0,-1.3296812772750854,0.0002521501446608,1.3294291496276855,-0.3129732012748718,0.0,0.0,0.2627927362918854,60.58852005004883,25.0,27.975515365600582,-6514.9755859375,271.3616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,304.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2890625,18000.0,0.0,0.0,0.1532545387744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876016557216644,0.1876060217618942,-4.376125616545323e-06,0.0,0.0001555338822072,0.0,0.0,7.681468486785889,0.0,0.0,0.0,0.2846443057060241,4.0,0.0,1.0
