time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567360,293.19256591796875,297.1499938964844,293.1499938964844,0.1075008586049079,-2425.5048828125,304.15936279296875,0.737946629524231,0.1695877313613891,0.1551298797130584,294.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4778130948543548,0.050000000745058,0.0491829216480255,293.300537109375,297.1499938964844,293.1499938964844,0.2562009990215301,-3770.10986328125,304.1718139648437,0.9302361607551576,0.3423246741294861,0.2408996522426605,293.1288146972656,297.1499938964844,293.1499938964844,0.3454976677894592,-6427.3515625,304.25225830078125,0.9990000128746032,0.5235793590545654,0.4081354737281799,293.2909240722656,297.1499938964844,293.1499938964844,0.0108811873942613,-3215.560546875,302.6329345703125,0.4778130948543548,0.050000000745058,0.2333026081323623,291.2242126464844,291.1499938964844,260.30084228515625,258.6643981933594,286.3724060058594,294.4162902832031,291.22589111328125,1.0,0.2829481959342956,1.0,0.050000000745058,0.7745634317398071,1.0,-1.3041585683822632,0.0002439600211801,1.3039146661758425,-0.3075440526008606,0.0,0.0,0.2568422853946686,56.46464538574219,28.0,28.142683029174805,-6416.2265625,251.99459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,305.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.595703125,18000.0,0.0,0.0,0.1522306501865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835917979478836,0.1835961639881134,-4.368420377431903e-06,0.0,0.0001544947590446,0.0,0.0,7.494545459747314,0.0,0.0,0.0,0.2839110791683197,4.0,0.0,1.0
567420,293.2040710449219,297.1499938964844,293.1499938964844,0.1042562276124954,-2365.95361328125,304.1615600585937,0.7465324401855469,0.1661502569913864,0.1514184325933456,294.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.4882261157035827,0.050000000745058,0.0489810891449451,293.3020935058594,297.1499938964844,293.1499938964844,0.2519242763519287,-3720.127197265625,304.171630859375,0.9476811289787292,0.3381972312927246,0.2378987669944763,293.05670166015625,297.1499938964844,293.1499938964844,0.319810003042221,-6045.14453125,304.26031494140625,0.9990000128746032,0.5387524366378784,0.3839496374130249,293.2867431640625,297.1499938964844,293.1499938964844,0.0107380785048007,-3189.46044921875,302.5970458984375,0.4882261157035827,0.050000000745058,0.2323451936244964,291.2352905273437,291.1499938964844,260.3170471191406,258.6788635253906,286.3572998046875,294.4241638183594,291.2352294921875,1.0,0.2719501256942749,1.0,0.050000000745058,0.7735638618469238,1.0,-1.265668272972107,0.0002319879567949,1.2654362916946411,-0.2993818819522857,0.0,0.0,0.244485467672348,50.76810073852539,31.0,13.350140571594238,-6227.6728515625,225.14236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,305.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.1494433581829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750219017267227,0.1750262528657913,-4.351282768766396e-06,0.0,0.0001516660122433,0.0,0.0,7.098050117492676,0.0,0.0,0.0,0.2823551297187805,4.0,0.0,1.0
567480,293.2040710449219,297.1499938964844,293.1499938964844,0.1042562276124954,-2365.95361328125,304.1615600585937,0.7465324401855469,0.1661502569913864,0.1514184325933456,294.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.4882261157035827,0.050000000745058,0.0489810891449451,293.3020935058594,297.1499938964844,293.1499938964844,0.2519242763519287,-3720.127197265625,304.171630859375,0.9476811289787292,0.3381972312927246,0.2378987669944763,293.05670166015625,297.1499938964844,293.1499938964844,0.319810003042221,-6045.14453125,304.26031494140625,0.9990000128746032,0.5387524366378784,0.3839496374130249,293.2867431640625,297.1499938964844,293.1499938964844,0.0107380785048007,-3189.46044921875,302.5970458984375,0.4882261157035827,0.050000000745058,0.2323451936244964,291.2352905273437,291.1499938964844,260.3170471191406,258.6788635253906,286.3572998046875,294.4241638183594,291.2352294921875,1.0,0.2719501256942749,1.0,0.050000000745058,0.7735638618469238,1.0,-1.265668272972107,0.0002319879567949,1.2654362916946411,-0.2993818819522857,0.0,0.0,0.244485467672348,50.76810073852539,31.0,13.350140571594238,-6227.6728515625,225.14236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,305.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.1494433581829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750219017267227,0.1750262528657913,-4.351282768766396e-06,0.0,0.0001516660122433,0.0,0.0,7.098050117492676,0.0,0.0,0.0,0.2823551297187805,4.0,0.0,1.0
567540,293.20147705078125,297.1499938964844,293.1499938964844,0.1031022667884826,-2345.196044921875,304.1595458984375,0.7552890777587891,0.1652945280075073,0.1500656604766845,294.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4956755340099334,0.050000000745058,0.0488465800881385,293.3038024902344,297.1499938964844,293.1499938964844,0.2479791939258575,-3674.126953125,304.1709899902344,0.958933174610138,0.3339972198009491,0.2348919808864593,293.0018310546875,297.1499938964844,293.1499938964844,0.3016740083694458,-5776.2021484375,304.2535095214844,0.9990000128746032,0.552272379398346,0.3669469952583313,293.28173828125,297.1499938964844,293.1499938964844,0.0106378877535462,-3172.460693359375,302.5630798339844,0.4956755340099334,0.050000000745058,0.2317071408033371,291.2314453125,291.1499938964844,260.3314819335937,258.69171142578125,286.3515319824219,294.4310913085937,291.2305908203125,1.0,0.264227032661438,1.0,0.050000000745058,0.7725642919540405,1.0,-1.2390938997268677,0.0002239927853224,1.2388699054718018,-0.2936117947101593,0.0,0.0,0.2338002622127533,46.97136688232422,49.0,-2.4536001682281494,-6078.31103515625,207.7024078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701416015625,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.255859375,18000.0,0.0,0.0,0.1457897126674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676490008831024,0.1676533222198486,-4.335331595939351e-06,0.0,0.0001479580241721,0.0,0.0,6.759541988372803,0.0,0.0,0.0,0.2810089886188507,4.0,0.0,1.0
567600,293.20147705078125,297.1499938964844,293.1499938964844,0.1031022667884826,-2345.196044921875,304.1595458984375,0.7552890777587891,0.1652945280075073,0.1500656604766845,294.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4956755340099334,0.050000000745058,0.0488465800881385,293.3038024902344,297.1499938964844,293.1499938964844,0.2479791939258575,-3674.126953125,304.1709899902344,0.958933174610138,0.3339972198009491,0.2348919808864593,293.0018310546875,297.1499938964844,293.1499938964844,0.3016740083694458,-5776.2021484375,304.2535095214844,0.9990000128746032,0.552272379398346,0.3669469952583313,293.28173828125,297.1499938964844,293.1499938964844,0.0106378877535462,-3172.460693359375,302.5630798339844,0.4956755340099334,0.050000000745058,0.2317071408033371,291.2314453125,291.1499938964844,260.3314819335937,258.69171142578125,286.3515319824219,294.4310913085937,291.2305908203125,1.0,0.264227032661438,1.0,0.050000000745058,0.7725642919540405,1.0,-1.2390938997268677,0.0002239927853224,1.2388699054718018,-0.2936117947101593,0.0,0.0,0.2338002622127533,46.97136688232422,49.0,-2.4536001682281494,-6078.31103515625,207.7024078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701416015625,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.255859375,18000.0,0.0,0.0,0.1457897126674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676490008831024,0.1676533222198486,-4.335331595939351e-06,0.0,0.0001479580241721,0.0,0.0,6.759541988372803,0.0,0.0,0.0,0.2810089886188507,4.0,0.0,1.0
567660,293.1972045898437,297.1499938964844,293.1499938964844,0.1028948426246643,-2342.0849609375,304.15673828125,0.7533257007598877,0.1648574322462082,0.1496667563915252,294.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.4947869181632995,0.050000000745058,0.0488619580864906,293.3058166503906,297.1499938964844,293.1499938964844,0.2444464266300201,-3633.1259765625,304.1698608398437,0.9527608752250672,0.3296928703784942,0.2319312989711761,292.9693298339844,297.1499938964844,293.1499938964844,0.30226731300354,-5799.76416015625,304.21728515625,0.9990000128746032,0.5626800656318665,0.3689222931861877,293.2772521972656,297.1499938964844,293.1499938964844,0.0105988904833793,-3168.86962890625,302.5275573730469,0.4947869181632995,0.050000000745058,0.2317800968885421,291.21246337890625,291.1499938964844,260.343994140625,258.702880859375,286.3581848144531,294.4374694824219,291.2093200683594,1.0,0.2652169466018677,1.0,0.050000000745058,0.7715646624565125,1.0,-1.2375247478485107,0.0002236936416011,1.237300992012024,-0.2932579517364502,0.0,0.0,0.2264291495084762,47.33737564086914,69.0,-27.402755737304688,-5992.45458984375,207.93844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,305.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.865234375,18000.0,0.0,0.0,0.1415794938802719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621206849813461,0.1621250063180923,-4.322452241467545e-06,0.0,0.0001436851889593,0.0,0.0,6.50712251663208,0.0,0.0,0.0,0.279998779296875,4.0,0.0,1.0
567720,293.1972045898437,297.1499938964844,293.1499938964844,0.1028948426246643,-2342.0849609375,304.15673828125,0.7533257007598877,0.1648574322462082,0.1496667563915252,294.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.4947869181632995,0.050000000745058,0.0488619580864906,293.3058166503906,297.1499938964844,293.1499938964844,0.2444464266300201,-3633.1259765625,304.1698608398437,0.9527608752250672,0.3296928703784942,0.2319312989711761,292.9693298339844,297.1499938964844,293.1499938964844,0.30226731300354,-5799.76416015625,304.21728515625,0.9990000128746032,0.5626800656318665,0.3689222931861877,293.2772521972656,297.1499938964844,293.1499938964844,0.0105988904833793,-3168.86962890625,302.5275573730469,0.4947869181632995,0.050000000745058,0.2317800968885421,291.21246337890625,291.1499938964844,260.343994140625,258.702880859375,286.3581848144531,294.4374694824219,291.2093200683594,1.0,0.2652169466018677,1.0,0.050000000745058,0.7715646624565125,1.0,-1.2375247478485107,0.0002236936416011,1.237300992012024,-0.2932579517364502,0.0,0.0,0.2264291495084762,47.33737564086914,69.0,-27.402755737304688,-5992.45458984375,207.93844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,305.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.865234375,18000.0,0.0,0.0,0.1415794938802719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621206849813461,0.1621250063180923,-4.322452241467545e-06,0.0,0.0001436851889593,0.0,0.0,6.50712251663208,0.0,0.0,0.0,0.279998779296875,4.0,0.0,1.0
567780,293.1941833496094,297.1499938964844,293.1499938964844,0.102922648191452,-2343.462158203125,304.1544494628906,0.7401610016822815,0.1642742156982422,0.1493476033210754,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4860011041164398,0.050000000745058,0.0490236990153789,293.3079833984375,297.1499938964844,293.1499938964844,0.2413490712642669,-3597.409912109375,304.1683959960937,0.9291542768478394,0.325309157371521,0.2290139347314834,292.9698791503906,297.1499938964844,293.1499938964844,0.3213821351528168,-6109.791015625,304.1627197265625,0.9990000128746032,0.5672165155410767,0.3891594707965851,293.2752685546875,297.1499938964844,293.1499938964844,0.0106107275933027,-3177.3076171875,302.4842529296875,0.4860011041164398,0.050000000745058,0.2325473129749298,291.1754150390625,291.1499938964844,260.3544921875,258.71221923828125,286.3778686523437,294.4438781738281,291.1715393066406,1.0,0.2737873494625091,1.0,0.050000000745058,0.7705649733543396,1.0,-1.2590371370315552,0.0002304783847648,1.2588067054748535,-0.2978808581829071,0.0,0.0,0.2254136055707931,51.7480354309082,87.0,-47.26252365112305,-6002.18994140625,224.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.137318730354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604152768850326,0.1604195982217788,-4.315594651416177e-06,0.0,0.0001393610436934,0.0,0.0,6.425548553466797,0.0,0.0,0.0,0.2796352803707123,4.0,0.0,1.0
567840,293.1941833496094,297.1499938964844,293.1499938964844,0.102922648191452,-2343.462158203125,304.1544494628906,0.7401610016822815,0.1642742156982422,0.1493476033210754,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4860011041164398,0.050000000745058,0.0490236990153789,293.3079833984375,297.1499938964844,293.1499938964844,0.2413490712642669,-3597.409912109375,304.1683959960937,0.9291542768478394,0.325309157371521,0.2290139347314834,292.9698791503906,297.1499938964844,293.1499938964844,0.3213821351528168,-6109.791015625,304.1627197265625,0.9990000128746032,0.5672165155410767,0.3891594707965851,293.2752685546875,297.1499938964844,293.1499938964844,0.0106107275933027,-3177.3076171875,302.4842529296875,0.4860011041164398,0.050000000745058,0.2325473129749298,291.1754150390625,291.1499938964844,260.3544921875,258.71221923828125,286.3778686523437,294.4438781738281,291.1715393066406,1.0,0.2737873494625091,1.0,0.050000000745058,0.7705649733543396,1.0,-1.2590371370315552,0.0002304783847648,1.2588067054748535,-0.2978808581829071,0.0,0.0,0.2254136055707931,51.7480354309082,87.0,-47.26252365112305,-6002.18994140625,224.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.137318730354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604152768850326,0.1604195982217788,-4.315594651416177e-06,0.0,0.0001393610436934,0.0,0.0,6.425548553466797,0.0,0.0,0.0,0.2796352803707123,4.0,0.0,1.0
567900,293.19342041015625,297.1499938964844,293.1499938964844,0.102914810180664,-2343.729736328125,304.1536560058594,0.7312802672386169,0.1638648509979248,0.1491381525993347,294.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4796045124530792,0.050000000745058,0.0491483062505722,293.3091125488281,297.1499938964844,293.1499938964844,0.2398561090230941,-3580.165771484375,304.16778564453125,0.9135259985923768,0.3230877518653869,0.2275683730840683,292.982421875,297.1499938964844,293.1499938964844,0.335976094007492,-6339.716796875,304.1338806152344,0.9990000128746032,0.5670430660247803,0.4040617346763611,293.2756652832031,297.1499938964844,293.1499938964844,0.010625697672367,-3183.750244140625,302.45880126953125,0.4796045124530792,0.050000000745058,0.2331383973360061,291.15496826171875,291.1499938964844,260.3589172363281,258.7161865234375,286.391845703125,294.4473876953125,291.1512145996094,1.0,0.2800576686859131,1.0,0.050000000745058,0.7700651288032532,1.0,-1.2757948637008667,0.0002358046913286,1.2755590677261353,-0.301454097032547,0.0,0.0,0.2271345406770706,55.15374374389648,87.0,-51.55538177490234,-6037.61279296875,238.34776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069274902344,305.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.1353719234466552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609929352998733,0.1609972417354583,-4.314912985137198e-06,0.0,0.0001373852865071,0.0,0.0,6.44875955581665,0.0,0.0,0.0,0.279703140258789,4.0,0.0,1.0
567960,293.1925354003906,297.1499938964844,293.1499938964844,0.1028751656413078,-2343.372802734375,304.153076171875,0.7214668989181519,0.1634904593229293,0.1488999128341674,294.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4717041850090027,0.050000000745058,0.0492992512881755,293.3102722167969,297.1499938964844,293.1499938964844,0.2383457124233245,-3562.641357421875,304.16729736328125,0.8978978395462036,0.3208398222923279,0.2261255532503128,293.0024719238281,297.1499938964844,293.1499938964844,0.3532289564609527,-6607.33544921875,304.10546875,0.9990000128746032,0.5652338862419128,0.421408474445343,293.27703857421875,297.1499938964844,293.1499938964844,0.0106433127075433,-3190.8388671875,302.43072509765625,0.4717041850090027,0.050000000745058,0.2338544279336929,291.1354675292969,291.1499938964844,260.3628234863281,258.7196655273437,286.4075927734375,294.45123291015625,291.132080078125,1.0,0.2874305248260498,1.0,0.050000000745058,0.7695655226707458,1.0,-1.295637130737305,0.0002422003890387,1.2953948974609375,-0.3056846857070923,0.0,0.0,0.2300633639097213,59.27719497680664,105.0,-52.06875991821289,-6089.37890625,254.922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00738525390625,305.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.1336489766836166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624113470315933,0.1624156683683395,-4.315998467063764e-06,0.0,0.0001356367138214,0.0,0.0,6.509835720062256,0.0,0.0,0.0,0.2799206972122192,4.0,0.0,1.0
568020,293.18310546875,297.1499938964844,293.1499938964844,0.1036953032016754,-2359.27734375,304.150634765625,0.700681746006012,0.1643082201480865,0.1495392322540283,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4505232572555542,0.050000000745058,0.0496732592582702,293.3128967285156,297.1499938964844,293.1499938964844,0.2352351993322372,-3526.307373046875,304.1667175292969,0.8666970729827881,0.3162519931793213,0.2232315838336944,293.0685119628906,297.1499938964844,293.1499938964844,0.3941057622432709,-7227.27783203125,304.0523681640625,0.9990000128746032,0.5556515455245972,0.4615894854068756,293.28240966796875,297.1499938964844,293.1499938964844,0.0106838140636682,-3206.350830078125,302.3668518066406,0.4505232572555542,0.050000000745058,0.2356285452842712,291.1004638671875,291.1499938964844,260.3688659667969,258.7250366210937,286.4434814453125,294.46002197265625,291.09771728515625,1.0,0.3048497140407562,1.0,0.050000000745058,0.7685662508010864,1.0,-1.34373676776886,0.0002581413136795,1.3434785604476929,-0.3159286975860595,0.0,0.0,0.2390619367361068,69.49971771240234,123.0,-47.87565231323242,-6232.22265625,297.50701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9291076660156,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.029296875,18000.0,0.0,0.0,0.1311248838901519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674166619777679,0.1674209982156753,-4.322838321968447e-06,0.0,0.0001330750819761,0.0,0.0,6.730746269226074,0.0,0.0,0.0,0.2807521224021911,4.0,0.0,1.0
568080,293.18310546875,297.1499938964844,293.1499938964844,0.1036953032016754,-2359.27734375,304.150634765625,0.700681746006012,0.1643082201480865,0.1495392322540283,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4505232572555542,0.050000000745058,0.0496732592582702,293.3128967285156,297.1499938964844,293.1499938964844,0.2352351993322372,-3526.307373046875,304.1667175292969,0.8666970729827881,0.3162519931793213,0.2232315838336944,293.0685119628906,297.1499938964844,293.1499938964844,0.3941057622432709,-7227.27783203125,304.0523681640625,0.9990000128746032,0.5556515455245972,0.4615894854068756,293.28240966796875,297.1499938964844,293.1499938964844,0.0106838140636682,-3206.350830078125,302.3668518066406,0.4505232572555542,0.050000000745058,0.2356285452842712,291.1004638671875,291.1499938964844,260.3688659667969,258.7250366210937,286.4434814453125,294.46002197265625,291.09771728515625,1.0,0.3048497140407562,1.0,0.050000000745058,0.7685662508010864,1.0,-1.34373676776886,0.0002581413136795,1.3434785604476929,-0.3159286975860595,0.0,0.0,0.2390619367361068,69.49971771240234,123.0,-47.87565231323242,-6232.22265625,297.50701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9291076660156,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.029296875,18000.0,0.0,0.0,0.1311248838901519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674166619777679,0.1674209982156753,-4.322838321968447e-06,0.0,0.0001330750819761,0.0,0.0,6.730746269226074,0.0,0.0,0.0,0.2807521224021911,4.0,0.0,1.0
568140,293.1669921875,297.1499938964844,293.1499938964844,0.1057638972997665,-2398.035888671875,304.1469421386719,0.6812565922737122,0.1667161434888839,0.1517128199338913,294.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.4306012988090515,0.050000000745058,0.0501348078250885,293.3157043457031,297.1499938964844,293.1499938964844,0.2319637835025787,-3487.75732421875,304.1666259765625,0.8373311758041382,0.3115527927875519,0.2203193008899688,293.1626892089844,297.1499938964844,293.1499938964844,0.4414132237434387,-7924.302734375,304.0062866210937,0.9990000128746032,0.5386831760406494,0.5068027973175049,293.29107666015625,297.1499938964844,293.1499938964844,0.0107254227623343,-3222.390869140625,302.2926330566406,0.4306012988090515,0.050000000745058,0.2378179430961609,291.0721740722656,291.1499938964844,260.3724975585937,258.728271484375,286.4833679199219,294.4704284667969,291.0702819824219,1.0,0.3248855769634247,1.0,0.050000000745058,0.767566978931427,1.0,-1.4003022909164429,0.0002777234767563,1.4000245332717896,-0.3279435634613037,0.0,0.0,0.2514141798019409,82.1119613647461,111.0,-39.14710235595703,-6417.015625,352.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7474975585937,304.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.568359375,18000.0,0.0,0.0,0.1301565617322921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750247776508331,0.1750291138887405,-4.33541299571516e-06,0.0,0.0001320923620369,0.0,0.0,7.072995185852051,0.0,0.0,0.0,0.2820718586444855,4.0,0.0,1.0
568200,293.1669921875,297.1499938964844,293.1499938964844,0.1057638972997665,-2398.035888671875,304.1469421386719,0.6812565922737122,0.1667161434888839,0.1517128199338913,294.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.4306012988090515,0.050000000745058,0.0501348078250885,293.3157043457031,297.1499938964844,293.1499938964844,0.2319637835025787,-3487.75732421875,304.1666259765625,0.8373311758041382,0.3115527927875519,0.2203193008899688,293.1626892089844,297.1499938964844,293.1499938964844,0.4414132237434387,-7924.302734375,304.0062866210937,0.9990000128746032,0.5386831760406494,0.5068027973175049,293.29107666015625,297.1499938964844,293.1499938964844,0.0107254227623343,-3222.390869140625,302.2926330566406,0.4306012988090515,0.050000000745058,0.2378179430961609,291.0721740722656,291.1499938964844,260.3724975585937,258.728271484375,286.4833679199219,294.4704284667969,291.0702819824219,1.0,0.3248855769634247,1.0,0.050000000745058,0.767566978931427,1.0,-1.4003022909164429,0.0002777234767563,1.4000245332717896,-0.3279435634613037,0.0,0.0,0.2514141798019409,82.1119613647461,111.0,-39.14710235595703,-6417.015625,352.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7474975585937,304.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.568359375,18000.0,0.0,0.0,0.1301565617322921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750247776508331,0.1750291138887405,-4.33541299571516e-06,0.0,0.0001320923620369,0.0,0.0,7.072995185852051,0.0,0.0,0.0,0.2820718586444855,4.0,0.0,1.0
568260,293.1467590332031,297.1499938964844,293.1499938964844,0.1087787523865699,-2453.119384765625,304.1430358886719,0.6705714464187622,0.1704194247722625,0.1554793566465377,294.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.4180662930011749,0.050000000745058,0.0505372062325477,293.3178100585937,297.1499938964844,293.1499938964844,0.2277272492647171,-3436.55322265625,304.168212890625,0.8160005807876587,0.3069314956665039,0.2173876464366912,293.2386169433594,297.1499938964844,293.1499938964844,0.4366714656352997,-7825.89111328125,304.0635986328125,0.9775134325027466,0.522812008857727,0.4990216791629791,293.3016052246094,297.1499938964844,293.1499938964844,0.0106981713324785,-3220.89794921875,302.2167053222656,0.4180662930011749,0.050000000745058,0.2397267371416092,291.0893249511719,291.1499938964844,260.3735656738281,258.729248046875,286.5013427734375,294.48175048828125,291.0932922363281,1.0,0.3337839543819427,1.0,0.050000000745058,0.766568124294281,1.0,-1.3946620225906372,0.0002759227354545,1.3943860530853271,-0.3261241912841797,0.0,0.0,0.2594037652015686,92.22249603271484,99.0,23.3779239654541,-6500.4033203125,373.8482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,304.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6484375,18000.0,0.0,0.0,0.130862221121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822792291641235,0.1822835803031921,-4.351898496679496e-06,0.0,0.0001328085199929,0.0,0.0,7.410492420196533,0.0,0.0,0.0,0.283400297164917,4.0,0.0,1.0
568320,293.1467590332031,297.1499938964844,293.1499938964844,0.1087787523865699,-2453.119384765625,304.1430358886719,0.6705714464187622,0.1704194247722625,0.1554793566465377,294.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.4180662930011749,0.050000000745058,0.0505372062325477,293.3178100585937,297.1499938964844,293.1499938964844,0.2277272492647171,-3436.55322265625,304.168212890625,0.8160005807876587,0.3069314956665039,0.2173876464366912,293.2386169433594,297.1499938964844,293.1499938964844,0.4366714656352997,-7825.89111328125,304.0635986328125,0.9775134325027466,0.522812008857727,0.4990216791629791,293.3016052246094,297.1499938964844,293.1499938964844,0.0106981713324785,-3220.89794921875,302.2167053222656,0.4180662930011749,0.050000000745058,0.2397267371416092,291.0893249511719,291.1499938964844,260.3735656738281,258.729248046875,286.5013427734375,294.48175048828125,291.0932922363281,1.0,0.3337839543819427,1.0,0.050000000745058,0.766568124294281,1.0,-1.3946620225906372,0.0002759227354545,1.3943860530853271,-0.3261241912841797,0.0,0.0,0.2594037652015686,92.22249603271484,99.0,23.3779239654541,-6500.4033203125,373.8482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,304.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6484375,18000.0,0.0,0.0,0.130862221121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822792291641235,0.1822835803031921,-4.351898496679496e-06,0.0,0.0001328085199929,0.0,0.0,7.410492420196533,0.0,0.0,0.0,0.283400297164917,4.0,0.0,1.0
568380,293.1437683105469,297.1499938964844,293.1499938964844,0.1098007187247276,-2471.1044921875,304.1437683105469,0.6680169105529785,0.1711329966783523,0.1569169610738754,294.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4147487580776214,0.050000000745058,0.0506649762392044,293.3198547363281,297.1499938964844,293.1499938964844,0.2231102436780929,-3380.525634765625,304.1697998046875,0.8068090081214905,0.3022650778293609,0.2142390310764312,293.2637023925781,297.1499938964844,293.1499938964844,0.4295663237571716,-7704.556640625,304.103515625,0.966058909893036,0.5154258012771606,0.4907482862472534,293.3104858398437,297.1499938964844,293.1499938964844,0.0105796884745359,-3200.263916015625,302.1433410644531,0.4147487580776214,0.050000000745058,0.2403328269720077,291.1162109375,291.1499938964844,260.3720092773437,258.72784423828125,286.5057678222656,294.4941101074219,291.1177062988281,1.0,0.3353589177131653,1.0,0.050000000745058,0.7655693292617798,1.0,-1.383668303489685,0.0002723472716752,1.3833959102630615,-0.3239357471466064,0.0,0.0,0.2617875039577484,95.27202606201172,87.0,28.06981468200684,-6467.3388671875,375.6384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.8339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62890625,18000.0,0.0,0.0,0.1325584501028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184223398566246,0.1842277497053146,-4.359573267720407e-06,0.0,0.0001345299824606,0.0,0.0,7.507106781005859,0.0,0.0,0.0,0.2838450968265533,4.0,0.0,1.0
568440,293.1437683105469,297.1499938964844,293.1499938964844,0.1098007187247276,-2471.1044921875,304.1437683105469,0.6680169105529785,0.1711329966783523,0.1569169610738754,294.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4147487580776214,0.050000000745058,0.0506649762392044,293.3198547363281,297.1499938964844,293.1499938964844,0.2231102436780929,-3380.525634765625,304.1697998046875,0.8068090081214905,0.3022650778293609,0.2142390310764312,293.2637023925781,297.1499938964844,293.1499938964844,0.4295663237571716,-7704.556640625,304.103515625,0.966058909893036,0.5154258012771606,0.4907482862472534,293.3104858398437,297.1499938964844,293.1499938964844,0.0105796884745359,-3200.263916015625,302.1433410644531,0.4147487580776214,0.050000000745058,0.2403328269720077,291.1162109375,291.1499938964844,260.3720092773437,258.72784423828125,286.5057678222656,294.4941101074219,291.1177062988281,1.0,0.3353589177131653,1.0,0.050000000745058,0.7655693292617798,1.0,-1.383668303489685,0.0002723472716752,1.3833959102630615,-0.3239357471466064,0.0,0.0,0.2617875039577484,95.27202606201172,87.0,28.06981468200684,-6467.3388671875,375.6384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.8339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62890625,18000.0,0.0,0.0,0.1325584501028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184223398566246,0.1842277497053146,-4.359573267720407e-06,0.0,0.0001345299824606,0.0,0.0,7.507106781005859,0.0,0.0,0.0,0.2838450968265533,4.0,0.0,1.0
568500,293.1460876464844,297.1499938964844,293.1499938964844,0.1095921844244003,-2466.964111328125,304.1452941894531,0.6682695150375366,0.170760378241539,0.156742125749588,294.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.415105402469635,0.050000000745058,0.0506508089601993,293.3207092285156,297.1499938964844,293.1499938964844,0.2208170890808105,-3352.699951171875,304.1703796386719,0.8053202033042908,0.2999467849731445,0.2126109898090362,293.2685241699219,297.1499938964844,293.1499938964844,0.4273063838481903,-7666.1494140625,304.11602783203125,0.965061366558075,0.5130323171615601,0.488169401884079,293.3138732910156,297.1499938964844,293.1499938964844,0.0105036534368991,-3186.55224609375,302.1078491210937,0.415105402469635,0.050000000745058,0.2402656227350235,291.1250915527344,291.1499938964844,260.37017822265625,258.7262268066406,286.5076599121094,294.5000915527344,291.1266174316406,1.0,0.3342126011848449,1.0,0.050000000745058,0.7650699019432068,1.0,-1.3783106803894043,0.0002706093364395,1.378040075302124,-0.3227744698524475,0.0,0.0,0.262559711933136,94.8253936767578,87.0,26.92618751525879,-6449.87744140625,371.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1335901170969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849808543920517,0.1849852204322815,-4.361771971161943e-06,0.0,0.0001355769927613,0.0,0.0,7.54353666305542,0.0,0.0,0.0,0.28399658203125,4.0,0.0,1.0
568560,293.1492614746094,297.1499938964844,293.1499938964844,0.1091289073228836,-2458.199951171875,304.14697265625,0.6694939732551575,0.1701836436986923,0.156261071562767,294.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4164664447307586,0.050000000745058,0.0505977049469947,293.3214111328125,297.1499938964844,293.1499938964844,0.2185205966234207,-3324.803466796875,304.1708374023437,0.8054659366607666,0.297644168138504,0.210964098572731,293.2709045410156,297.1499938964844,293.1499938964844,0.4253927767276764,-7634.1435546875,304.1256408691406,0.9663606286048888,0.5110613703727722,0.4860743284225464,293.3166198730469,297.1499938964844,293.1499938964844,0.0104192607104778,-3170.962646484375,302.0733642578125,0.4164664447307586,0.050000000745058,0.2400137186050415,291.1332397460937,291.1499938964844,260.3676147460937,258.72393798828125,286.5091552734375,294.5057983398437,291.1344909667969,1.0,0.3320772051811218,1.0,0.050000000745058,0.7645702362060547,1.0,-1.3728752136230469,0.0002688518143258,1.37260639667511,-0.3215965032577514,0.0,0.0,0.2628520429134369,93.3919677734375,75.0,24.33180046081543,-6427.8701171875,365.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306091308594,304.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1346932500600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853684782981872,0.185372844338417,-4.363282187114237e-06,0.0,0.0001366965298075,0.0,0.0,7.562847137451172,0.0,0.0,0.0,0.2840813994407654,4.0,0.0,1.0
568620,293.15594482421875,297.1499938964844,293.1499938964844,0.1079114526510238,-2435.504638671875,304.1499938964844,0.6749255657196045,0.1688491255044937,0.1549193859100341,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4218509793281555,0.050000000745058,0.0504035614430904,293.3224792480469,297.1499938964844,293.1499938964844,0.2139861434698104,-3269.65478515625,304.17144775390625,0.8097195625305176,0.293085515499115,0.2076379656791687,293.2717590332031,297.1499938964844,293.1499938964844,0.4221338629722595,-7581.2236328125,304.1390380859375,0.974069595336914,0.5078188180923462,0.4826369881629944,293.32061767578125,297.1499938964844,293.1499938964844,0.0102350777015089,-3136.27099609375,302.0064697265625,0.4218509793281555,0.050000000745058,0.2390927970409393,291.1449279785156,291.1499938964844,260.3603515625,258.7174377441406,286.5106811523437,294.5163269042969,291.145751953125,1.0,0.3254952132701874,1.0,0.050000000745058,0.7635709047317505,1.0,-1.361807346343994,0.0002652917755767,1.361541986465454,-0.3192004561424255,0.0,0.0,0.2626996338367462,88.2964859008789,63.0,17.578439712524414,-6380.47119140625,348.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,304.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.1369535326957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854550838470459,0.1854594498872757,-4.364433607406681e-06,0.0,0.0001389904209645,0.0,0.0,7.568531990051269,0.0,0.0,0.0,0.284117043018341,4.0,0.0,1.0
568680,293.15594482421875,297.1499938964844,293.1499938964844,0.1079114526510238,-2435.504638671875,304.1499938964844,0.6749255657196045,0.1688491255044937,0.1549193859100341,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4218509793281555,0.050000000745058,0.0504035614430904,293.3224792480469,297.1499938964844,293.1499938964844,0.2139861434698104,-3269.65478515625,304.17144775390625,0.8097195625305176,0.293085515499115,0.2076379656791687,293.2717590332031,297.1499938964844,293.1499938964844,0.4221338629722595,-7581.2236328125,304.1390380859375,0.974069595336914,0.5078188180923462,0.4826369881629944,293.32061767578125,297.1499938964844,293.1499938964844,0.0102350777015089,-3136.27099609375,302.0064697265625,0.4218509793281555,0.050000000745058,0.2390927970409393,291.1449279785156,291.1499938964844,260.3603515625,258.7174377441406,286.5106811523437,294.5163269042969,291.145751953125,1.0,0.3254952132701874,1.0,0.050000000745058,0.7635709047317505,1.0,-1.361807346343994,0.0002652917755767,1.361541986465454,-0.3192004561424255,0.0,0.0,0.2626996338367462,88.2964859008789,63.0,17.578439712524414,-6380.47119140625,348.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,304.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.1369535326957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854550838470459,0.1854594498872757,-4.364433607406681e-06,0.0,0.0001389904209645,0.0,0.0,7.568531990051269,0.0,0.0,0.0,0.284117043018341,4.0,0.0,1.0
568740,293.1615600585937,297.1499938964844,293.1499938964844,0.1066233664751052,-2411.65478515625,304.1521301269531,0.6844117045402527,0.1675598323345184,0.1534771472215652,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4308798611164093,0.050000000745058,0.050127375870943,293.3231506347656,297.1499938964844,293.1499938964844,0.2095006555318832,-3214.938720703125,304.1717529296875,0.8182029128074646,0.2885807454586029,0.2042903900146484,293.2700500488281,297.1499938964844,293.1499938964844,0.419170081615448,-7535.0107421875,304.1475524902344,0.9864284992218018,0.5050778388977051,0.4796943366527557,293.3231506347656,297.1499938964844,293.1499938964844,0.0100377900525927,-3098.1259765625,301.9418029785156,0.4308798611164093,0.050000000745058,0.2377826869487762,291.1534729003906,291.1499938964844,260.3500061035156,258.7082214355469,286.5103759765625,294.5257263183594,291.15411376953125,1.0,0.3165945708751678,1.0,0.050000000745058,0.7625716328620911,1.0,-1.350620985031128,0.000261722569121,1.350359320640564,-0.316783607006073,0.0,0.0,0.2616460621356964,81.12321472167969,51.0,12.92355728149414,-6334.33203125,327.1766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,304.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1390821635723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848811358213424,0.1848855018615722,-4.363917014416074e-06,0.0,0.0001411507109878,0.0,0.0,7.542817115783691,0.0,0.0,0.0,0.2840229570865631,4.0,0.0,1.0
568800,293.1615600585937,297.1499938964844,293.1499938964844,0.1066233664751052,-2411.65478515625,304.1521301269531,0.6844117045402527,0.1675598323345184,0.1534771472215652,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4308798611164093,0.050000000745058,0.050127375870943,293.3231506347656,297.1499938964844,293.1499938964844,0.2095006555318832,-3214.938720703125,304.1717529296875,0.8182029128074646,0.2885807454586029,0.2042903900146484,293.2700500488281,297.1499938964844,293.1499938964844,0.419170081615448,-7535.0107421875,304.1475524902344,0.9864284992218018,0.5050778388977051,0.4796943366527557,293.3231506347656,297.1499938964844,293.1499938964844,0.0100377900525927,-3098.1259765625,301.9418029785156,0.4308798611164093,0.050000000745058,0.2377826869487762,291.1534729003906,291.1499938964844,260.3500061035156,258.7082214355469,286.5103759765625,294.5257263183594,291.15411376953125,1.0,0.3165945708751678,1.0,0.050000000745058,0.7625716328620911,1.0,-1.350620985031128,0.000261722569121,1.350359320640564,-0.316783607006073,0.0,0.0,0.2616460621356964,81.12321472167969,51.0,12.92355728149414,-6334.33203125,327.1766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,304.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1390821635723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848811358213424,0.1848855018615722,-4.363917014416074e-06,0.0,0.0001411507109878,0.0,0.0,7.542817115783691,0.0,0.0,0.0,0.2840229570865631,4.0,0.0,1.0
568860,293.1658630371094,297.1499938964844,293.1499938964844,0.1053961515426635,-2388.9970703125,304.1534423828125,0.6976583003997803,0.1663892418146133,0.1521020382642746,294.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4439384043216705,0.050000000745058,0.0498083382844924,293.323486328125,297.1499938964844,293.1499938964844,0.2050617784261703,-3160.58740234375,304.1719055175781,0.830102801322937,0.2841222286224365,0.2009426206350326,293.2668151855469,297.1499938964844,293.1499938964844,0.4144384264945984,-7463.13037109375,304.1566772460937,0.9990000128746032,0.5026894807815552,0.4750137329101562,293.3246765136719,297.1499938964844,293.1499938964844,0.0098376525565981,-3058.5107421875,301.8788452148437,0.4439384043216705,0.050000000745058,0.2362693101167678,291.16046142578125,291.1499938964844,260.3378295898437,258.69732666015625,286.5096435546875,294.5342102050781,291.1611328125,1.0,0.3059430420398712,1.0,0.050000000745058,0.7615722417831421,1.0,-1.337157130241394,0.0002574127574916,1.336899757385254,-0.3137842118740082,0.0,0.0,0.2597843706607818,72.83264923095703,39.0,11.150697708129885,-6286.72021484375,302.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,304.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1408909261226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837251037359237,0.1837294548749923,-4.362075742392335e-06,0.0,0.0001429863768862,0.0,0.0,7.489747047424316,0.0,0.0,0.0,0.2838187515735626,4.0,0.0,1.0
568920,293.1658630371094,297.1499938964844,293.1499938964844,0.1053961515426635,-2388.9970703125,304.1534423828125,0.6976583003997803,0.1663892418146133,0.1521020382642746,294.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4439384043216705,0.050000000745058,0.0498083382844924,293.323486328125,297.1499938964844,293.1499938964844,0.2050617784261703,-3160.58740234375,304.1719055175781,0.830102801322937,0.2841222286224365,0.2009426206350326,293.2668151855469,297.1499938964844,293.1499938964844,0.4144384264945984,-7463.13037109375,304.1566772460937,0.9990000128746032,0.5026894807815552,0.4750137329101562,293.3246765136719,297.1499938964844,293.1499938964844,0.0098376525565981,-3058.5107421875,301.8788452148437,0.4439384043216705,0.050000000745058,0.2362693101167678,291.16046142578125,291.1499938964844,260.3378295898437,258.69732666015625,286.5096435546875,294.5342102050781,291.1611328125,1.0,0.3059430420398712,1.0,0.050000000745058,0.7615722417831421,1.0,-1.337157130241394,0.0002574127574916,1.336899757385254,-0.3137842118740082,0.0,0.0,0.2597843706607818,72.83264923095703,39.0,11.150697708129885,-6286.72021484375,302.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,304.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1408909261226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837251037359237,0.1837294548749923,-4.362075742392335e-06,0.0,0.0001429863768862,0.0,0.0,7.489747047424316,0.0,0.0,0.0,0.2838187515735626,4.0,0.0,1.0
568980,293.1767272949219,297.1499938964844,293.1499938964844,0.1034657806158065,-2353.00732421875,304.1556091308594,0.7090020179748535,0.1638135313987732,0.1500736474990844,294.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4575940668582916,0.050000000745058,0.0495427623391151,293.32354736328125,297.1499938964844,293.1499938964844,0.2004313766956329,-3103.323486328125,304.1723327636719,0.8412782549858093,0.2797144651412964,0.1976758986711502,293.2401428222656,297.1499938964844,293.1499938964844,0.3867822289466858,-7048.2939453125,304.200439453125,0.9990000128746032,0.5050578117370605,0.4479694664478302,293.3245849609375,297.1499938964844,293.1499938964844,0.0096532441675663,-3019.6474609375,301.8229064941406,0.4575940668582916,0.050000000745058,0.2350095361471176,291.1845092773437,291.1499938964844,260.3251342773437,258.6858215332031,286.4935913085937,294.5416564941406,291.18719482421875,1.0,0.2929992973804474,1.0,0.050000000745058,0.7605729103088379,1.0,-1.296499252319336,0.0002442601544316,1.2962549924850464,-0.3050054609775543,0.0,0.0,0.2538564503192901,65.47584533691406,27.0,31.91049575805664,-6181.2353515625,268.9322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,304.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.1421672403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806487292051315,0.1806530952453613,-4.358099886303535e-06,0.0,0.0001442816865164,0.0,0.0,7.350487232208252,0.0,0.0,0.0,0.283283531665802,4.0,0.0,1.0
569040,293.1767272949219,297.1499938964844,293.1499938964844,0.1034657806158065,-2353.00732421875,304.1556091308594,0.7090020179748535,0.1638135313987732,0.1500736474990844,294.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4575940668582916,0.050000000745058,0.0495427623391151,293.32354736328125,297.1499938964844,293.1499938964844,0.2004313766956329,-3103.323486328125,304.1723327636719,0.8412782549858093,0.2797144651412964,0.1976758986711502,293.2401428222656,297.1499938964844,293.1499938964844,0.3867822289466858,-7048.2939453125,304.200439453125,0.9990000128746032,0.5050578117370605,0.4479694664478302,293.3245849609375,297.1499938964844,293.1499938964844,0.0096532441675663,-3019.6474609375,301.8229064941406,0.4575940668582916,0.050000000745058,0.2350095361471176,291.1845092773437,291.1499938964844,260.3251342773437,258.6858215332031,286.4935913085937,294.5416564941406,291.18719482421875,1.0,0.2929992973804474,1.0,0.050000000745058,0.7605729103088379,1.0,-1.296499252319336,0.0002442601544316,1.2962549924850464,-0.3050054609775543,0.0,0.0,0.2538564503192901,65.47584533691406,27.0,31.91049575805664,-6181.2353515625,268.9322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,304.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.1421672403812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806487292051315,0.1806530952453613,-4.358099886303535e-06,0.0,0.0001442816865164,0.0,0.0,7.350487232208252,0.0,0.0,0.0,0.283283531665802,4.0,0.0,1.0
569100,293.1865234375,297.1499938964844,293.1499938964844,0.1017574742436409,-2321.16015625,304.1576843261719,0.7141925096511841,0.1615562438964843,0.1481780558824539,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.465916097164154,0.050000000745058,0.0494024567306041,293.3236389160156,297.1499938964844,293.1499938964844,0.1980922669172287,-3074.275634765625,304.1725158691406,0.8482641577720642,0.2775022983551025,0.1960342973470688,293.2146911621094,297.1499938964844,293.1499938964844,0.3710606098175049,-6813.263671875,304.2198181152344,0.9990000128746032,0.5089073181152344,0.4328547716140747,293.3236389160156,297.1499938964844,293.1499938964844,0.0095631405711174,-3000.148681640625,301.7978820800781,0.465916097164154,0.050000000745058,0.2343439757823944,291.1986389160156,291.1499938964844,260.3185729980469,258.67987060546875,286.48345947265625,294.5450439453125,291.2010498046875,1.0,0.2857715785503387,1.0,0.050000000745058,0.7600732445716858,1.0,-1.27314293384552,0.0002368868881603,1.272905945777893,-0.2999289929866791,0.0,0.0,0.2491912543773651,61.57002258300781,27.0,34.88457489013672,-6102.986328125,251.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8259582519531,304.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.1424812525510788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777458041906356,0.1777501553297042,-4.353653821453918e-06,0.0,0.000144600358908,0.0,0.0,7.218512535095215,0.0,0.0,0.0,0.2827820181846618,4.0,0.0,1.0
