time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569160,293.1971435546875,297.1499938964844,293.1499938964844,0.0997066125273704,-2282.872314453125,304.1600036621094,0.7193146347999573,0.1590033024549484,0.1458612382411956,294.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.4739122092723846,0.050000000745058,0.0492581911385059,293.3236999511719,297.1499938964844,293.1499938964844,0.1957623809576034,-3045.279541015625,304.17266845703125,0.8564068675041199,0.2752887904644012,0.1943877786397934,293.1830444335937,297.1499938964844,293.1499938964844,0.354266345500946,-6561.72802734375,304.23760986328125,0.9990000128746032,0.5143004059791565,0.4167421162128448,293.3221130371094,297.1499938964844,293.1499938964844,0.0094759268686175,-2981.05322265625,301.7744140625,0.4739122092723846,0.050000000745058,0.2336596548557281,291.2121887207031,291.1499938964844,260.3119201660156,258.6737670898437,286.4749755859375,294.5481262207031,291.2147521972656,1.0,0.2780753076076507,1.0,0.050000000745058,0.7595734596252441,1.0,-1.2480510473251345,0.0002291094133397,1.2478219270706177,-0.2943497002124786,0.0,0.0,0.2436911463737487,57.54789352416992,30.0,37.18395614624024,-6015.61962890625,233.2595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,304.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.771484375,18000.0,0.0,0.0,0.1425182074308395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743392348289489,0.1743435859680175,-4.347868980403291e-06,0.0,0.0001446378591936,0.0,0.0,7.063468933105469,0.0,0.0,0.0,0.2821843326091766,4.0,0.0,1.0
569220,293.2084045410156,297.1499938964844,293.1499938964844,0.0961594730615615,-2216.630859375,304.1624450683594,0.7257771492004395,0.1554776132106781,0.1418279856443405,294.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4840308129787445,0.050000000745058,0.0490621253848075,293.32403564453125,297.1499938964844,293.1499938964844,0.1913007795810699,-2989.6953125,304.1725158691406,0.867763876914978,0.2708176076412201,0.1911418139934539,293.1185302734375,297.1499938964844,293.1499938964844,0.3296388685703277,-6195.587890625,304.2488098144531,0.9990000128746032,0.5265712141990662,0.3937830924987793,293.3180236816406,297.1499938964844,293.1499938964844,0.0093379504978656,-2951.06689453125,301.73016357421875,0.4840308129787445,0.050000000745058,0.2327295988798141,291.2332763671875,291.1499938964844,260.2982177734375,258.66119384765625,286.465576171875,294.5535583496094,291.2341003417969,1.0,0.2674250602722168,1.0,0.050000000745058,0.7585738897323608,1.0,-1.210393309593201,0.0002177865389967,1.2101755142211914,-0.2858230173587799,0.0,0.0,0.2309502214193344,52.04597854614258,33.0,25.50740432739257,-5839.55078125,208.4935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,304.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3515625,18000.0,0.0,0.0,0.1416739970445633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662309914827346,0.1662353277206421,-4.3332515815563966e-06,0.0,0.0001437810860807,0.0,0.0,6.696408271789551,0.0,0.0,0.0,0.2807642817497253,4.0,0.0,1.0
569280,293.2084045410156,297.1499938964844,293.1499938964844,0.0961594730615615,-2216.630859375,304.1624450683594,0.7257771492004395,0.1554776132106781,0.1418279856443405,294.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4840308129787445,0.050000000745058,0.0490621253848075,293.32403564453125,297.1499938964844,293.1499938964844,0.1913007795810699,-2989.6953125,304.1725158691406,0.867763876914978,0.2708176076412201,0.1911418139934539,293.1185302734375,297.1499938964844,293.1499938964844,0.3296388685703277,-6195.587890625,304.2488098144531,0.9990000128746032,0.5265712141990662,0.3937830924987793,293.3180236816406,297.1499938964844,293.1499938964844,0.0093379504978656,-2951.06689453125,301.73016357421875,0.4840308129787445,0.050000000745058,0.2327295988798141,291.2332763671875,291.1499938964844,260.2982177734375,258.66119384765625,286.465576171875,294.5535583496094,291.2341003417969,1.0,0.2674250602722168,1.0,0.050000000745058,0.7585738897323608,1.0,-1.210393309593201,0.0002177865389967,1.2101755142211914,-0.2858230173587799,0.0,0.0,0.2309502214193344,52.04597854614258,33.0,25.50740432739257,-5839.55078125,208.4935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,304.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3515625,18000.0,0.0,0.0,0.1416739970445633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662309914827346,0.1662353277206421,-4.3332515815563966e-06,0.0,0.0001437810860807,0.0,0.0,6.696408271789551,0.0,0.0,0.0,0.2807642817497253,4.0,0.0,1.0
569340,293.2048645019531,297.1499938964844,293.1499938964844,0.0951106175780296,-2197.458984375,304.1600036621094,0.7332872152328491,0.1547073274850845,0.1406471133232116,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.490928053855896,0.050000000745058,0.0489312633872032,293.3245544433594,297.1499938964844,293.1499938964844,0.1871954351663589,-2938.6083984375,304.1718444824219,0.8750001788139343,0.2663041055202484,0.1879095584154129,293.07012939453125,297.1499938964844,293.1499938964844,0.3123076856136322,-5939.45361328125,304.24444580078125,0.9990000128746032,0.5372039675712585,0.3776843845844269,293.31298828125,297.1499938964844,293.1499938964844,0.0092370463535189,-2930.492431640625,301.6865234375,0.490928053855896,0.050000000745058,0.232108861207962,291.23553466796875,291.1499938964844,260.2840881347656,258.6481628417969,286.46112060546875,294.5578918457031,291.23504638671875,1.0,0.2599921822547912,1.0,0.050000000745058,0.7575743198394775,1.0,-1.1848663091659546,0.0002103740844177,1.184656023979187,-0.2799522280693054,0.0,0.0,0.2192481011152267,48.37967300415039,36.0,5.648919582366943,-5696.134765625,192.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.287109375,18000.0,0.0,0.0,0.1396238654851913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586436331272125,0.1586479544639587,-4.317933417041786e-06,0.0,0.0001417004677932,0.0,0.0,6.354749202728272,0.0,0.0,0.0,0.2794225513935089,4.0,0.0,1.0
569400,293.2048645019531,297.1499938964844,293.1499938964844,0.0951106175780296,-2197.458984375,304.1600036621094,0.7332872152328491,0.1547073274850845,0.1406471133232116,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.490928053855896,0.050000000745058,0.0489312633872032,293.3245544433594,297.1499938964844,293.1499938964844,0.1871954351663589,-2938.6083984375,304.1718444824219,0.8750001788139343,0.2663041055202484,0.1879095584154129,293.07012939453125,297.1499938964844,293.1499938964844,0.3123076856136322,-5939.45361328125,304.24444580078125,0.9990000128746032,0.5372039675712585,0.3776843845844269,293.31298828125,297.1499938964844,293.1499938964844,0.0092370463535189,-2930.492431640625,301.6865234375,0.490928053855896,0.050000000745058,0.232108861207962,291.23553466796875,291.1499938964844,260.2840881347656,258.6481628417969,286.46112060546875,294.5578918457031,291.23504638671875,1.0,0.2599921822547912,1.0,0.050000000745058,0.7575743198394775,1.0,-1.1848663091659546,0.0002103740844177,1.184656023979187,-0.2799522280693054,0.0,0.0,0.2192481011152267,48.37967300415039,36.0,5.648919582366943,-5696.134765625,192.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.287109375,18000.0,0.0,0.0,0.1396238654851913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586436331272125,0.1586479544639587,-4.317933417041786e-06,0.0,0.0001417004677932,0.0,0.0,6.354749202728272,0.0,0.0,0.0,0.2794225513935089,4.0,0.0,1.0
569460,293.20001220703125,297.1499938964844,293.1499938964844,0.0947408080101013,-2191.056396484375,304.15728759765625,0.7388423085212708,0.1543045490980148,0.1401703059673309,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4954988360404968,0.050000000745058,0.0488500855863094,293.3251647949219,297.1499938964844,293.1499938964844,0.1833002716302871,-2890.060791015625,304.1710510253906,0.8781148791313171,0.2617582082748413,0.184690237045288,293.033935546875,297.1499938964844,293.1499938964844,0.3010344505310058,-5774.97216796875,304.2315979003906,0.9990000128746032,0.5465888381004333,0.3673418760299682,293.3080139160156,297.1499938964844,293.1499938964844,0.0091586923226714,-2915.673828125,301.6423645019531,0.4954988360404968,0.050000000745058,0.2317237704992294,291.2271423339844,291.1499938964844,260.26953125,258.6346740722656,286.453857421875,294.5615234375,291.2257385253906,1.0,0.2551274001598358,1.0,0.050000000745058,0.7565746307373047,1.0,-1.1674529314041138,0.0002054832002613,1.1672474145889282,-0.276072084903717,0.0,0.0,0.2094345539808273,46.08565902709961,39.0,-9.804755210876465,-5590.44580078125,182.45376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686584472656,304.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.427734375,18000.0,0.0,0.0,0.1365974843502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523807793855667,0.1523850858211517,-4.304848062020028e-06,0.0,0.0001386290823575,0.0,0.0,6.0752668380737305,0.0,0.0,0.0,0.2783174812793731,4.0,0.0,1.0
569520,293.20001220703125,297.1499938964844,293.1499938964844,0.0947408080101013,-2191.056396484375,304.15728759765625,0.7388423085212708,0.1543045490980148,0.1401703059673309,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4954988360404968,0.050000000745058,0.0488500855863094,293.3251647949219,297.1499938964844,293.1499938964844,0.1833002716302871,-2890.060791015625,304.1710510253906,0.8781148791313171,0.2617582082748413,0.184690237045288,293.033935546875,297.1499938964844,293.1499938964844,0.3010344505310058,-5774.97216796875,304.2315979003906,0.9990000128746032,0.5465888381004333,0.3673418760299682,293.3080139160156,297.1499938964844,293.1499938964844,0.0091586923226714,-2915.673828125,301.6423645019531,0.4954988360404968,0.050000000745058,0.2317237704992294,291.2271423339844,291.1499938964844,260.26953125,258.6346740722656,286.453857421875,294.5615234375,291.2257385253906,1.0,0.2551274001598358,1.0,0.050000000745058,0.7565746307373047,1.0,-1.1674529314041138,0.0002054832002613,1.1672474145889282,-0.276072084903717,0.0,0.0,0.2094345539808273,46.08565902709961,39.0,-9.804755210876465,-5590.44580078125,182.45376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686584472656,304.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.427734375,18000.0,0.0,0.0,0.1365974843502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523807793855667,0.1523850858211517,-4.304848062020028e-06,0.0,0.0001386290823575,0.0,0.0,6.0752668380737305,0.0,0.0,0.0,0.2783174812793731,4.0,0.0,1.0
569580,293.19561767578125,297.1499938964844,293.1499938964844,0.0945199728012085,-2187.431640625,304.1552429199219,0.7417314052581787,0.1539282798767089,0.1397935301065445,294.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4980306327342987,0.050000000745058,0.0488075576722621,293.32586669921875,297.1499938964844,293.1499938964844,0.1795355230569839,-2842.996337890625,304.1703186035156,0.8774119019508362,0.257180780172348,0.1814768612384796,293.0084228515625,297.1499938964844,293.1499938964844,0.2948095798492431,-5687.234375,304.2147216796875,0.9990000128746032,0.554721474647522,0.3618033230304718,293.3038635253906,297.1499938964844,293.1499938964844,0.0090940874069929,-2904.46142578125,301.5963134765625,0.4980306327342987,0.050000000745058,0.2315220385789871,291.21197509765625,291.1499938964844,260.2545166015625,258.6207580566406,286.44189453125,294.5648803710937,291.2100830078125,1.0,0.2523109912872314,1.0,0.050000000745058,0.7555749416351318,1.0,-1.1562000513076782,0.0002024488640017,1.155997633934021,-0.2737922668457031,0.0,0.0,0.2021351158618927,44.8525276184082,57.0,-19.84670829772949,-5520.5654296875,176.54444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66815185546875,304.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.1329176276922226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477180570363998,0.1477223485708236,-4.294726295483997e-06,0.0,0.0001348945079371,0.0,0.0,5.868523120880127,0.0,0.0,0.0,0.2774942815303802,4.0,0.0,1.0
569640,293.19561767578125,297.1499938964844,293.1499938964844,0.0945199728012085,-2187.431640625,304.1552429199219,0.7417314052581787,0.1539282798767089,0.1397935301065445,294.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4980306327342987,0.050000000745058,0.0488075576722621,293.32586669921875,297.1499938964844,293.1499938964844,0.1795355230569839,-2842.996337890625,304.1703186035156,0.8774119019508362,0.257180780172348,0.1814768612384796,293.0084228515625,297.1499938964844,293.1499938964844,0.2948095798492431,-5687.234375,304.2147216796875,0.9990000128746032,0.554721474647522,0.3618033230304718,293.3038635253906,297.1499938964844,293.1499938964844,0.0090940874069929,-2904.46142578125,301.5963134765625,0.4980306327342987,0.050000000745058,0.2315220385789871,291.21197509765625,291.1499938964844,260.2545166015625,258.6207580566406,286.44189453125,294.5648803710937,291.2100830078125,1.0,0.2523109912872314,1.0,0.050000000745058,0.7555749416351318,1.0,-1.1562000513076782,0.0002024488640017,1.155997633934021,-0.2737922668457031,0.0,0.0,0.2021351158618927,44.8525276184082,57.0,-19.84670829772949,-5520.5654296875,176.54444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66815185546875,304.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.1329176276922226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477180570363998,0.1477223485708236,-4.294726295483997e-06,0.0,0.0001348945079371,0.0,0.0,5.868523120880127,0.0,0.0,0.0,0.2774942815303802,4.0,0.0,1.0
569700,293.1937866210937,297.1499938964844,293.1499938964844,0.094466708600521,-2186.711181640625,304.1543884277344,0.739258348941803,0.153710126876831,0.1396375149488449,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.4964314699172973,0.050000000745058,0.0488342642784118,293.3262939453125,297.1499938964844,293.1499938964844,0.1777373701333999,-2820.5,304.1698913574219,0.8719893097877502,0.2548671960830688,0.1798935383558273,293.00103759765625,297.1499938964844,293.1499938964844,0.2977578639984131,-5738.99365234375,304.1974792480469,0.9990000128746032,0.5579740405082703,0.3652845323085785,293.3022766113281,297.1499938964844,293.1499938964844,0.0090744486078619,-2902.101806640625,301.57183837890625,0.4964314699172973,0.050000000745058,0.2316487282514572,291.20147705078125,291.1499938964844,260.24688720703125,258.6136474609375,286.43017578125,294.566650390625,291.1983642578125,1.0,0.2539484202861786,1.0,0.050000000745058,0.7550750970840454,1.0,-1.158467173576355,0.0002032330667134,1.158263921737671,-0.2747259736061096,0.0,0.0,0.1997227519750595,45.5513916015625,57.0,-29.264877319335938,-5506.7646484375,178.61688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7529602050781,304.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.916015625,18000.0,0.0,0.0,0.1309463679790496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460331082344055,0.1460373997688293,-4.290828655939549e-06,0.0,0.0001328939106315,0.0,0.0,5.79388427734375,0.0,0.0,0.0,0.2771948277950287,4.0,0.0,1.0
569760,293.1922912597656,297.1499938964844,293.1499938964844,0.0944843962788581,-2187.429443359375,304.153564453125,0.7341320514678955,0.1534510850906372,0.1394823938608169,294.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4929056763648987,0.050000000745058,0.0488956049084663,293.3268127441406,297.1499938964844,293.1499938964844,0.1760820150375366,-2799.89990234375,304.1692810058594,0.8632532954216003,0.2525336444377899,0.1783201694488525,293.0004577636719,297.1499938964844,293.1499938964844,0.305240273475647,-5861.447265625,304.1752014160156,0.9990000128746032,0.5599774718284607,0.3731619715690613,293.3012390136719,297.1499938964844,293.1499938964844,0.0090666320174932,-2903.27392578125,301.5445251464844,0.4929056763648987,0.050000000745058,0.2319396883249282,291.1827697753906,291.1499938964844,260.2391662597656,258.6064453125,286.4179992675781,294.5685119628906,291.1781311035156,1.0,0.2572547495365143,1.0,0.050000000745058,0.7545753121376038,1.0,-1.1662667989730835,0.000205626070965,1.1660611629486084,-0.276974081993103,0.0,0.0,0.1993719190359115,47.20059585571289,60.0,-44.2609748840332,-5514.31982421875,184.30056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8227844238281,304.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1289692372083664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451898515224456,0.1451941430568695,-4.287881438358454e-06,0.0,0.0001308873906964,0.0,0.0,5.755298137664795,0.0,0.0,0.0,0.2770314514636993,4.0,0.0,1.0
569820,293.190185546875,297.1499938964844,293.1499938964844,0.0944008454680442,-2186.52783203125,304.1525573730469,0.7256882786750793,0.1528090685606002,0.1390446275472641,294.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4872623085975647,0.050000000745058,0.049000047147274,293.3277893066406,297.1499938964844,293.1499938964844,0.1727021336555481,-2757.560791015625,304.16851806640625,0.8486275672912598,0.2478590160608291,0.1751421391963958,293.0127868652344,297.1499938964844,293.1499938964844,0.3182494938373565,-6069.78271484375,304.1455383300781,0.9990000128746032,0.561289370059967,0.3862078487873077,293.3009338378906,297.1499938964844,293.1499938964844,0.009040187112987,-2903.03173828125,301.4854431152344,0.4872623085975647,0.050000000745058,0.2324351221323013,291.1454162597656,291.1499938964844,260.2234191894531,258.5918273925781,286.4017639160156,294.5726013183594,291.1429748535156,1.0,0.2621200978755951,1.0,0.050000000745058,0.7535758018493652,1.0,-1.1783090829849243,0.0002093942748615,1.1780996322631836,-0.2803542017936706,0.0,0.0,0.2027575522661209,49.99686813354492,63.0,-42.51309585571289,-5574.34521484375,193.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,304.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.873046875,18000.0,0.0,0.0,0.1252986341714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464792042970657,0.1464834958314895,-4.28710472988314e-06,0.0,0.0001271621877094,0.0,0.0,5.807309627532959,0.0,0.0,0.0,0.2771857976913452,4.0,0.0,1.0
569880,293.190185546875,297.1499938964844,293.1499938964844,0.0944008454680442,-2186.52783203125,304.1525573730469,0.7256882786750793,0.1528090685606002,0.1390446275472641,294.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4872623085975647,0.050000000745058,0.049000047147274,293.3277893066406,297.1499938964844,293.1499938964844,0.1727021336555481,-2757.560791015625,304.16851806640625,0.8486275672912598,0.2478590160608291,0.1751421391963958,293.0127868652344,297.1499938964844,293.1499938964844,0.3182494938373565,-6069.78271484375,304.1455383300781,0.9990000128746032,0.561289370059967,0.3862078487873077,293.3009338378906,297.1499938964844,293.1499938964844,0.009040187112987,-2903.03173828125,301.4854431152344,0.4872623085975647,0.050000000745058,0.2324351221323013,291.1454162597656,291.1499938964844,260.2234191894531,258.5918273925781,286.4017639160156,294.5726013183594,291.1429748535156,1.0,0.2621200978755951,1.0,0.050000000745058,0.7535758018493652,1.0,-1.1783090829849243,0.0002093942748615,1.1780996322631836,-0.2803542017936706,0.0,0.0,0.2027575522661209,49.99686813354492,63.0,-42.51309585571289,-5574.34521484375,193.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,304.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.873046875,18000.0,0.0,0.0,0.1252986341714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464792042970657,0.1464834958314895,-4.28710472988314e-06,0.0,0.0001271621877094,0.0,0.0,5.807309627532959,0.0,0.0,0.0,0.2771857976913452,4.0,0.0,1.0
569940,293.18927001953125,297.1499938964844,293.1499938964844,0.0940428599715232,-2180.16455078125,304.1523132324219,0.7173182368278503,0.1519791483879089,0.1384422928094864,294.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4817934334278106,0.050000000745058,0.0491060353815555,293.32867431640625,297.1499938964844,293.1499938964844,0.1690566688776016,-2711.297607421875,304.1684265136719,0.8350555300712585,0.2431705296039581,0.1719568371772766,293.03277587890625,297.1499938964844,293.1499938964844,0.3311088979244232,-6270.60107421875,304.1258239746094,0.9990000128746032,0.5607236623764038,0.3990097343921661,293.3025817871094,297.1499938964844,293.1499938964844,0.0089957416057586,-2897.30908203125,301.4245300292969,0.4817934334278106,0.050000000745058,0.2329378873109817,291.1262512207031,291.1499938964844,260.20733642578125,258.57684326171875,286.3905334472656,294.5776062011719,291.1247253417969,1.0,0.2670861780643463,1.0,0.050000000745058,0.7525762915611267,1.0,-1.1898595094680786,0.0002130514476448,1.1896464824676514,-0.2834823131561279,0.0,0.0,0.2072921842336654,52.8293342590332,66.0,-28.94737434387207,-5638.8984375,203.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918762207031,304.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.1223846599459648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488713771104812,0.1488756686449051,-4.290421202313155e-06,0.0,0.0001242048747371,0.0,0.0,5.910325050354004,0.0,0.0,0.0,0.2775692641735077,4.0,0.0,1.0
570000,293.18927001953125,297.1499938964844,293.1499938964844,0.0940428599715232,-2180.16455078125,304.1523132324219,0.7173182368278503,0.1519791483879089,0.1384422928094864,294.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4817934334278106,0.050000000745058,0.0491060353815555,293.32867431640625,297.1499938964844,293.1499938964844,0.1690566688776016,-2711.297607421875,304.1684265136719,0.8350555300712585,0.2431705296039581,0.1719568371772766,293.03277587890625,297.1499938964844,293.1499938964844,0.3311088979244232,-6270.60107421875,304.1258239746094,0.9990000128746032,0.5607236623764038,0.3990097343921661,293.3025817871094,297.1499938964844,293.1499938964844,0.0089957416057586,-2897.30908203125,301.4245300292969,0.4817934334278106,0.050000000745058,0.2329378873109817,291.1262512207031,291.1499938964844,260.20733642578125,258.57684326171875,286.3905334472656,294.5776062011719,291.1247253417969,1.0,0.2670861780643463,1.0,0.050000000745058,0.7525762915611267,1.0,-1.1898595094680786,0.0002130514476448,1.1896464824676514,-0.2834823131561279,0.0,0.0,0.2072921842336654,52.8293342590332,66.0,-28.94737434387207,-5638.8984375,203.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918762207031,304.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.1223846599459648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488713771104812,0.1488756686449051,-4.290421202313155e-06,0.0,0.0001242048747371,0.0,0.0,5.910325050354004,0.0,0.0,0.0,0.2775692641735077,4.0,0.0,1.0
570060,293.1891784667969,297.1499938964844,293.1499938964844,0.0935085490345954,-2170.361328125,304.1524353027344,0.7085088491439819,0.1510016322135925,0.137698695063591,294.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4761539399623871,0.050000000745058,0.0492158234119415,293.3293762207031,297.1499938964844,293.1499938964844,0.1653148680925369,-2663.44677734375,304.16851806640625,0.8220745325088501,0.2385007590055465,0.1687743663787841,293.05712890625,297.1499938964844,293.1499938964844,0.3442240357398987,-6471.30078125,304.1121520996094,0.9990000128746032,0.5587646961212158,0.4118512868881225,293.3055725097656,297.1499938964844,293.1499938964844,0.0089419931173324,-2888.87841796875,301.3607788085937,0.4761539399623871,0.050000000745058,0.2334586679935455,291.1146545410156,291.1499938964844,260.1909484863281,258.5616149902344,286.3848876953125,294.5833435058594,291.1138916015625,1.0,0.2720840871334076,1.0,0.050000000745058,0.7515769600868225,1.0,-1.2013176679611206,0.0002167097845813,1.2011009454727173,-0.2864170670509338,0.0,0.0,0.2128633707761764,55.761322021484375,69.0,-17.31126594543457,-5702.9169921875,213.0328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8065185546875,304.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.1204207092523574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519956737756729,0.1519999802112579,-4.295486178307328e-06,0.0,0.0001222117134602,0.0,0.0,6.046383857727051,0.0,0.0,0.0,0.2780885398387909,4.0,0.0,1.0
570120,293.1891784667969,297.1499938964844,293.1499938964844,0.0935085490345954,-2170.361328125,304.1524353027344,0.7085088491439819,0.1510016322135925,0.137698695063591,294.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4761539399623871,0.050000000745058,0.0492158234119415,293.3293762207031,297.1499938964844,293.1499938964844,0.1653148680925369,-2663.44677734375,304.16851806640625,0.8220745325088501,0.2385007590055465,0.1687743663787841,293.05712890625,297.1499938964844,293.1499938964844,0.3442240357398987,-6471.30078125,304.1121520996094,0.9990000128746032,0.5587646961212158,0.4118512868881225,293.3055725097656,297.1499938964844,293.1499938964844,0.0089419931173324,-2888.87841796875,301.3607788085937,0.4761539399623871,0.050000000745058,0.2334586679935455,291.1146545410156,291.1499938964844,260.1909484863281,258.5616149902344,286.3848876953125,294.5833435058594,291.1138916015625,1.0,0.2720840871334076,1.0,0.050000000745058,0.7515769600868225,1.0,-1.2013176679611206,0.0002167097845813,1.2011009454727173,-0.2864170670509338,0.0,0.0,0.2128633707761764,55.761322021484375,69.0,-17.31126594543457,-5702.9169921875,213.0328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8065185546875,304.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.1204207092523574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519956737756729,0.1519999802112579,-4.295486178307328e-06,0.0,0.0001222117134602,0.0,0.0,6.046383857727051,0.0,0.0,0.0,0.2780885398387909,4.0,0.0,1.0
570180,293.1895446777344,297.1499938964844,293.1499938964844,0.0928545519709587,-2158.22607421875,304.1527099609375,0.6994271278381348,0.1499350666999817,0.1368660181760788,294.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4701450169086456,0.050000000745058,0.0493283718824386,293.32940673828125,297.1499938964844,293.1499938964844,0.1615928560495376,-2615.551513671875,304.1685485839844,0.8092855215072632,0.2339507937431335,0.165666863322258,293.0841979980469,297.1499938964844,293.1499938964844,0.3574316203594208,-6670.00634765625,304.1028747558594,0.9990000128746032,0.5556346774101257,0.4246127009391784,293.3093566894531,297.1499938964844,293.1499938964844,0.0088813817128539,-2878.374267578125,301.2948913574219,0.4701450169086456,0.050000000745058,0.2339925467967987,291.1088256835937,291.1499938964844,260.1742553710937,258.5461120605469,286.3836975097656,294.5890197753906,291.1084899902344,1.0,0.2770786583423614,1.0,0.050000000745058,0.7505776286125183,1.0,-1.2126818895339966,0.0002203696640208,1.2124615907669067,-0.2891740798950195,0.0,0.0,0.2187848687171936,58.76621627807617,72.0,-9.225468635559082,-5761.58056640625,223.14920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,304.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.1194868683815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554717123508453,0.1554760038852691,-4.301616627344629e-06,0.0,0.0001212639836012,0.0,0.0,6.199188232421875,0.0,0.0,0.0,0.2786795496940613,4.0,0.0,1.0
570240,293.1895446777344,297.1499938964844,293.1499938964844,0.0928545519709587,-2158.22607421875,304.1527099609375,0.6994271278381348,0.1499350666999817,0.1368660181760788,294.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4701450169086456,0.050000000745058,0.0493283718824386,293.32940673828125,297.1499938964844,293.1499938964844,0.1615928560495376,-2615.551513671875,304.1685485839844,0.8092855215072632,0.2339507937431335,0.165666863322258,293.0841979980469,297.1499938964844,293.1499938964844,0.3574316203594208,-6670.00634765625,304.1028747558594,0.9990000128746032,0.5556346774101257,0.4246127009391784,293.3093566894531,297.1499938964844,293.1499938964844,0.0088813817128539,-2878.374267578125,301.2948913574219,0.4701450169086456,0.050000000745058,0.2339925467967987,291.1088256835937,291.1499938964844,260.1742553710937,258.5461120605469,286.3836975097656,294.5890197753906,291.1084899902344,1.0,0.2770786583423614,1.0,0.050000000745058,0.7505776286125183,1.0,-1.2126818895339966,0.0002203696640208,1.2124615907669067,-0.2891740798950195,0.0,0.0,0.2187848687171936,58.76621627807617,72.0,-9.225468635559082,-5761.58056640625,223.14920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,304.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.1194868683815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554717123508453,0.1554760038852691,-4.301616627344629e-06,0.0,0.0001212639836012,0.0,0.0,6.199188232421875,0.0,0.0,0.0,0.2786795496940613,4.0,0.0,1.0
570300,293.1898498535156,297.1499938964844,293.1499938964844,0.0924974381923675,-2151.575927734375,304.1528625488281,0.6949642896652222,0.1493763625621795,0.1364260464906692,294.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4669274985790252,0.050000000745058,0.0493854880332946,293.3293151855469,297.1499938964844,293.1499938964844,0.1597457379102707,-2591.679931640625,304.1685485839844,0.8027095794677734,0.231696605682373,0.1641350835561752,293.0984191894531,297.1499938964844,293.1499938964844,0.3640521466732025,-6768.51220703125,304.09942626953125,0.9990000128746032,0.5536757707595825,0.430944412946701,293.3114318847656,297.1499938964844,293.1499938964844,0.008849274367094,-2872.578369140625,301.26123046875,0.4669274985790252,0.050000000745058,0.2342634946107864,291.1072082519531,291.1499938964844,260.1658020019531,258.5382995605469,286.38446044921875,294.5918884277344,291.10699462890625,1.0,0.2795659005641937,1.0,0.050000000745058,0.7500779628753662,1.0,-1.2183090448379517,0.0002221950271632,1.218086838722229,-0.2904928624629974,0.0,0.0,0.221804678440094,60.2906608581543,72.0,-6.409543991088867,-5788.99365234375,228.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,304.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.1194026097655296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572893261909485,0.1572936177253723,-4.304923095332924e-06,0.0,0.0001211784692713,0.0,0.0,6.27955436706543,0.0,0.0,0.0,0.2789920270442962,4.0,0.0,1.0
570360,293.190185546875,297.1499938964844,293.1499938964844,0.0921242982149124,-2144.6171875,304.15301513671875,0.6905670762062073,0.1488037109375,0.1359730660915374,294.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4635248482227325,0.050000000745058,0.0494431033730506,293.3292236328125,297.1499938964844,293.1499938964844,0.1578996330499649,-2567.75244140625,304.16851806640625,0.7961722016334534,0.2294455170631408,0.1626077741384506,293.1129150390625,297.1499938964844,293.1499938964844,0.3706746697425842,-6866.3935546875,304.0965881347656,0.9990000128746032,0.5514816641807556,0.4372383952140808,293.3135986328125,297.1499938964844,293.1499938964844,0.0088161537423729,-2866.476318359375,301.2270812988281,0.4635248482227325,0.050000000745058,0.2345367968082428,291.1062316894531,291.1499938964844,260.1573181152344,258.5304260253906,286.3858642578125,294.5948181152344,291.1061096191406,1.0,0.2820425629615783,1.0,0.050000000745058,0.7495783567428589,1.0,-1.223884105682373,0.0002240133180748,1.2236601114273071,-0.2917777299880981,0.0,0.0,0.2248250842094421,61.827762603759766,75.0,-4.186440944671631,-5815.33740234375,233.49493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,304.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7265625,18000.0,0.0,0.0,0.1195573806762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591369658708572,0.1591412723064422,-4.308341885916889e-06,0.0,0.0001213355426443,0.0,0.0,6.361564159393311,0.0,0.0,0.0,0.2793117463588714,4.0,0.0,1.0
570420,293.1896057128906,297.1499938964844,293.1499938964844,0.0914327204227447,-2131.7265625,304.15313720703125,0.6822278499603271,0.1478930860757827,0.1351481825113296,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4566892981529236,0.050000000745058,0.0495592914521694,293.3290405273437,297.1499938964844,293.1499938964844,0.1542055457830429,-2519.66796875,304.16851806640625,0.7834515571594238,0.2249411791563034,0.1595550775527954,293.14337158203125,297.1499938964844,293.1499938964844,0.3838716447353363,-7059.63623046875,304.0924377441406,0.9990000128746032,0.54625004529953,0.4496631920337677,293.31817626953125,297.1499938964844,293.1499938964844,0.0087473737075924,-2853.498779296875,301.1573486328125,0.4566892981529236,0.050000000745058,0.2350879460573196,291.1055908203125,291.1499938964844,260.1401062011719,258.5145263671875,286.3897705078125,294.6008605957031,291.1056213378906,1.0,0.2869566977024078,1.0,0.050000000745058,0.7485790252685547,1.0,-1.2349445819854736,0.0002276511659147,1.2347168922424316,-0.2942894697189331,0.0,0.0,0.2308055162429809,64.92680358886719,78.0,-1.195841908454895,-5865.8427734375,244.03628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,304.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1205286532640457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628733277320861,0.1628776341676712,-4.315405931265559e-06,0.0,0.0001223212602781,0.0,0.0,6.528353214263916,0.0,0.0,0.0,0.279964417219162,4.0,0.0,1.0
570480,293.1896057128906,297.1499938964844,293.1499938964844,0.0914327204227447,-2131.7265625,304.15313720703125,0.6822278499603271,0.1478930860757827,0.1351481825113296,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4566892981529236,0.050000000745058,0.0495592914521694,293.3290405273437,297.1499938964844,293.1499938964844,0.1542055457830429,-2519.66796875,304.16851806640625,0.7834515571594238,0.2249411791563034,0.1595550775527954,293.14337158203125,297.1499938964844,293.1499938964844,0.3838716447353363,-7059.63623046875,304.0924377441406,0.9990000128746032,0.54625004529953,0.4496631920337677,293.31817626953125,297.1499938964844,293.1499938964844,0.0087473737075924,-2853.498779296875,301.1573486328125,0.4566892981529236,0.050000000745058,0.2350879460573196,291.1055908203125,291.1499938964844,260.1401062011719,258.5145263671875,286.3897705078125,294.6008605957031,291.1056213378906,1.0,0.2869566977024078,1.0,0.050000000745058,0.7485790252685547,1.0,-1.2349445819854736,0.0002276511659147,1.2347168922424316,-0.2942894697189331,0.0,0.0,0.2308055162429809,64.92680358886719,78.0,-1.195841908454895,-5865.8427734375,244.03628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,304.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1205286532640457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628733277320861,0.1628776341676712,-4.315405931265559e-06,0.0,0.0001223212602781,0.0,0.0,6.528353214263916,0.0,0.0,0.0,0.279964417219162,4.0,0.0,1.0
570540,293.1854248046875,297.1499938964844,293.1499938964844,0.091265469789505,-2128.703857421875,304.1523742675781,0.6755392551422119,0.1477367877960205,0.1349688917398452,294.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4504657685756683,0.050000000745058,0.049675066024065,293.32891845703125,297.1499938964844,293.1499938964844,0.1505097895860672,-2471.29296875,304.1684875488281,0.7713586091995239,0.22042778134346,0.1564962863922119,293.17730712890625,297.1499938964844,293.1499938964844,0.3968364894390106,-7247.26513671875,304.0900573730469,0.9990000128746032,0.5395469069480896,0.4617112874984741,293.3228759765625,297.1499938964844,293.1499938964844,0.0086756628006696,-2839.626708984375,301.0858764648437,0.4504657685756683,0.050000000745058,0.2356371283531189,291.1059875488281,291.1499938964844,260.1226501464844,258.4984741210937,286.3951416015625,294.6070556640625,291.1061096191406,1.0,0.2918237745761871,1.0,0.050000000745058,0.7475797533988953,1.0,-1.2463176250457764,0.0002314259909326,1.2460862398147583,-0.2968239486217499,0.0,0.0,0.2366564124822616,68.0221939086914,66.0,0.504252016544342,-5915.92041015625,254.85792541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,304.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1222598552703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666223257780075,0.1666266471147537,-4.32265005656518e-06,0.0,0.000124078214867,0.0,0.0,6.696939468383789,0.0,0.0,0.0,0.2806265950202942,4.0,0.0,1.0
570600,293.1854248046875,297.1499938964844,293.1499938964844,0.091265469789505,-2128.703857421875,304.1523742675781,0.6755392551422119,0.1477367877960205,0.1349688917398452,294.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4504657685756683,0.050000000745058,0.049675066024065,293.32891845703125,297.1499938964844,293.1499938964844,0.1505097895860672,-2471.29296875,304.1684875488281,0.7713586091995239,0.22042778134346,0.1564962863922119,293.17730712890625,297.1499938964844,293.1499938964844,0.3968364894390106,-7247.26513671875,304.0900573730469,0.9990000128746032,0.5395469069480896,0.4617112874984741,293.3228759765625,297.1499938964844,293.1499938964844,0.0086756628006696,-2839.626708984375,301.0858764648437,0.4504657685756683,0.050000000745058,0.2356371283531189,291.1059875488281,291.1499938964844,260.1226501464844,258.4984741210937,286.3951416015625,294.6070556640625,291.1061096191406,1.0,0.2918237745761871,1.0,0.050000000745058,0.7475797533988953,1.0,-1.2463176250457764,0.0002314259909326,1.2460862398147583,-0.2968239486217499,0.0,0.0,0.2366564124822616,68.0221939086914,66.0,0.504252016544342,-5915.92041015625,254.85792541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,304.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1222598552703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666223257780075,0.1666266471147537,-4.32265005656518e-06,0.0,0.000124078214867,0.0,0.0,6.696939468383789,0.0,0.0,0.0,0.2806265950202942,4.0,0.0,1.0
570660,293.1807556152344,297.1499938964844,293.1499938964844,0.0912430435419082,-2128.234130859375,304.1516418457031,0.6757924556732178,0.1477910429239273,0.1350419521331787,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4505855739116668,0.050000000745058,0.0496727377176284,293.3286437988281,297.1499938964844,293.1499938964844,0.1466392427682876,-2420.189697265625,304.1687927246094,0.7662821412086487,0.2159534245729446,0.1533650904893875,293.2049865722656,297.1499938964844,293.1499938964844,0.3976655900478363,-7249.30859375,304.1092224121094,0.9990000128746032,0.5332030057907104,0.4614720344543457,293.32733154296875,297.1499938964844,293.1499938964844,0.0085721770301461,-2816.963134765625,301.0154113769531,0.4505855739116668,0.050000000745058,0.2356260865926742,291.1145324707031,291.1499938964844,260.10504150390625,258.4822998046875,286.3918151855469,294.6131896972656,291.1162109375,1.0,0.2907482981681824,1.0,0.050000000745058,0.7465804815292358,1.0,-1.2423535585403442,0.0002304208173882,1.2421231269836426,-0.296046644449234,0.0,0.0,0.2410258650779724,67.90452575683594,54.0,13.843154907226562,-5940.9873046875,253.09751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1245637685060501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699152588844299,0.1699195802211761,-4.329789135226747e-06,0.0,0.0001264163875021,0.0,0.0,6.8470540046691895,0.0,0.0,0.0,0.2812204957008362,4.0,0.0,1.0
570720,293.1807556152344,297.1499938964844,293.1499938964844,0.0912430435419082,-2128.234130859375,304.1516418457031,0.6757924556732178,0.1477910429239273,0.1350419521331787,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4505855739116668,0.050000000745058,0.0496727377176284,293.3286437988281,297.1499938964844,293.1499938964844,0.1466392427682876,-2420.189697265625,304.1687927246094,0.7662821412086487,0.2159534245729446,0.1533650904893875,293.2049865722656,297.1499938964844,293.1499938964844,0.3976655900478363,-7249.30859375,304.1092224121094,0.9990000128746032,0.5332030057907104,0.4614720344543457,293.32733154296875,297.1499938964844,293.1499938964844,0.0085721770301461,-2816.963134765625,301.0154113769531,0.4505855739116668,0.050000000745058,0.2356260865926742,291.1145324707031,291.1499938964844,260.10504150390625,258.4822998046875,286.3918151855469,294.6131896972656,291.1162109375,1.0,0.2907482981681824,1.0,0.050000000745058,0.7465804815292358,1.0,-1.2423535585403442,0.0002304208173882,1.2421231269836426,-0.296046644449234,0.0,0.0,0.2410258650779724,67.90452575683594,54.0,13.843154907226562,-5940.9873046875,253.09751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1245637685060501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699152588844299,0.1699195802211761,-4.329789135226747e-06,0.0,0.0001264163875021,0.0,0.0,6.8470540046691895,0.0,0.0,0.0,0.2812204957008362,4.0,0.0,1.0
570780,293.18182373046875,297.1499938964844,293.1499938964844,0.0905333831906318,-2114.626220703125,304.1523132324219,0.6801367402076721,0.1468116790056228,0.1343736350536346,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4559986889362335,0.050000000745058,0.0495716817677021,293.328125,297.1499938964844,293.1499938964844,0.1426251083612442,-2366.74169921875,304.1692199707031,0.7668408155441284,0.211534321308136,0.1502001881599426,293.2113952636719,297.1499938964844,293.1499938964844,0.3876193165779114,-7090.16162109375,304.13970947265625,0.9990000128746032,0.5304663777351379,0.4509634375572204,293.3305969238281,297.1499938964844,293.1499938964844,0.0084452386945486,-2787.11279296875,300.94952392578125,0.4559986889362335,0.050000000745058,0.2351467162370681,291.1340637207031,291.1499938964844,260.08721923828125,258.466064453125,286.3739318847656,294.6191711425781,291.1361389160156,1.0,0.2852526009082794,1.0,0.050000000745058,0.7455812096595764,1.0,-1.2244471311569214,0.0002251191326649,1.2242220640182495,-0.2924486994743347,0.0,0.0,0.2418839186429977,65.08221435546875,57.0,24.771848678588867,-5915.1875,240.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,304.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1270939111709594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171073168516159,0.1710775047540664,-4.334062850830378e-06,0.0,0.0001289841602556,0.0,0.0,6.902773380279541,0.0,0.0,0.0,0.2814632058143616,4.0,0.0,1.0
570840,293.18182373046875,297.1499938964844,293.1499938964844,0.0905333831906318,-2114.626220703125,304.1523132324219,0.6801367402076721,0.1468116790056228,0.1343736350536346,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4559986889362335,0.050000000745058,0.0495716817677021,293.328125,297.1499938964844,293.1499938964844,0.1426251083612442,-2366.74169921875,304.1692199707031,0.7668408155441284,0.211534321308136,0.1502001881599426,293.2113952636719,297.1499938964844,293.1499938964844,0.3876193165779114,-7090.16162109375,304.13970947265625,0.9990000128746032,0.5304663777351379,0.4509634375572204,293.3305969238281,297.1499938964844,293.1499938964844,0.0084452386945486,-2787.11279296875,300.94952392578125,0.4559986889362335,0.050000000745058,0.2351467162370681,291.1340637207031,291.1499938964844,260.08721923828125,258.466064453125,286.3739318847656,294.6191711425781,291.1361389160156,1.0,0.2852526009082794,1.0,0.050000000745058,0.7455812096595764,1.0,-1.2244471311569214,0.0002251191326649,1.2242220640182495,-0.2924486994743347,0.0,0.0,0.2418839186429977,65.08221435546875,57.0,24.771848678588867,-5915.1875,240.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,304.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1270939111709594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171073168516159,0.1710775047540664,-4.334062850830378e-06,0.0,0.0001289841602556,0.0,0.0,6.902773380279541,0.0,0.0,0.0,0.2814632058143616,4.0,0.0,1.0
570900,293.18487548828125,297.1499938964844,293.1499938964844,0.0897997021675109,-2100.70068359375,304.1532287597656,0.6807321310043335,0.1458100974559784,0.13357874751091,294.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4580154418945312,0.050000000745058,0.0495360121130943,293.3278503417969,297.1499938964844,293.1499938964844,0.1406548023223877,-2340.408203125,304.1693115234375,0.766315221786499,0.2093306332826614,0.1486388593912124,293.2074279785156,297.1499938964844,293.1499938964844,0.3837374746799469,-7030.2041015625,304.1485290527344,0.9990000128746032,0.5304630994796753,0.4471931159496307,293.3316345214844,297.1499938964844,293.1499938964844,0.0083873029798269,-2773.375244140625,300.9179077148437,0.4580154418945312,0.050000000745058,0.234977513551712,291.1440124511719,291.1499938964844,260.0782470703125,258.4579162597656,286.3629455566406,294.6219787597656,291.14556884765625,1.0,0.2834867835044861,1.0,0.050000000745058,0.7450815439224243,1.0,-1.2168424129486084,0.0002229171514045,1.2166194915771484,-0.2910104095935821,0.0,0.0,0.2412769347429275,64.06640625,57.0,24.245506286621094,-5893.9091796875,235.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74609375,304.5,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.1283145993947982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708910465240478,0.1708953827619552,-4.334659479354741e-06,0.0,0.0001302230084547,0.0,0.0,6.895965099334717,0.0,0.0,0.0,0.2814489006996155,4.0,0.0,1.0
