time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570960,293.1881103515625,297.1499938964844,293.1499938964844,0.088958665728569,-2084.83984375,304.1541748046875,0.6801976561546326,0.1447332948446273,0.132618099451065,294.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4592288434505462,0.050000000745058,0.0495150312781333,293.3276062011719,297.1499938964844,293.1499938964844,0.1387508362531662,-2314.95068359375,304.16925048828125,0.7649137377738953,0.2071257978677749,0.1470862030982971,293.2027587890625,297.1499938964844,293.1499938964844,0.3814000189304352,-6994.41552734375,304.1529846191406,0.9990000128746032,0.5306538939476013,0.4449595808982849,293.33233642578125,297.1499938964844,293.1499938964844,0.0083359675481915,-2761.5224609375,300.88604736328125,0.4592288434505462,0.050000000745058,0.2348779886960983,291.1499938964844,291.1499938964844,260.0692443847656,258.44976806640625,286.3547058105469,294.6246337890625,291.1508178710937,1.0,0.2821806073188782,1.0,0.050000000745058,0.7445818185806274,1.0,-1.2109988927841189,0.0002212593535659,1.2107776403427124,-0.2898935973644256,0.0,0.0,0.240658164024353,63.44937896728516,60.0,19.01978302001953,-5873.44921875,232.2113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1294562369585037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704854816198349,0.1704898178577423,-4.334382538218051e-06,0.0,0.0001313816319452,0.0,0.0,6.878322124481201,0.0,0.0,0.0,0.2813894748687744,4.0,0.0,1.0
571020,293.19158935546875,297.1499938964844,293.1499938964844,0.0874743908643722,-2057.0087890625,304.1552124023437,0.677988588809967,0.1430456638336181,0.1308958083391189,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4601811170578003,0.050000000745058,0.0494988299906253,293.3271484375,297.1499938964844,293.1499938964844,0.135051742196083,-2265.3564453125,304.16900634765625,0.7605477571487427,0.2027201801538467,0.1440012902021408,293.1960754394531,297.1499938964844,293.1499938964844,0.3794362843036651,-6965.12353515625,304.15509033203125,0.9990000128746032,0.5306884050369263,0.443224549293518,293.3331604003906,297.1499938964844,293.1499938964844,0.0082444455474615,-2740.81787109375,300.822021484375,0.4601811170578003,0.050000000745058,0.2348011434078216,291.15594482421875,291.1499938964844,260.0511474609375,258.4334411621094,286.3414001464844,294.6293029785156,291.15631103515625,1.0,0.2807954251766205,1.0,0.050000000745058,0.7435823678970337,1.0,-1.2030322551727295,0.0002190871164202,1.2028131484985352,-0.2884167432785034,0.0,0.0,0.2394155412912368,62.9221076965332,63.0,10.115882873535156,-5846.21728515625,228.284408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1314386427402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696890294551849,0.1696933656930923,-4.333046490501147e-06,0.0,0.000133393521537,0.0,0.0,6.842478752136231,0.0,0.0,0.0,0.2812528014183044,4.0,0.0,1.0
571080,293.19158935546875,297.1499938964844,293.1499938964844,0.0874743908643722,-2057.0087890625,304.1552124023437,0.677988588809967,0.1430456638336181,0.1308958083391189,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4601811170578003,0.050000000745058,0.0494988299906253,293.3271484375,297.1499938964844,293.1499938964844,0.135051742196083,-2265.3564453125,304.16900634765625,0.7605477571487427,0.2027201801538467,0.1440012902021408,293.1960754394531,297.1499938964844,293.1499938964844,0.3794362843036651,-6965.12353515625,304.15509033203125,0.9990000128746032,0.5306884050369263,0.443224549293518,293.3331604003906,297.1499938964844,293.1499938964844,0.0082444455474615,-2740.81787109375,300.822021484375,0.4601811170578003,0.050000000745058,0.2348011434078216,291.15594482421875,291.1499938964844,260.0511474609375,258.4334411621094,286.3414001464844,294.6293029785156,291.15631103515625,1.0,0.2807954251766205,1.0,0.050000000745058,0.7435823678970337,1.0,-1.2030322551727295,0.0002190871164202,1.2028131484985352,-0.2884167432785034,0.0,0.0,0.2394155412912368,62.9221076965332,63.0,10.115882873535156,-5846.21728515625,228.284408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1314386427402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696890294551849,0.1696933656930923,-4.333046490501147e-06,0.0,0.000133393521537,0.0,0.0,6.842478752136231,0.0,0.0,0.0,0.2812528014183044,4.0,0.0,1.0
571140,293.19073486328125,297.1499938964844,293.1499938964844,0.0866959393024444,-2042.5625,304.1547546386719,0.6757532954216003,0.142163336277008,0.1299965381622314,294.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4595883190631866,0.050000000745058,0.0495089590549469,293.3266906738281,297.1499938964844,293.1499938964844,0.1314551085233688,-2216.912353515625,304.1686706542969,0.7546267509460449,0.1983252763748169,0.14094178378582,293.1960754394531,297.1499938964844,293.1499938964844,0.3803242146968841,-6979.4775390625,304.1517944335937,0.9990000128746032,0.5295332074165344,0.4443033635616302,293.33367919921875,297.1499938964844,293.1499938964844,0.0081623019650578,-2722.58203125,300.7574768066406,0.4595883190631866,0.050000000745058,0.2348491847515106,291.1576843261719,291.1499938964844,260.032958984375,258.4171142578125,286.3326416015625,294.63336181640625,291.1576538085937,1.0,0.2807661294937134,1.0,0.050000000745058,0.7425829172134399,1.0,-1.1996434926986694,0.0002183017350034,1.199425220489502,-0.2878584861755371,0.0,0.0,0.2382356077432632,63.1276969909668,66.0,3.382059335708618,-5833.3251953125,227.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205810546875,304.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1329772472381591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688815802335739,0.1688859164714813,-4.331448508310132e-06,0.0,0.0001349550002487,0.0,0.0,6.805812835693359,0.0,0.0,0.0,0.2811092734336853,4.0,0.0,1.0
571200,293.19073486328125,297.1499938964844,293.1499938964844,0.0866959393024444,-2042.5625,304.1547546386719,0.6757532954216003,0.142163336277008,0.1299965381622314,294.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4595883190631866,0.050000000745058,0.0495089590549469,293.3266906738281,297.1499938964844,293.1499938964844,0.1314551085233688,-2216.912353515625,304.1686706542969,0.7546267509460449,0.1983252763748169,0.14094178378582,293.1960754394531,297.1499938964844,293.1499938964844,0.3803242146968841,-6979.4775390625,304.1517944335937,0.9990000128746032,0.5295332074165344,0.4443033635616302,293.33367919921875,297.1499938964844,293.1499938964844,0.0081623019650578,-2722.58203125,300.7574768066406,0.4595883190631866,0.050000000745058,0.2348491847515106,291.1576843261719,291.1499938964844,260.032958984375,258.4171142578125,286.3326416015625,294.63336181640625,291.1576538085937,1.0,0.2807661294937134,1.0,0.050000000745058,0.7425829172134399,1.0,-1.1996434926986694,0.0002183017350034,1.199425220489502,-0.2878584861755371,0.0,0.0,0.2382356077432632,63.1276969909668,66.0,3.382059335708618,-5833.3251953125,227.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205810546875,304.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1329772472381591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688815802335739,0.1688859164714813,-4.331448508310132e-06,0.0,0.0001349550002487,0.0,0.0,6.805812835693359,0.0,0.0,0.0,0.2811092734336853,4.0,0.0,1.0
571260,293.189453125,297.1499938964844,293.1499938964844,0.0861258506774902,-2032.044921875,304.15411376953125,0.6726920008659363,0.1413910686969757,0.1293251514434814,294.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.45772585272789,0.050000000745058,0.0495412237942218,293.3267517089844,297.1499938964844,293.1499938964844,0.1278861612081527,-2168.56982421875,304.1683959960937,0.7474437952041626,0.1938347965478897,0.1378623247146606,293.2005615234375,297.1499938964844,293.1499938964844,0.3836551606655121,-7030.40185546875,304.1455993652344,0.9990000128746032,0.5274603366851807,0.4477311968803406,293.3344421386719,297.1499938964844,293.1499938964844,0.0080858105793595,-2705.8017578125,300.69158935546875,0.45772585272789,0.050000000745058,0.2350022345781326,291.1569519042969,291.1499938964844,260.0146484375,258.4008483886719,286.3276062011719,294.6370849609375,291.1568298339844,1.0,0.2817971706390381,1.0,0.050000000745058,0.7415834665298462,1.0,-1.1994770765304563,0.0002184857003157,1.19925856590271,-0.2879341840744018,0.0,0.0,0.2373469918966293,63.94021224975586,69.0,-0.2456246763467788,-5833.71484375,229.1049652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,304.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1340686678886413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168253943324089,0.1682582795619964,-4.330049705458805e-06,0.0,0.0001360626483801,0.0,0.0,6.777105808258057,0.0,0.0,0.0,0.2809944152832031,4.0,0.0,1.0
571320,293.189453125,297.1499938964844,293.1499938964844,0.0861258506774902,-2032.044921875,304.15411376953125,0.6726920008659363,0.1413910686969757,0.1293251514434814,294.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.45772585272789,0.050000000745058,0.0495412237942218,293.3267517089844,297.1499938964844,293.1499938964844,0.1278861612081527,-2168.56982421875,304.1683959960937,0.7474437952041626,0.1938347965478897,0.1378623247146606,293.2005615234375,297.1499938964844,293.1499938964844,0.3836551606655121,-7030.40185546875,304.1455993652344,0.9990000128746032,0.5274603366851807,0.4477311968803406,293.3344421386719,297.1499938964844,293.1499938964844,0.0080858105793595,-2705.8017578125,300.69158935546875,0.45772585272789,0.050000000745058,0.2350022345781326,291.1569519042969,291.1499938964844,260.0146484375,258.4008483886719,286.3276062011719,294.6370849609375,291.1568298339844,1.0,0.2817971706390381,1.0,0.050000000745058,0.7415834665298462,1.0,-1.1994770765304563,0.0002184857003157,1.19925856590271,-0.2879341840744018,0.0,0.0,0.2373469918966293,63.94021224975586,69.0,-0.2456246763467788,-5833.71484375,229.1049652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,304.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1340686678886413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168253943324089,0.1682582795619964,-4.330049705458805e-06,0.0,0.0001360626483801,0.0,0.0,6.777105808258057,0.0,0.0,0.0,0.2809944152832031,4.0,0.0,1.0
571380,293.1883850097656,297.1499938964844,293.1499938964844,0.0855804532766342,-2021.97998046875,304.1536560058594,0.6687336564064026,0.140606477856636,0.1286740750074386,294.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4549111425876617,0.050000000745058,0.0495915673673152,293.3267822265625,297.1499938964844,293.1499938964844,0.1242912113666534,-2119.5712890625,304.1682434082031,0.7393229603767395,0.1893479079008102,0.1347332894802093,293.2089233398437,297.1499938964844,293.1499938964844,0.3889727592468261,-7110.37158203125,304.1382141113281,0.9990000128746032,0.5244943499565125,0.4530297219753265,293.33563232421875,297.1499938964844,293.1499938964844,0.0080121150240302,-2689.65966796875,300.6239624023437,0.4549111425876617,0.050000000745058,0.2352410405874252,291.1554870605469,291.1499938964844,259.9963073730469,258.3846740722656,286.3255920410156,294.64068603515625,291.15533447265625,1.0,0.2836482524871826,1.0,0.050000000745058,0.7405840158462524,1.0,-1.201645851135254,0.0002193738037021,1.2014265060424805,-0.2884631752967834,0.0,0.0,0.2367063760757446,65.2441635131836,57.0,-1.7777941226959229,-5843.2646484375,232.5437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1347525268793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677934676408767,0.1677978038787841,-4.328983322920976e-06,0.0,0.000136756687425,0.0,0.0,6.756003856658936,0.0,0.0,0.0,0.2809093594551086,4.0,0.0,1.0
571440,293.1883850097656,297.1499938964844,293.1499938964844,0.0855804532766342,-2021.97998046875,304.1536560058594,0.6687336564064026,0.140606477856636,0.1286740750074386,294.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4549111425876617,0.050000000745058,0.0495915673673152,293.3267822265625,297.1499938964844,293.1499938964844,0.1242912113666534,-2119.5712890625,304.1682434082031,0.7393229603767395,0.1893479079008102,0.1347332894802093,293.2089233398437,297.1499938964844,293.1499938964844,0.3889727592468261,-7110.37158203125,304.1382141113281,0.9990000128746032,0.5244943499565125,0.4530297219753265,293.33563232421875,297.1499938964844,293.1499938964844,0.0080121150240302,-2689.65966796875,300.6239624023437,0.4549111425876617,0.050000000745058,0.2352410405874252,291.1554870605469,291.1499938964844,259.9963073730469,258.3846740722656,286.3255920410156,294.64068603515625,291.15533447265625,1.0,0.2836482524871826,1.0,0.050000000745058,0.7405840158462524,1.0,-1.201645851135254,0.0002193738037021,1.2014265060424805,-0.2884631752967834,0.0,0.0,0.2367063760757446,65.2441635131836,57.0,-1.7777941226959229,-5843.2646484375,232.5437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1347525268793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677934676408767,0.1677978038787841,-4.328983322920976e-06,0.0,0.000136756687425,0.0,0.0,6.756003856658936,0.0,0.0,0.0,0.2809093594551086,4.0,0.0,1.0
571500,293.1878967285156,297.1499938964844,293.1499938964844,0.0852679386734962,-2016.175048828125,304.153564453125,0.6687184572219849,0.1402209103107452,0.1283104121685028,294.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4555687606334686,0.050000000745058,0.0495796352624893,293.32586669921875,297.1499938964844,293.1499938964844,0.1225811913609504,-2096.158203125,304.16802978515625,0.7374204397201538,0.1872919648885727,0.1332523226737976,293.2135925292969,297.1499938964844,293.1499938964844,0.3879143297672272,-7092.958984375,304.14239501953125,0.9990000128746032,0.5228274464607239,0.4517787396907806,293.3363037109375,297.1499938964844,293.1499938964844,0.0079673221334815,-2679.320556640625,300.5900573730469,0.4555687606334686,0.050000000745058,0.235184445977211,291.1557312011719,291.1499938964844,259.9870910644531,258.3766174316406,286.3222351074219,294.6424560546875,291.1562194824219,1.0,0.2824747562408447,1.0,0.050000000745058,0.7400842905044556,1.0,-1.1978541612625122,0.0002183415053877,1.1976357698440552,-0.2876606583595276,0.0,0.0,0.2363174855709076,64.88893127441406,57.0,1.7474948167800903,-5843.23193359375,230.4628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793334960937,304.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.134957879781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675973683595657,0.1676016896963119,-4.328575869294582e-06,0.0,0.000136965085403,0.0,0.0,6.747092247009277,0.0,0.0,0.0,0.2808729410171509,4.0,0.0,1.0
571560,293.18731689453125,297.1499938964844,293.1499938964844,0.0849132388830185,-2009.516845703125,304.153564453125,0.6702027916908264,0.1398544609546661,0.1279352009296417,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4577885568141937,0.050000000745058,0.0495401695370674,293.32574462890625,297.1499938964844,293.1499938964844,0.1208031401038169,-2071.658935546875,304.1679992675781,0.7369361519813538,0.1850868314504623,0.1317450255155563,293.214599609375,297.1499938964844,293.1499938964844,0.3838209211826324,-7029.77880859375,304.1512756347656,0.9990000128746032,0.5218204855918884,0.4476153552532196,293.3368530273437,297.1499938964844,293.1499938964844,0.0079154595732688,-2666.670166015625,300.5575866699219,0.4577885568141937,0.050000000745058,0.2349972277879715,291.1603088378906,291.1499938964844,259.9779052734375,258.3685913085937,286.313232421875,294.6441650390625,291.1615600585937,1.0,0.2802076935768127,1.0,0.050000000745058,0.7395845651626587,1.0,-1.1903276443481443,0.000216197935515,1.1901113986968994,-0.2861446738243103,0.0,0.0,0.235192522406578,63.782859802246094,45.0,8.80203914642334,-5834.1806640625,225.55262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,304.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1350672245025634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167133018374443,0.1671373546123504,-4.328074737713905e-06,0.0,0.0001370760583085,0.0,0.0,6.726706504821777,0.0,0.0,0.0,0.2807941734790802,4.0,0.0,1.0
571620,293.1858215332031,297.1499938964844,293.1499938964844,0.0841770246624946,-1995.6385498046875,304.1535949707031,0.6767677664756775,0.1392093449831009,0.127197116613388,294.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4658973217010498,0.050000000745058,0.0494035743176937,293.32781982421875,297.1499938964844,293.1499938964844,0.1167386695742607,-2015.217529296875,304.1687927246094,0.7385158538818359,0.180210530757904,0.1282946169376373,293.20367431640625,297.1499938964844,293.1499938964844,0.3689716160297394,-6803.72119140625,304.1757507324219,0.9990000128746032,0.5223662257194519,0.4328967630863189,293.3371887207031,297.1499938964844,293.1499938964844,0.0078014144673943,-2637.877685546875,300.4960632324219,0.4658973217010498,0.050000000745058,0.2343492954969406,291.1750183105469,291.1499938964844,259.9595031738281,258.3526611328125,286.284423828125,294.6473693847656,291.1766052246094,1.0,0.272816002368927,1.0,0.050000000745058,0.7385851740837097,1.0,-1.166696071624756,0.0002094318042509,1.1664866209030151,-0.2813938856124878,0.0,0.0,0.2309059649705886,59.99312973022461,48.0,18.181678771972656,-5780.900390625,209.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,304.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1349322199821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648381501436233,0.1648424863815307,-4.325082500145072e-06,0.0,0.0001369390374748,0.0,0.0,6.625367641448975,0.0,0.0,0.0,0.2804136276245117,4.0,0.0,1.0
571680,293.1858215332031,297.1499938964844,293.1499938964844,0.0841770246624946,-1995.6385498046875,304.1535949707031,0.6767677664756775,0.1392093449831009,0.127197116613388,294.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4658973217010498,0.050000000745058,0.0494035743176937,293.32781982421875,297.1499938964844,293.1499938964844,0.1167386695742607,-2015.217529296875,304.1687927246094,0.7385158538818359,0.180210530757904,0.1282946169376373,293.20367431640625,297.1499938964844,293.1499938964844,0.3689716160297394,-6803.72119140625,304.1757507324219,0.9990000128746032,0.5223662257194519,0.4328967630863189,293.3371887207031,297.1499938964844,293.1499938964844,0.0078014144673943,-2637.877685546875,300.4960632324219,0.4658973217010498,0.050000000745058,0.2343492954969406,291.1750183105469,291.1499938964844,259.9595031738281,258.3526611328125,286.284423828125,294.6473693847656,291.1766052246094,1.0,0.272816002368927,1.0,0.050000000745058,0.7385851740837097,1.0,-1.166696071624756,0.0002094318042509,1.1664866209030151,-0.2813938856124878,0.0,0.0,0.2309059649705886,59.99312973022461,48.0,18.181678771972656,-5780.900390625,209.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,304.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1349322199821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648381501436233,0.1648424863815307,-4.325082500145072e-06,0.0,0.0001369390374748,0.0,0.0,6.625367641448975,0.0,0.0,0.0,0.2804136276245117,4.0,0.0,1.0
571740,293.18389892578125,297.1499938964844,293.1499938964844,0.0836145058274269,-1985.110595703125,304.1533203125,0.6811913251876831,0.1386908441781997,0.1266199201345443,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4708925187587738,0.050000000745058,0.04931515827775,293.3273620605469,297.1499938964844,293.1499938964844,0.1130066141486167,-1963.182373046875,304.168701171875,0.73793625831604,0.1757966727018356,0.1250728368759155,293.18658447265625,297.1499938964844,293.1499938964844,0.3585653901100158,-6648.85986328125,304.1840209960937,0.9990000128746032,0.5244817137718201,0.4230931103229522,293.336181640625,297.1499938964844,293.1499938964844,0.0077049168758094,-2613.759521484375,300.4369201660156,0.4708925187587738,0.050000000745058,0.2339298874139785,291.1849975585937,291.1499938964844,259.94110107421875,258.3368835449219,286.2572937011719,294.65008544921875,291.18511962890625,1.0,0.2682473361492157,1.0,0.050000000745058,0.7375857830047607,1.0,-1.1497523784637451,0.0002047392190434,1.1495476961135864,-0.2781060636043548,0.0,0.0,0.2253929078578949,57.51862335205078,51.0,10.4598970413208,-5716.7060546875,199.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.1342237740755081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614056229591369,0.1614099442958831,-4.319300842325902e-06,0.0,0.0001362200709991,0.0,0.0,6.472476482391357,0.0,0.0,0.0,0.2798299193382263,4.0,0.0,1.0
571800,293.18389892578125,297.1499938964844,293.1499938964844,0.0836145058274269,-1985.110595703125,304.1533203125,0.6811913251876831,0.1386908441781997,0.1266199201345443,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4708925187587738,0.050000000745058,0.04931515827775,293.3273620605469,297.1499938964844,293.1499938964844,0.1130066141486167,-1963.182373046875,304.168701171875,0.73793625831604,0.1757966727018356,0.1250728368759155,293.18658447265625,297.1499938964844,293.1499938964844,0.3585653901100158,-6648.85986328125,304.1840209960937,0.9990000128746032,0.5244817137718201,0.4230931103229522,293.336181640625,297.1499938964844,293.1499938964844,0.0077049168758094,-2613.759521484375,300.4369201660156,0.4708925187587738,0.050000000745058,0.2339298874139785,291.1849975585937,291.1499938964844,259.94110107421875,258.3368835449219,286.2572937011719,294.65008544921875,291.18511962890625,1.0,0.2682473361492157,1.0,0.050000000745058,0.7375857830047607,1.0,-1.1497523784637451,0.0002047392190434,1.1495476961135864,-0.2781060636043548,0.0,0.0,0.2253929078578949,57.51862335205078,51.0,10.4598970413208,-5716.7060546875,199.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.1342237740755081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614056229591369,0.1614099442958831,-4.319300842325902e-06,0.0,0.0001362200709991,0.0,0.0,6.472476482391357,0.0,0.0,0.0,0.2798299193382263,4.0,0.0,1.0
571860,293.1816711425781,297.1499938964844,293.1499938964844,0.0832565203309059,-1978.557861328125,304.1528015136719,0.6831653118133545,0.1382829397916793,0.1261909306049347,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4732132256031036,0.050000000745058,0.0492721833288669,293.3260498046875,297.1499938964844,293.1499938964844,0.1096447184681892,-1916.1712646484373,304.1680603027344,0.7350183129310608,0.1715700924396515,0.1220683380961418,293.1737976074219,297.1499938964844,293.1499938964844,0.3532219529151916,-6572.0966796875,304.181396484375,0.9990000128746032,0.5261573195457458,0.4182437658309936,293.33453369140625,297.1499938964844,293.1499938964844,0.0076258983463048,-2594.9013671875,300.3766784667969,0.4732132256031036,0.050000000745058,0.2337260246276855,291.1836242675781,291.1499938964844,259.9227294921875,258.32135009765625,286.2392883300781,294.6519775390625,291.1831970214844,1.0,0.2657086253166199,1.0,0.050000000745058,0.7365862131118774,1.0,-1.1395119428634644,0.0002020211977651,1.1393098831176758,-0.2761125266551971,0.0,0.0,0.2209466695785522,56.289886474609375,54.0,0.0118429157882928,-5671.20068359375,193.69532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1329819113016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584863811731338,0.1584906876087188,-4.313262707000831e-06,0.0,0.0001349597441731,0.0,0.0,6.341458797454834,0.0,0.0,0.0,0.2793130576610565,4.0,0.0,1.0
571920,293.1816711425781,297.1499938964844,293.1499938964844,0.0832565203309059,-1978.557861328125,304.1528015136719,0.6831653118133545,0.1382829397916793,0.1261909306049347,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4732132256031036,0.050000000745058,0.0492721833288669,293.3260498046875,297.1499938964844,293.1499938964844,0.1096447184681892,-1916.1712646484373,304.1680603027344,0.7350183129310608,0.1715700924396515,0.1220683380961418,293.1737976074219,297.1499938964844,293.1499938964844,0.3532219529151916,-6572.0966796875,304.181396484375,0.9990000128746032,0.5261573195457458,0.4182437658309936,293.33453369140625,297.1499938964844,293.1499938964844,0.0076258983463048,-2594.9013671875,300.3766784667969,0.4732132256031036,0.050000000745058,0.2337260246276855,291.1836242675781,291.1499938964844,259.9227294921875,258.32135009765625,286.2392883300781,294.6519775390625,291.1831970214844,1.0,0.2657086253166199,1.0,0.050000000745058,0.7365862131118774,1.0,-1.1395119428634644,0.0002020211977651,1.1393098831176758,-0.2761125266551971,0.0,0.0,0.2209466695785522,56.289886474609375,54.0,0.0118429157882928,-5671.20068359375,193.69532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1329819113016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584863811731338,0.1584906876087188,-4.313262707000831e-06,0.0,0.0001349597441731,0.0,0.0,6.341458797454834,0.0,0.0,0.0,0.2793130576610565,4.0,0.0,1.0
571980,293.1794738769531,297.1499938964844,293.1499938964844,0.0830075666308403,-1974.086181640625,304.1522827148437,0.6832103729248047,0.1379270702600479,0.1258536577224731,294.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4737727344036102,0.050000000745058,0.0492616891860961,293.3245849609375,297.1499938964844,293.1499938964844,0.106435514986515,-1871.057373046875,304.1673889160156,0.7301908135414124,0.1674032658338546,0.1191465631127357,293.1664428710937,297.1499938964844,293.1499938964844,0.3516215085983276,-6552.271484375,304.17352294921875,0.9990000128746032,0.5270512700080872,0.4170485436916351,293.3329772949219,297.1499938964844,293.1499938964844,0.0075560198165476,-2578.65576171875,300.31549072265625,0.4737727344036102,0.050000000745058,0.2336762398481369,291.177978515625,291.1499938964844,259.9043884277344,258.3060302734375,286.227294921875,294.6532897949219,291.1771545410156,1.0,0.2647905647754669,1.0,0.050000000745058,0.7355866432189941,1.0,-1.1340914964675903,0.0002006946597248,1.1338908672332764,-0.2750697433948517,0.0,0.0,0.2175604701042175,55.95000076293945,57.0,-6.997411251068115,-5642.123046875,191.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1313689351081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562285125255584,0.1562328189611435,-4.308360985305626e-06,0.0,0.0001333227701252,0.0,0.0,6.240224838256836,0.0,0.0,0.0,0.2789099514484405,4.0,0.0,1.0
572040,293.1794738769531,297.1499938964844,293.1499938964844,0.0830075666308403,-1974.086181640625,304.1522827148437,0.6832103729248047,0.1379270702600479,0.1258536577224731,294.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4737727344036102,0.050000000745058,0.0492616891860961,293.3245849609375,297.1499938964844,293.1499938964844,0.106435514986515,-1871.057373046875,304.1673889160156,0.7301908135414124,0.1674032658338546,0.1191465631127357,293.1664428710937,297.1499938964844,293.1499938964844,0.3516215085983276,-6552.271484375,304.17352294921875,0.9990000128746032,0.5270512700080872,0.4170485436916351,293.3329772949219,297.1499938964844,293.1499938964844,0.0075560198165476,-2578.65576171875,300.31549072265625,0.4737727344036102,0.050000000745058,0.2336762398481369,291.177978515625,291.1499938964844,259.9043884277344,258.3060302734375,286.227294921875,294.6532897949219,291.1771545410156,1.0,0.2647905647754669,1.0,0.050000000745058,0.7355866432189941,1.0,-1.1340914964675903,0.0002006946597248,1.1338908672332764,-0.2750697433948517,0.0,0.0,0.2175604701042175,55.95000076293945,57.0,-6.997411251068115,-5642.123046875,191.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1313689351081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562285125255584,0.1562328189611435,-4.308360985305626e-06,0.0,0.0001333227701252,0.0,0.0,6.240224838256836,0.0,0.0,0.0,0.2789099514484405,4.0,0.0,1.0
572100,293.178466796875,297.1499938964844,293.1499938964844,0.0829051658511161,-1972.270263671875,304.1520690917969,0.6826044917106628,0.1377525925636291,0.1257015466690063,294.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4735226333141327,0.050000000745058,0.0492664165794849,293.3239440917969,297.1499938964844,293.1499938964844,0.1048616021871566,-1848.83251953125,304.1670837402344,0.7271543741226196,0.1653216481208801,0.1176979690790176,293.1648254394531,297.1499938964844,293.1499938964844,0.3520065248012543,-6560.17578125,304.1685485839844,0.9990000128746032,0.5271625518798828,0.4175842404365539,293.3323669433594,297.1499938964844,293.1499938964844,0.0075232950039207,-2571.16552734375,300.2842712402344,0.4735226333141327,0.050000000745058,0.2336986660957336,291.1740417480469,291.1499938964844,259.895263671875,258.2984619140625,286.22332763671875,294.6538391113281,291.17315673828125,1.0,0.2648305296897888,1.0,0.050000000745058,0.7350868582725525,1.0,-1.132845163345337,0.0002004493871936,1.1326446533203125,-0.2748351693153381,0.0,0.0,0.2163487821817398,56.05257415771485,57.0,-9.231207847595217,-5633.482421875,191.1263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838195800781,304.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1304791271686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553906947374344,0.1553950011730194,-4.306421487854095e-06,0.0,0.0001324197364738,0.0,0.0,6.202587127685547,0.0,0.0,0.0,0.2787584662437439,4.0,0.0,1.0
572160,293.1775207519531,297.1499938964844,293.1499938964844,0.0828085988759994,-1970.562744140625,304.15185546875,0.6816290616989136,0.1375745236873626,0.1255534589290619,294.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4729645848274231,0.050000000745058,0.0492769032716751,293.3233337402344,297.1499938964844,293.1499938964844,0.103297047317028,-1826.6668701171875,304.1668395996094,0.7237377166748047,0.1632345169782638,0.1162511557340622,293.1645202636719,297.1499938964844,293.1499938964844,0.3530788719654083,-6578.30029296875,304.1632385253906,0.9990000128746032,0.5270399451255798,0.418772280216217,293.3319091796875,297.1499938964844,293.1499938964844,0.0074915816076099,-2563.943115234375,300.252685546875,0.4729645848274231,0.050000000745058,0.2337484061717987,291.1698303222656,291.1499938964844,259.8861694335937,258.2909851074219,286.22052001953125,294.6543273925781,291.1688842773437,1.0,0.2651565372943878,1.0,0.050000000745058,0.7345871329307556,1.0,-1.1324284076690674,0.0002004401758313,1.1322280168533323,-0.274762213230133,0.0,0.0,0.2154515981674194,56.3122673034668,60.0,-10.645512580871582,-5628.35546875,191.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.1295648366212844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547495573759079,0.1547538638114929,-4.304854883230291e-06,0.0,0.0001314918335992,0.0,0.0,6.173705577850342,0.0,0.0,0.0,0.278641015291214,4.0,0.0,1.0
572220,293.17596435546875,297.1499938964844,293.1499938964844,0.0826161280274391,-1967.1513671875,304.1515808105469,0.6787461638450623,0.137196660041809,0.1252552568912506,294.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4710396528244018,0.050000000745058,0.049312587827444,293.3224182128906,297.1499938964844,293.1499938964844,0.1001771837472915,-1782.236083984375,304.1664428710937,0.715806782245636,0.159031942486763,0.1133514195680618,293.1673583984375,297.1499938964844,293.1499938964844,0.3569757640361786,-6640.30615234375,304.15234375,0.9990000128746032,0.5261033177375793,0.4227919280529022,293.3315124511719,297.1499938964844,293.1499938964844,0.0074300020933151,-2549.93994140625,300.18817138671875,0.4710396528244018,0.050000000745058,0.2339176833629608,291.16119384765625,291.1499938964844,259.8680114746094,258.2762451171875,286.21807861328125,294.6553039550781,291.1602783203125,1.0,0.2665278017520904,1.0,0.050000000745058,0.7335876226425171,1.0,-1.1336597204208374,0.0002010099851759,1.1334587335586548,-0.275015652179718,0.0,0.0,0.2145370692014694,57.23219299316406,63.0,-11.751920700073242,-5626.728515625,193.6601409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828186035156,304.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1277548372745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540108323097229,0.1540151387453079,-4.302784873289056e-06,0.0,0.0001296549162361,0.0,0.0,6.14009952545166,0.0,0.0,0.0,0.2785007953643799,4.0,0.0,1.0
572280,293.17596435546875,297.1499938964844,293.1499938964844,0.0826161280274391,-1967.1513671875,304.1515808105469,0.6787461638450623,0.137196660041809,0.1252552568912506,294.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4710396528244018,0.050000000745058,0.049312587827444,293.3224182128906,297.1499938964844,293.1499938964844,0.1001771837472915,-1782.236083984375,304.1664428710937,0.715806782245636,0.159031942486763,0.1133514195680618,293.1673583984375,297.1499938964844,293.1499938964844,0.3569757640361786,-6640.30615234375,304.15234375,0.9990000128746032,0.5261033177375793,0.4227919280529022,293.3315124511719,297.1499938964844,293.1499938964844,0.0074300020933151,-2549.93994140625,300.18817138671875,0.4710396528244018,0.050000000745058,0.2339176833629608,291.16119384765625,291.1499938964844,259.8680114746094,258.2762451171875,286.21807861328125,294.6553039550781,291.1602783203125,1.0,0.2665278017520904,1.0,0.050000000745058,0.7335876226425171,1.0,-1.1336597204208374,0.0002010099851759,1.1334587335586548,-0.275015652179718,0.0,0.0,0.2145370692014694,57.23219299316406,63.0,-11.751920700073242,-5626.728515625,193.6601409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828186035156,304.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1277548372745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540108323097229,0.1540151387453079,-4.302784873289056e-06,0.0,0.0001296549162361,0.0,0.0,6.14009952545166,0.0,0.0,0.0,0.2785007953643799,4.0,0.0,1.0
572340,293.1747741699219,297.1499938964844,293.1499938964844,0.082407496869564,-1963.42138671875,304.1513977050781,0.6748619675636292,0.1367795914411544,0.1249400824308395,294.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4681336581707001,0.050000000745058,0.0493649058043956,293.32183837890625,297.1499938964844,293.1499938964844,0.0970508232712745,-1737.4063720703125,304.1661682128906,0.7062106132507324,0.1547821313142776,0.1104324162006378,293.1742858886719,297.1499938964844,293.1499938964844,0.3628320097923279,-6730.654296875,304.141845703125,0.9990000128746032,0.5242618918418884,0.4286187589168548,293.3318176269531,297.1499938964844,293.1499938964844,0.0073696393519639,-2536.1455078125,300.1219482421875,0.4681336581707001,0.050000000745058,0.2341658622026443,291.1529846191406,291.1499938964844,259.8500061035156,258.2618103027344,286.2192077636719,294.6563415527344,291.15216064453125,1.0,0.2686894834041595,1.0,0.050000000745058,0.7325881719589233,1.0,-1.137131690979004,0.0002022224798565,1.1369293928146362,-0.2756983637809753,0.0,0.0,0.2146991938352584,58.604000091552734,66.0,-11.375706672668455,-5634.4130859375,197.4202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,304.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.1261008977890014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539376825094223,0.1539419889450073,-4.302032266423339e-06,0.0,0.0001279763819184,0.0,0.0,6.136009216308594,0.0,0.0,0.0,0.2784765660762787,4.0,0.0,1.0
572400,293.1747741699219,297.1499938964844,293.1499938964844,0.082407496869564,-1963.42138671875,304.1513977050781,0.6748619675636292,0.1367795914411544,0.1249400824308395,294.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4681336581707001,0.050000000745058,0.0493649058043956,293.32183837890625,297.1499938964844,293.1499938964844,0.0970508232712745,-1737.4063720703125,304.1661682128906,0.7062106132507324,0.1547821313142776,0.1104324162006378,293.1742858886719,297.1499938964844,293.1499938964844,0.3628320097923279,-6730.654296875,304.141845703125,0.9990000128746032,0.5242618918418884,0.4286187589168548,293.3318176269531,297.1499938964844,293.1499938964844,0.0073696393519639,-2536.1455078125,300.1219482421875,0.4681336581707001,0.050000000745058,0.2341658622026443,291.1529846191406,291.1499938964844,259.8500061035156,258.2618103027344,286.2192077636719,294.6563415527344,291.15216064453125,1.0,0.2686894834041595,1.0,0.050000000745058,0.7325881719589233,1.0,-1.137131690979004,0.0002022224798565,1.1369293928146362,-0.2756983637809753,0.0,0.0,0.2146991938352584,58.604000091552734,66.0,-11.375706672668455,-5634.4130859375,197.4202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,304.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.1261008977890014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539376825094223,0.1539419889450073,-4.302032266423339e-06,0.0,0.0001279763819184,0.0,0.0,6.136009216308594,0.0,0.0,0.0,0.2784765660762787,4.0,0.0,1.0
572460,293.1739501953125,297.1499938964844,293.1499938964844,0.0821717157959938,-1959.166748046875,304.1513366699219,0.6702573299407959,0.1363191306591034,0.1245991513133049,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4643020033836365,0.050000000745058,0.0494307540357112,293.3215637207031,297.1499938964844,293.1499938964844,0.0939022377133369,-1692.02978515625,304.166015625,0.6953631043434143,0.1504821330308914,0.1074882745742797,293.1846008300781,297.1499938964844,293.1499938964844,0.3702412247657776,-6842.93359375,304.1322326660156,0.9990000128746032,0.5215609669685364,0.4358420073986053,293.332763671875,297.1499938964844,293.1499938964844,0.0073095532134175,-2522.269775390625,300.0539855957031,0.4643020033836365,0.050000000745058,0.2344782203435897,291.1455993652344,291.1499938964844,259.83203125,258.2476806640625,286.22296142578125,294.65740966796875,291.1448669433594,1.0,0.2714630365371704,1.0,0.050000000745058,0.7315887212753296,1.0,-1.142311930656433,0.0002039337268797,1.1421080827713013,-0.2767127752304077,0.0,0.0,0.2157893925905227,60.34184265136719,69.0,-10.303915977478027,-5649.2001953125,202.46847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,304.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1247350648045539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544423997402191,0.1544467061758041,-4.302439265302382e-06,0.0,0.0001265902392333,0.0,0.0,6.157549858093262,0.0,0.0,0.0,0.2785533666610718,4.0,0.0,1.0
572520,293.1739501953125,297.1499938964844,293.1499938964844,0.0821717157959938,-1959.166748046875,304.1513366699219,0.6702573299407959,0.1363191306591034,0.1245991513133049,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4643020033836365,0.050000000745058,0.0494307540357112,293.3215637207031,297.1499938964844,293.1499938964844,0.0939022377133369,-1692.02978515625,304.166015625,0.6953631043434143,0.1504821330308914,0.1074882745742797,293.1846008300781,297.1499938964844,293.1499938964844,0.3702412247657776,-6842.93359375,304.1322326660156,0.9990000128746032,0.5215609669685364,0.4358420073986053,293.332763671875,297.1499938964844,293.1499938964844,0.0073095532134175,-2522.269775390625,300.0539855957031,0.4643020033836365,0.050000000745058,0.2344782203435897,291.1455993652344,291.1499938964844,259.83203125,258.2476806640625,286.22296142578125,294.65740966796875,291.1448669433594,1.0,0.2714630365371704,1.0,0.050000000745058,0.7315887212753296,1.0,-1.142311930656433,0.0002039337268797,1.1421080827713013,-0.2767127752304077,0.0,0.0,0.2157893925905227,60.34184265136719,69.0,-10.303915977478027,-5649.2001953125,202.46847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,304.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1247350648045539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544423997402191,0.1544467061758041,-4.302439265302382e-06,0.0,0.0001265902392333,0.0,0.0,6.157549858093262,0.0,0.0,0.0,0.2785533666610718,4.0,0.0,1.0
572580,293.1734313964844,297.1499938964844,293.1499938964844,0.0819062367081642,-1954.3433837890625,304.1513366699219,0.6651762127876282,0.1358169466257095,0.124230682849884,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4596844613552093,0.050000000745058,0.0495076701045036,293.32159423828125,297.1499938964844,293.1499938964844,0.0907223150134086,-1646.0772705078125,304.1659851074219,0.6838509440422058,0.1461334526538849,0.1045175641775131,293.1976013183594,297.1499938964844,293.1499938964844,0.3788769841194153,-6972.03076171875,304.1238098144531,0.9990000128746032,0.5180522203445435,0.4441311359405517,293.33428955078125,297.1499938964844,293.1499938964844,0.0072492035105824,-2508.152099609375,299.9842529296875,0.4596844613552093,0.050000000745058,0.2348430752754211,291.13916015625,291.1499938964844,259.81396484375,258.23370361328125,286.22833251953125,294.6585693359375,291.1385498046875,1.0,0.2747058272361755,1.0,0.050000000745058,0.7305892705917358,1.0,-1.1487832069396973,0.0002060325350612,1.1485772132873535,-0.2779854834079742,0.0,0.0,0.2176793962717056,62.37793731689453,57.0,-8.988884925842285,-5669.7705078125,208.56881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,304.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1237536519765853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554505974054336,0.1554548889398574,-4.303860350773903e-06,0.0,0.0001255942188436,0.0,0.0,6.20147180557251,0.0,0.0,0.0,0.2787185311317444,4.0,0.0,1.0
572640,293.1734313964844,297.1499938964844,293.1499938964844,0.0819062367081642,-1954.3433837890625,304.1513366699219,0.6651762127876282,0.1358169466257095,0.124230682849884,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4596844613552093,0.050000000745058,0.0495076701045036,293.32159423828125,297.1499938964844,293.1499938964844,0.0907223150134086,-1646.0772705078125,304.1659851074219,0.6838509440422058,0.1461334526538849,0.1045175641775131,293.1976013183594,297.1499938964844,293.1499938964844,0.3788769841194153,-6972.03076171875,304.1238098144531,0.9990000128746032,0.5180522203445435,0.4441311359405517,293.33428955078125,297.1499938964844,293.1499938964844,0.0072492035105824,-2508.152099609375,299.9842529296875,0.4596844613552093,0.050000000745058,0.2348430752754211,291.13916015625,291.1499938964844,259.81396484375,258.23370361328125,286.22833251953125,294.6585693359375,291.1385498046875,1.0,0.2747058272361755,1.0,0.050000000745058,0.7305892705917358,1.0,-1.1487832069396973,0.0002060325350612,1.1485772132873535,-0.2779854834079742,0.0,0.0,0.2176793962717056,62.37793731689453,57.0,-8.988884925842285,-5669.7705078125,208.56881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,304.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1237536519765853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554505974054336,0.1554548889398574,-4.303860350773903e-06,0.0,0.0001255942188436,0.0,0.0,6.20147180557251,0.0,0.0,0.0,0.2787185311317444,4.0,0.0,1.0
572700,293.1731872558594,297.1499938964844,293.1499938964844,0.0817247256636619,-1950.995361328125,304.15142822265625,0.6647396087646484,0.1355682760477066,0.1240027621388435,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4596709012985229,0.050000000745058,0.0495079010725021,293.32159423828125,297.1499938964844,293.1499938964844,0.0890810042619705,-1622.3206787109375,304.16607666015625,0.6802811622619629,0.143959954380989,0.1029966995120048,293.2034606933594,297.1499938964844,293.1499938964844,0.3792772591114044,-6975.6640625,304.12799072265625,0.9990000128746032,0.5162994861602783,0.4441559910774231,293.3351745605469,297.1499938964844,293.1499938964844,0.0072115217335522,-2498.7724609375,299.9493713378906,0.4596709012985229,0.050000000745058,0.2348441779613495,291.1373596191406,291.1499938964844,259.8049011230469,258.22674560546875,286.2275085449219,294.6591186523437,291.13751220703125,1.0,0.2741079330444336,1.0,0.050000000745058,0.730089545249939,1.0,-1.1467218399047852,0.0002055414079222,1.1465163230895996,-0.2774813771247864,0.0,0.0,0.2187201231718063,62.35756301879883,57.0,-4.257507801055908,-5674.67431640625,207.8442230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,304.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1234236285090446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560959070920944,0.1561001986265182,-4.3049140003859065e-06,0.0,0.0001252592919627,0.0,0.0,6.22982120513916,0.0,0.0,0.0,0.2788261473178863,4.0,0.0,1.0
