time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572760,293.1728820800781,297.1499938964844,293.1499938964844,0.0814949795603752,-1946.681884765625,304.1515808105469,0.6658775210380554,0.1353365331888198,0.1237597987055778,294.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.4613560140132904,0.050000000745058,0.0494794622063636,293.32147216796875,297.1499938964844,293.1499938964844,0.087389163672924,-1597.7861328125,304.1662292480469,0.6783277988433838,0.1418066173791885,0.1014646515250206,293.20587158203125,297.1499938964844,293.1499938964844,0.3764840066432953,-6930.88623046875,304.1370849609375,0.9990000128746032,0.5151457786560059,0.4411078691482544,293.3359375,297.1499938964844,293.1499938964844,0.0071674170903861,-2487.106201171875,299.91619873046875,0.4613560140132904,0.050000000745058,0.2347092628479004,291.140380859375,291.1499938964844,259.7958374023437,258.2198486328125,286.22027587890625,294.65966796875,291.1414489746094,1.0,0.2723457515239715,1.0,0.050000000745058,0.7295898795127869,1.0,-1.1407392024993896,0.0002039212122326,1.1405352354049685,-0.2762268483638763,0.0,0.0,0.2190812528133392,61.55720520019531,45.0,4.134875297546387,-5670.505859375,204.31491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,304.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.123191550374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565418541431427,0.1565461605787277,-4.306021764932666e-06,0.0,0.0001250237692147,0.0,0.0,6.249966144561768,0.0,0.0,0.0,0.2789046764373779,4.0,0.0,1.0
572820,293.1718444824219,297.1499938964844,293.1499938964844,0.0809945836663246,-1937.2193603515625,304.1518859863281,0.6719757914543152,0.1349663287401199,0.1232825815677642,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4683963656425476,0.050000000745058,0.0493603348731994,293.3206787109375,297.1499938964844,293.1499938964844,0.0839771255850792,-1548.3438720703125,304.16650390625,0.6782070994377136,0.1376268565654754,0.0984243229031562,293.19952392578125,297.1499938964844,293.1499938964844,0.3636854588985443,-6733.0751953125,304.16290283203125,0.9990000128746032,0.5149828791618347,0.4281051456928253,293.33648681640625,297.1499938964844,293.1499938964844,0.0070692864246666,-2460.13671875,299.8545227050781,0.4683963656425476,0.050000000745058,0.2341441810131073,291.1535339355469,291.1499938964844,259.7776184082031,258.2061462402344,286.19451904296875,294.6604919433594,291.1551208496094,1.0,0.2657916843891144,1.0,0.050000000745058,0.7285904884338379,1.0,-1.1200929880142212,0.0001982350077014,1.1198947429656982,-0.2719580233097076,0.0,0.0,0.2177785336971283,58.265811920166016,48.0,15.999199867248535,-5626.61572265625,191.3589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.122916042804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561788320541381,0.1561831384897232,-4.306651135266293e-06,0.0,0.0001247441541636,0.0,0.0,6.2357330322265625,0.0,0.0,0.0,0.2788646221160888,4.0,0.0,1.0
572880,293.1718444824219,297.1499938964844,293.1499938964844,0.0809945836663246,-1937.2193603515625,304.1518859863281,0.6719757914543152,0.1349663287401199,0.1232825815677642,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4683963656425476,0.050000000745058,0.0493603348731994,293.3206787109375,297.1499938964844,293.1499938964844,0.0839771255850792,-1548.3438720703125,304.16650390625,0.6782070994377136,0.1376268565654754,0.0984243229031562,293.19952392578125,297.1499938964844,293.1499938964844,0.3636854588985443,-6733.0751953125,304.16290283203125,0.9990000128746032,0.5149828791618347,0.4281051456928253,293.33648681640625,297.1499938964844,293.1499938964844,0.0070692864246666,-2460.13671875,299.8545227050781,0.4683963656425476,0.050000000745058,0.2341441810131073,291.1535339355469,291.1499938964844,259.7776184082031,258.2061462402344,286.19451904296875,294.6604919433594,291.1551208496094,1.0,0.2657916843891144,1.0,0.050000000745058,0.7285904884338379,1.0,-1.1200929880142212,0.0001982350077014,1.1198947429656982,-0.2719580233097076,0.0,0.0,0.2177785336971283,58.265811920166016,48.0,15.999199867248535,-5626.61572265625,191.3589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.122916042804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561788320541381,0.1561831384897232,-4.306651135266293e-06,0.0,0.0001247441541636,0.0,0.0,6.2357330322265625,0.0,0.0,0.0,0.2788646221160888,4.0,0.0,1.0
572940,293.17022705078125,297.1499938964844,293.1499938964844,0.0806600525975227,-1930.9241943359373,304.1517944335937,0.676144003868103,0.1347366273403167,0.1229739710688591,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4725663065910339,0.050000000745058,0.0492845065891742,293.31890869140625,297.1499938964844,293.1499938964844,0.0807705968618393,-1502.158935546875,304.16632080078125,0.6759291291236877,0.1336590647697448,0.0955605283379554,293.1854248046875,297.1499938964844,293.1499938964844,0.3548281192779541,-6599.494140625,304.1728820800781,0.9990000128746032,0.5165903568267822,0.4196154773235321,293.33551025390625,297.1499938964844,293.1499938964844,0.0069849104620516,-2437.043701171875,299.79595947265625,0.4725663065910339,0.050000000745058,0.2337844669818878,291.1637878417969,291.1499938964844,259.7593078613281,258.1925048828125,286.17071533203125,294.6593017578125,291.1640014648437,1.0,0.2618840932846069,1.0,0.050000000745058,0.7275910973548889,1.0,-1.1055665016174316,0.0001943657116498,1.1053720712661743,-0.268989086151123,0.0,0.0,0.2150973975658416,56.15418243408203,51.0,10.373811721801758,-5570.3125,182.86590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,304.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1227054372429847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546445041894912,0.1546488106250763,-4.304677077016095e-06,0.0,0.0001245304156327,0.0,0.0,6.1690874099731445,0.0,0.0,0.0,0.2786203920841217,4.0,0.0,1.0
573000,293.17022705078125,297.1499938964844,293.1499938964844,0.0806600525975227,-1930.9241943359373,304.1517944335937,0.676144003868103,0.1347366273403167,0.1229739710688591,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4725663065910339,0.050000000745058,0.0492845065891742,293.31890869140625,297.1499938964844,293.1499938964844,0.0807705968618393,-1502.158935546875,304.16632080078125,0.6759291291236877,0.1336590647697448,0.0955605283379554,293.1854248046875,297.1499938964844,293.1499938964844,0.3548281192779541,-6599.494140625,304.1728820800781,0.9990000128746032,0.5165903568267822,0.4196154773235321,293.33551025390625,297.1499938964844,293.1499938964844,0.0069849104620516,-2437.043701171875,299.79595947265625,0.4725663065910339,0.050000000745058,0.2337844669818878,291.1637878417969,291.1499938964844,259.7593078613281,258.1925048828125,286.17071533203125,294.6593017578125,291.1640014648437,1.0,0.2618840932846069,1.0,0.050000000745058,0.7275910973548889,1.0,-1.1055665016174316,0.0001943657116498,1.1053720712661743,-0.268989086151123,0.0,0.0,0.2150973975658416,56.15418243408203,51.0,10.373811721801758,-5570.3125,182.86590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,304.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1227054372429847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546445041894912,0.1546488106250763,-4.304677077016095e-06,0.0,0.0001245304156327,0.0,0.0,6.1690874099731445,0.0,0.0,0.0,0.2786203920841217,4.0,0.0,1.0
573060,293.1683349609375,297.1499938964844,293.1499938964844,0.0805505588650703,-1929.018310546875,304.1513671875,0.678019106388092,0.1346099972724914,0.1228106170892715,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4743556082248688,0.050000000745058,0.0492508821189403,293.31658935546875,297.1499938964844,293.1499938964844,0.0778204426169395,-1460.0909423828125,304.1658020019531,0.6712754964828491,0.1298485398292541,0.0928534269332885,293.1746520996094,297.1499938964844,293.1499938964844,0.3508044779300689,-6541.2119140625,304.1717529296875,0.9990000128746032,0.5178861618041992,0.4157946705818176,293.33416748046875,297.1499938964844,293.1499938964844,0.0069152489304542,-2419.106201171875,299.7340087890625,0.4743556082248688,0.050000000745058,0.23362497985363,291.1595153808594,291.1499938964844,259.7408752441406,258.178955078125,286.1387634277344,294.6337890625,291.1585388183594,1.0,0.2598789632320404,1.0,0.050000000745058,0.7265915274620056,1.0,-1.097301363945007,0.0001922742085298,1.097109079360962,-0.2672199606895447,0.0,0.0,0.2139813154935836,55.19631576538086,54.0,-4.28099536895752,-5539.22412109375,178.57086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1224797368049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536623686552047,0.1536666750907898,-4.302247816667659e-06,0.0,0.000124301368487,0.0,0.0,6.124874591827393,0.0,0.0,0.0,0.2784441113471985,4.0,0.0,1.0
573120,293.1683349609375,297.1499938964844,293.1499938964844,0.0805505588650703,-1929.018310546875,304.1513671875,0.678019106388092,0.1346099972724914,0.1228106170892715,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4743556082248688,0.050000000745058,0.0492508821189403,293.31658935546875,297.1499938964844,293.1499938964844,0.0778204426169395,-1460.0909423828125,304.1658020019531,0.6712754964828491,0.1298485398292541,0.0928534269332885,293.1746520996094,297.1499938964844,293.1499938964844,0.3508044779300689,-6541.2119140625,304.1717529296875,0.9990000128746032,0.5178861618041992,0.4157946705818176,293.33416748046875,297.1499938964844,293.1499938964844,0.0069152489304542,-2419.106201171875,299.7340087890625,0.4743556082248688,0.050000000745058,0.23362497985363,291.1595153808594,291.1499938964844,259.7408752441406,258.178955078125,286.1387634277344,294.6337890625,291.1585388183594,1.0,0.2598789632320404,1.0,0.050000000745058,0.7265915274620056,1.0,-1.097301363945007,0.0001922742085298,1.097109079360962,-0.2672199606895447,0.0,0.0,0.2139813154935836,55.19631576538086,54.0,-4.28099536895752,-5539.22412109375,178.57086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1224797368049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536623686552047,0.1536666750907898,-4.302247816667659e-06,0.0,0.000124301368487,0.0,0.0,6.124874591827393,0.0,0.0,0.0,0.2784441113471985,4.0,0.0,1.0
573180,293.16650390625,297.1499938964844,293.1499938964844,0.0805175825953483,-1928.5501708984373,304.1509704589844,0.6780659556388855,0.134514719247818,0.1227173060178756,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4745389521121979,0.050000000745058,0.0492474287748336,293.31427001953125,297.1499938964844,293.1499938964844,0.074948713183403,-1419.4442138671875,304.1653137207031,0.6647920608520508,0.1260964274406433,0.0902223885059356,293.1688537597656,297.1499938964844,293.1499938964844,0.3502048254013061,-6535.330078125,304.1654357910156,0.9990000128746032,0.5184487104415894,0.4153977334499359,293.3330078125,297.1499938964844,293.1499938964844,0.0068522854708135,-2403.11474609375,299.6709289550781,0.4745389521121979,0.050000000745058,0.2336085885763168,291.1522827148437,291.1499938964844,259.7223815917969,258.1654968261719,286.1195678710937,294.616943359375,291.151611328125,1.0,0.2593952715396881,1.0,0.050000000745058,0.7255919575691223,1.0,-1.0935295820236206,0.0001914405293064,1.093338131904602,-0.2663589119911194,0.0,0.0,0.2141884714365005,55.06130599975586,57.0,-7.860790252685547,-5532.26318359375,177.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1223033443093299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536455750465393,0.1536498814821243,-4.301474746171152e-06,0.0,0.0001241223508259,0.0,0.0,6.123100280761719,0.0,0.0,0.0,0.2784257531166076,4.0,0.0,1.0
573240,293.16650390625,297.1499938964844,293.1499938964844,0.0805175825953483,-1928.5501708984373,304.1509704589844,0.6780659556388855,0.134514719247818,0.1227173060178756,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4745389521121979,0.050000000745058,0.0492474287748336,293.31427001953125,297.1499938964844,293.1499938964844,0.074948713183403,-1419.4442138671875,304.1653137207031,0.6647920608520508,0.1260964274406433,0.0902223885059356,293.1688537597656,297.1499938964844,293.1499938964844,0.3502048254013061,-6535.330078125,304.1654357910156,0.9990000128746032,0.5184487104415894,0.4153977334499359,293.3330078125,297.1499938964844,293.1499938964844,0.0068522854708135,-2403.11474609375,299.6709289550781,0.4745389521121979,0.050000000745058,0.2336085885763168,291.1522827148437,291.1499938964844,259.7223815917969,258.1654968261719,286.1195678710937,294.616943359375,291.151611328125,1.0,0.2593952715396881,1.0,0.050000000745058,0.7255919575691223,1.0,-1.0935295820236206,0.0001914405293064,1.093338131904602,-0.2663589119911194,0.0,0.0,0.2141884714365005,55.06130599975586,57.0,-7.860790252685547,-5532.26318359375,177.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1223033443093299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536455750465393,0.1536498814821243,-4.301474746171152e-06,0.0,0.0001241223508259,0.0,0.0,6.123100280761719,0.0,0.0,0.0,0.2784257531166076,4.0,0.0,1.0
573300,293.1656799316406,297.1499938964844,293.1499938964844,0.0805073007941246,-1928.415283203125,304.1508178710937,0.6775047183036804,0.134469985961914,0.122683860361576,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.47414231300354,0.050000000745058,0.0492549575865268,293.31317138671875,297.1499938964844,293.1499938964844,0.073517233133316,-1399.29052734375,304.1651306152344,0.661001443862915,0.1242323443293571,0.0889235511422157,293.1678466796875,297.1499938964844,293.1499938964844,0.3509491682052612,-6548.12939453125,304.1612548828125,0.9990000128746032,0.5184102654457092,0.4162556827068329,293.3325500488281,297.1499938964844,293.1499938964844,0.0068221371620893,-2395.39208984375,299.6394958496094,0.47414231300354,0.050000000745058,0.2336443215608596,291.14947509765625,291.1499938964844,259.71307373046875,258.1587829589844,286.11444091796875,294.6122436523437,291.1488952636719,1.0,0.259620726108551,1.0,0.050000000745058,0.7250921726226807,1.0,-1.0930116176605225,0.0001914044551085,1.092820167541504,-0.2662104368209839,0.0,0.0,0.2145045548677444,55.24596786499024,57.0,-7.769550800323486,-5532.80224609375,177.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1222539842128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537872552871704,0.1537915468215942,-4.3015334085794166e-06,0.0,0.0001240722485817,0.0,0.0,6.129065036773682,0.0,0.0,0.0,0.2784459590911865,4.0,0.0,1.0
573360,293.1648864746094,297.1499938964844,293.1499938964844,0.0804994702339172,-1928.318115234375,304.15069580078125,0.6766058206558228,0.1344247758388519,0.1226558312773704,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4734584987163543,0.050000000745058,0.0492678731679916,293.3121032714844,297.1499938964844,293.1499938964844,0.0720863193273544,-1379.2264404296875,304.1649780273437,0.6569191813468933,0.1223737373948097,0.0876330062747001,293.16802978515625,297.1499938964844,293.1499938964844,0.3523128926753998,-6570.16552734375,304.15673828125,0.9990000128746032,0.5181488394737244,0.4177233576774597,293.3321533203125,297.1499938964844,293.1499938964844,0.0067926617339253,-2387.80810546875,299.6080017089844,0.4734584987163543,0.050000000745058,0.2337055802345276,291.14703369140625,291.1499938964844,259.7037353515625,258.1520690917969,286.1118469238281,294.6097412109375,291.1465148925781,1.0,0.2601157426834106,1.0,0.050000000745058,0.724592387676239,1.0,-1.0932790040969849,0.000191587183508,1.0930874347686768,-0.2662259340286255,0.0,0.0,0.2149523496627807,55.576995849609375,60.0,-7.176364898681641,-5535.50048828125,178.0763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,304.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1222359091043472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540117710828781,0.1540160775184631,-4.301782155380352e-06,0.0,0.0001240538986166,0.0,0.0,6.138737678527832,0.0,0.0,0.0,0.2784812748432159,4.0,0.0,1.0
573420,293.1635131835937,297.1499938964844,293.1499938964844,0.0804833248257637,-1928.0897216796875,304.1504821777344,0.6739701628684998,0.1343279331922531,0.1226086914539337,294.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4713283777236938,0.050000000745058,0.0493075177073478,293.3101501464844,297.1499938964844,293.1499938964844,0.0692170783877372,-1339.2586669921875,304.1647644042969,0.6481168270111084,0.1186674460768699,0.0850710049271583,293.171630859375,297.1499938964844,293.1499938964844,0.3566277325153351,-6637.60888671875,304.1473083496094,0.9990000128746032,0.5169660449028015,0.4221989214420318,293.3316955566406,297.1499938964844,293.1499938964844,0.0067351427860558,-2372.87548828125,299.5448303222656,0.4713283777236938,0.050000000745058,0.2338936328887939,291.1433410644531,291.1499938964844,259.6849670410156,258.1386413574219,286.1131591796875,294.6106262207031,291.1430358886719,1.0,0.2617873251438141,1.0,0.050000000745058,0.7235928773880005,1.0,-1.0957916975021362,0.0001925064134411,1.0955991744995115,-0.2666729688644409,0.0,0.0,0.2161039412021637,56.61442947387695,63.0,-5.212506771087647,-5545.73046875,180.764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.1223031058907508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546471714973449,0.15465147793293,-4.302723937144037e-06,0.0,0.0001241221034433,0.0,0.0,6.166460037231445,0.0,0.0,0.0,0.2785857915878296,4.0,0.0,1.0
573480,293.1635131835937,297.1499938964844,293.1499938964844,0.0804833248257637,-1928.0897216796875,304.1504821777344,0.6739701628684998,0.1343279331922531,0.1226086914539337,294.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4713283777236938,0.050000000745058,0.0493075177073478,293.3101501464844,297.1499938964844,293.1499938964844,0.0692170783877372,-1339.2586669921875,304.1647644042969,0.6481168270111084,0.1186674460768699,0.0850710049271583,293.171630859375,297.1499938964844,293.1499938964844,0.3566277325153351,-6637.60888671875,304.1473083496094,0.9990000128746032,0.5169660449028015,0.4221989214420318,293.3316955566406,297.1499938964844,293.1499938964844,0.0067351427860558,-2372.87548828125,299.5448303222656,0.4713283777236938,0.050000000745058,0.2338936328887939,291.1433410644531,291.1499938964844,259.6849670410156,258.1386413574219,286.1131591796875,294.6106262207031,291.1430358886719,1.0,0.2617873251438141,1.0,0.050000000745058,0.7235928773880005,1.0,-1.0957916975021362,0.0001925064134411,1.0955991744995115,-0.2666729688644409,0.0,0.0,0.2161039412021637,56.61442947387695,63.0,-5.212506771087647,-5545.73046875,180.764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.1223031058907508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546471714973449,0.15465147793293,-4.302723937144037e-06,0.0,0.0001241221034433,0.0,0.0,6.166460037231445,0.0,0.0,0.0,0.2785857915878296,4.0,0.0,1.0
573540,293.162353515625,297.1499938964844,293.1499938964844,0.0804619044065475,-1927.736572265625,304.1503601074219,0.6704610586166382,0.1342194378376007,0.1225661411881446,294.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4682671725749969,0.050000000745058,0.0493627749383449,293.3082580566406,297.1499938964844,293.1499938964844,0.0663362368941307,-1299.5203857421875,304.1646423339844,0.6387876868247986,0.1149903237819671,0.0825332850217819,293.17901611328125,297.1499938964844,293.1499938964844,0.3627244234085083,-6730.8515625,304.1380615234375,0.9990000128746032,0.5149270296096802,0.4283595681190491,293.33160400390625,297.1499938964844,293.1499938964844,0.0066790673881769,-2358.14697265625,299.4812316894531,0.4682671725749969,0.050000000745058,0.2341557592153549,291.1410827636719,291.1499938964844,259.66607666015625,258.125244140625,286.1212463378906,294.6176147460937,291.1408996582031,1.0,0.2642072439193725,1.0,0.050000000745058,0.722593367099762,1.0,-1.1004692316055298,0.000194039006601,1.1002751588821411,-0.2675776779651642,0.0,0.0,0.2174549847841262,58.075138092041016,66.0,-3.3772592544555664,-5560.1279296875,184.91798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1225159391760826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554299294948578,0.1554342359304428,-4.30405407314538e-06,0.0,0.0001243380975211,0.0,0.0,6.20088529586792,0.0,0.0,0.0,0.2787181437015533,4.0,0.0,1.0
573600,293.162353515625,297.1499938964844,293.1499938964844,0.0804619044065475,-1927.736572265625,304.1503601074219,0.6704610586166382,0.1342194378376007,0.1225661411881446,294.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4682671725749969,0.050000000745058,0.0493627749383449,293.3082580566406,297.1499938964844,293.1499938964844,0.0663362368941307,-1299.5203857421875,304.1646423339844,0.6387876868247986,0.1149903237819671,0.0825332850217819,293.17901611328125,297.1499938964844,293.1499938964844,0.3627244234085083,-6730.8515625,304.1380615234375,0.9990000128746032,0.5149270296096802,0.4283595681190491,293.33160400390625,297.1499938964844,293.1499938964844,0.0066790673881769,-2358.14697265625,299.4812316894531,0.4682671725749969,0.050000000745058,0.2341557592153549,291.1410827636719,291.1499938964844,259.66607666015625,258.125244140625,286.1212463378906,294.6176147460937,291.1408996582031,1.0,0.2642072439193725,1.0,0.050000000745058,0.722593367099762,1.0,-1.1004692316055298,0.000194039006601,1.1002751588821411,-0.2675776779651642,0.0,0.0,0.2174549847841262,58.075138092041016,66.0,-3.3772592544555664,-5560.1279296875,184.91798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1225159391760826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554299294948578,0.1554342359304428,-4.30405407314538e-06,0.0,0.0001243380975211,0.0,0.0,6.20088529586792,0.0,0.0,0.0,0.2787181437015533,4.0,0.0,1.0
573660,293.1615295410156,297.1499938964844,293.1499938964844,0.0804491639137268,-1927.530517578125,304.1502685546875,0.6672279834747314,0.1341331750154495,0.1225383430719375,294.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4651878774166107,0.050000000745058,0.0494160838425159,293.3064270019531,297.1499938964844,293.1499938964844,0.064080499112606,-1268.7144775390625,304.1644897460937,0.6312372088432312,0.1121521294116973,0.0805676579475402,293.1871032714844,297.1499938964844,293.1499938964844,0.3686431050300598,-6820.1923828125,304.13116455078125,0.9990000128746032,0.5127208232879639,0.4342205822467804,293.3317565917969,297.1499938964844,293.1499938964844,0.0066351667046546,-2346.5576171875,299.4298095703125,0.4651878774166107,0.050000000745058,0.2344086319208145,291.1395263671875,291.1499938964844,259.65087890625,258.114501953125,286.12921142578125,294.6236877441406,291.1393127441406,1.0,0.2665679454803467,1.0,0.050000000745058,0.7217938303947449,1.0,-1.1054785251617432,0.0001956312917172,1.1052829027175903,-0.2685695290565491,0.0,0.0,0.2186962068080902,59.49082565307617,66.0,-3.0523297786712646,-5574.61767578125,189.12075805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.1227904185652732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156141847372055,0.15614615380764,-4.305291440687142e-06,0.0,0.0001246166648343,0.0,0.0,6.232268333435059,0.0,0.0,0.0,0.2788395583629608,4.0,0.0,1.0
573720,293.1613464355469,297.1499938964844,293.1499938964844,0.0804475396871566,-1927.5081787109373,304.1502685546875,0.6663780808448792,0.1341119855642318,0.1225328519940376,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4643303453922272,0.050000000745058,0.0494305044412612,293.3059387207031,297.1499938964844,293.1499938964844,0.0635247081518173,-1261.16748046875,304.1644592285156,0.6293420791625977,0.1114506274461746,0.0800859034061431,293.1893920898437,297.1499938964844,293.1499938964844,0.3702472448348999,-6844.2587890625,304.1295471191406,0.9990000128746032,0.5120939016342163,0.4357924461364746,293.3318176269531,297.1499938964844,293.1499938964844,0.0066243605688214,-2343.7021484375,299.4168701171875,0.4643303453922272,0.050000000745058,0.2344770282506942,291.1390686035156,291.1499938964844,259.6470642089844,258.11181640625,286.1315612792969,294.6254577636719,291.13885498046875,1.0,0.2672073543071747,1.0,0.050000000745058,0.7215939164161682,1.0,-1.1068795919418335,0.0001960732188308,1.106683611869812,-0.2688487768173218,0.0,0.0,0.219040110707283,59.874393463134766,69.0,-3.0142829418182373,-5578.7236328125,190.27896118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1228732466697692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563385725021362,0.1563428789377212,-4.305628408474149e-06,0.0,0.0001247007166966,0.0,0.0,6.240939140319824,0.0,0.0,0.0,0.278873085975647,4.0,0.0,1.0
573780,293.16046142578125,297.1499938964844,293.1499938964844,0.0804405286908149,-1927.4071044921875,304.1501770019531,0.6619422435760498,0.1340052932500839,0.1225113645195961,294.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4596472084522247,0.050000000745058,0.0495085231959819,293.3035888671875,297.1499938964844,293.1499938964844,0.0607541725039482,-1223.794921875,304.16424560546875,0.6196331977844238,0.1079760417342186,0.0777038857340812,293.2021789550781,297.1499938964844,293.1499938964844,0.3789005279541015,-6973.1650390625,304.1219787597656,0.9990000128746032,0.5085080862045288,0.4442009925842285,293.3323059082031,297.1499938964844,293.1499938964844,0.006570550147444,-2329.385009765625,299.35186767578125,0.4596472084522247,0.050000000745058,0.2348471283912658,291.1374206542969,291.1499938964844,259.6278991699219,258.0983581542969,286.1464233398437,294.63751220703125,291.1373291015625,1.0,0.2706559896469116,1.0,0.050000000745058,0.7205945253372192,1.0,-1.1146247386932373,0.0001985061826417,1.1144262552261353,-0.2703996002674103,0.0,0.0,0.2208443433046341,61.95223617553711,57.0,-2.008859872817993,-5601.3359375,196.6470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1233722418546676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574112325906753,0.1574155390262603,-4.3075133362435736e-06,0.0,0.0001252071378985,0.0,0.0,6.288331985473633,0.0,0.0,0.0,0.279056191444397,4.0,0.0,1.0
573840,293.16046142578125,297.1499938964844,293.1499938964844,0.0804405286908149,-1927.4071044921875,304.1501770019531,0.6619422435760498,0.1340052932500839,0.1225113645195961,294.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4596472084522247,0.050000000745058,0.0495085231959819,293.3035888671875,297.1499938964844,293.1499938964844,0.0607541725039482,-1223.794921875,304.16424560546875,0.6196331977844238,0.1079760417342186,0.0777038857340812,293.2021789550781,297.1499938964844,293.1499938964844,0.3789005279541015,-6973.1650390625,304.1219787597656,0.9990000128746032,0.5085080862045288,0.4442009925842285,293.3323059082031,297.1499938964844,293.1499938964844,0.006570550147444,-2329.385009765625,299.35186767578125,0.4596472084522247,0.050000000745058,0.2348471283912658,291.1374206542969,291.1499938964844,259.6278991699219,258.0983581542969,286.1464233398437,294.63751220703125,291.1373291015625,1.0,0.2706559896469116,1.0,0.050000000745058,0.7205945253372192,1.0,-1.1146247386932373,0.0001985061826417,1.1144262552261353,-0.2703996002674103,0.0,0.0,0.2208443433046341,61.95223617553711,57.0,-2.008859872817993,-5601.3359375,196.6470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1233722418546676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574112325906753,0.1574155390262603,-4.3075133362435736e-06,0.0,0.0001252071378985,0.0,0.0,6.288331985473633,0.0,0.0,0.0,0.279056191444397,4.0,0.0,1.0
573900,293.15997314453125,297.1499938964844,293.1499938964844,0.0803987011313438,-1926.615478515625,304.1502380371094,0.6618325114250183,0.1339669674634933,0.1224691122770309,294.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4596140086650848,0.050000000745058,0.049509085714817,293.3016662597656,297.1499938964844,293.1499938964844,0.0593768395483493,-1205.3580322265625,304.1641540527344,0.6165682673454285,0.1064061596989631,0.0765392333269119,293.2083435058594,297.1499938964844,293.1499938964844,0.3792788386344909,-6976.275390625,304.12652587890625,0.9990000128746032,0.5066356062889099,0.4442616105079651,293.3325500488281,297.1499938964844,293.1499938964844,0.0065374840050935,-2320.176025390625,299.31982421875,0.4596140086650848,0.050000000745058,0.2348497956991195,291.1380310058594,291.1499938964844,259.6182556152344,258.09161376953125,286.1491394042969,294.64068603515625,291.1386413574219,1.0,0.2701548635959625,1.0,0.050000000745058,0.7200947999954224,1.0,-1.113258719444275,0.000198226145585,1.1130605936050415,-0.2699952125549316,0.0,0.0,0.2215964347124099,61.95089340209961,57.0,2.26469349861145,-5606.2890625,196.2094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758972167969,304.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.1236694380640983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579402089118957,0.1579445153474807,-4.30854242949863e-06,0.0,0.0001255087554454,0.0,0.0,6.311875343322754,0.0,0.0,0.0,0.2791475355625152,4.0,0.0,1.0
573960,293.159423828125,297.1499938964844,293.1499938964844,0.0803230628371238,-1925.1468505859373,304.1503295898437,0.663307249546051,0.1339487880468368,0.1224168166518211,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4612968266010284,0.050000000745058,0.0494806580245494,293.29949951171875,297.1499938964844,293.1499938964844,0.058078184723854,-1188.04296875,304.1639404296875,0.6150888800621033,0.1049121543765068,0.0754668042063713,293.2113037109375,297.1499938964844,293.1499938964844,0.3764720857143402,-6931.15283203125,304.13592529296875,0.9990000128746032,0.5053078532218933,0.4412159621715545,293.33270263671875,297.1499938964844,293.1499938964844,0.0064989947713911,-2309.007080078125,299.289306640625,0.4612968266010284,0.050000000745058,0.2347149401903152,291.1422424316406,291.1499938964844,259.60858154296875,258.0848693847656,286.1393127441406,294.63360595703125,291.14337158203125,1.0,0.2684866189956665,1.0,0.050000000745058,0.7195950746536255,1.0,-1.108059644699097,0.0001968578289961,1.1078628301620483,-0.2688053250312805,0.0,0.0,0.2217012345790863,61.164981842041016,45.0,7.856127738952637,-5603.5029296875,193.0806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,304.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.1239803954958915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582145392894745,0.1582188606262207,-4.30944055551663e-06,0.0,0.000125824342831,0.0,0.0,6.324615478515625,0.0,0.0,0.0,0.2791995704174042,4.0,0.0,1.0
574020,293.1580810546875,297.1499938964844,293.1499938964844,0.080151580274105,-1921.8040771484373,304.1505126953125,0.6700076460838318,0.1339821815490722,0.1223119273781776,294.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4682997167110443,0.050000000745058,0.0493622384965419,293.29815673828125,297.1499938964844,293.1499938964844,0.0551059283316135,-1148.689208984375,304.1642761230469,0.6144473552703857,0.1014044880867004,0.0730298310518264,293.20379638671875,297.1499938964844,293.1499938964844,0.3638369739055633,-6735.677734375,304.1618347167969,0.9990000128746032,0.5052443146705627,0.4282963573932647,293.3326110839844,297.1499938964844,293.1499938964844,0.0064135175198316,-2283.69482421875,299.23052978515625,0.4682997167110443,0.050000000745058,0.2341532111167907,291.1537475585937,291.1499938964844,259.589111328125,258.0712890625,286.0995483398437,294.60015869140625,291.1551208496094,1.0,0.2621011435985565,1.0,0.050000000745058,0.7185956835746765,1.0,-1.088689923286438,0.0001916118053486,1.08849835395813,-0.2644076347351074,0.0,0.0,0.2204597890377044,57.92213821411133,48.0,14.808717727661133,-5571.732421875,181.0533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,304.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1245479062199592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577758640050888,0.1577801704406738,-4.309696123527829e-06,0.0,0.0001264002930838,0.0,0.0,6.306665897369385,0.0,0.0,0.0,0.2791430950164795,4.0,0.0,1.0
574080,293.1580810546875,297.1499938964844,293.1499938964844,0.080151580274105,-1921.8040771484373,304.1505126953125,0.6700076460838318,0.1339821815490722,0.1223119273781776,294.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4682997167110443,0.050000000745058,0.0493622384965419,293.29815673828125,297.1499938964844,293.1499938964844,0.0551059283316135,-1148.689208984375,304.1642761230469,0.6144473552703857,0.1014044880867004,0.0730298310518264,293.20379638671875,297.1499938964844,293.1499938964844,0.3638369739055633,-6735.677734375,304.1618347167969,0.9990000128746032,0.5052443146705627,0.4282963573932647,293.3326110839844,297.1499938964844,293.1499938964844,0.0064135175198316,-2283.69482421875,299.23052978515625,0.4682997167110443,0.050000000745058,0.2341532111167907,291.1537475585937,291.1499938964844,259.589111328125,258.0712890625,286.0995483398437,294.60015869140625,291.1551208496094,1.0,0.2621011435985565,1.0,0.050000000745058,0.7185956835746765,1.0,-1.088689923286438,0.0001916118053486,1.08849835395813,-0.2644076347351074,0.0,0.0,0.2204597890377044,57.92213821411133,48.0,14.808717727661133,-5571.732421875,181.0533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,304.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1245479062199592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577758640050888,0.1577801704406738,-4.309696123527829e-06,0.0,0.0001264002930838,0.0,0.0,6.306665897369385,0.0,0.0,0.0,0.2791430950164795,4.0,0.0,1.0
574140,293.15655517578125,297.1499938964844,293.1499938964844,0.0801189243793487,-1921.1451416015625,304.150390625,0.6747176051139832,0.1340845972299575,0.1223201900720596,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4724388718605041,0.050000000745058,0.0492870584130287,293.2955627441406,297.1499938964844,293.1499938964844,0.0521878376603126,-1110.58642578125,304.16436767578125,0.6116068363189697,0.0981714949011802,0.0706355795264244,293.1886901855469,297.1499938964844,293.1499938964844,0.35521200299263,-6605.56884765625,304.1717834472656,0.9990000128746032,0.5069482922554016,0.4198852181434631,293.3319091796875,297.1499938964844,293.1499938964844,0.0063386606052517,-2261.879638671875,299.1715087890625,0.4724388718605041,0.050000000745058,0.2337965816259384,291.1597595214844,291.1499938964844,259.5694580078125,258.0576171875,286.0475158691406,294.5447692871094,291.15936279296875,1.0,0.2583402693271637,1.0,0.050000000745058,0.7175962328910828,1.0,-1.0752061605453491,0.0001880778290797,1.0750181674957275,-0.2612805068492889,0.0,0.0,0.2185475528240203,55.851409912109375,51.0,4.778770923614502,-5539.484375,173.23312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,304.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1249072179198265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565420627593994,0.1565463691949844,-4.3079021452285815e-06,0.0,0.0001267649495275,0.0,0.0,6.252643585205078,0.0,0.0,0.0,0.2789439857006073,4.0,0.0,1.0
574200,293.15655517578125,297.1499938964844,293.1499938964844,0.0801189243793487,-1921.1451416015625,304.150390625,0.6747176051139832,0.1340845972299575,0.1223201900720596,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4724388718605041,0.050000000745058,0.0492870584130287,293.2955627441406,297.1499938964844,293.1499938964844,0.0521878376603126,-1110.58642578125,304.16436767578125,0.6116068363189697,0.0981714949011802,0.0706355795264244,293.1886901855469,297.1499938964844,293.1499938964844,0.35521200299263,-6605.56884765625,304.1717834472656,0.9990000128746032,0.5069482922554016,0.4198852181434631,293.3319091796875,297.1499938964844,293.1499938964844,0.0063386606052517,-2261.879638671875,299.1715087890625,0.4724388718605041,0.050000000745058,0.2337965816259384,291.1597595214844,291.1499938964844,259.5694580078125,258.0576171875,286.0475158691406,294.5447692871094,291.15936279296875,1.0,0.2583402693271637,1.0,0.050000000745058,0.7175962328910828,1.0,-1.0752061605453491,0.0001880778290797,1.0750181674957275,-0.2612805068492889,0.0,0.0,0.2185475528240203,55.851409912109375,51.0,4.778770923614502,-5539.484375,173.23312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,304.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1249072179198265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565420627593994,0.1565463691949844,-4.3079021452285815e-06,0.0,0.0001267649495275,0.0,0.0,6.252643585205078,0.0,0.0,0.0,0.2789439857006073,4.0,0.0,1.0
574260,293.15496826171875,297.1499938964844,293.1499938964844,0.0802250728011131,-1923.1817626953125,304.15008544921875,0.6770760416984558,0.1342446058988571,0.1224194467067718,294.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4742144346237182,0.050000000745058,0.0492537282407283,293.29229736328125,297.1499938964844,293.1499938964844,0.0495668165385723,-1076.8016357421875,304.1639404296875,0.6068242788314819,0.0951472073793411,0.0684704706072807,293.1775207519531,297.1499938964844,293.1499938964844,0.3512053787708282,-6547.3642578125,304.1710205078125,0.9990000128746032,0.5082418918609619,0.4161011874675751,293.330810546875,297.1499938964844,293.1499938964844,0.0062752710655331,-2244.03271484375,299.1101989746094,0.4742144346237182,0.050000000745058,0.2336384803056717,291.1562805175781,291.1499938964844,259.5496520996094,258.0438232421875,286.0126953125,294.5023803710937,291.1559143066406,1.0,0.2564707994461059,1.0,0.050000000745058,0.7165966629981995,1.0,-1.067953109741211,0.0001862882345449,1.0677669048309326,-0.2594544589519501,0.0,0.0,0.217953085899353,54.92073440551758,54.0,-1.96055269241333,-5530.3671875,169.42660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,304.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1250480711460113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156045064330101,0.156049370765686,-4.306399205233902e-06,0.0,0.0001269078929908,0.0,0.0,6.229804992675781,0.0,0.0,0.0,0.278847336769104,4.0,0.0,1.0
574320,293.15496826171875,297.1499938964844,293.1499938964844,0.0802250728011131,-1923.1817626953125,304.15008544921875,0.6770760416984558,0.1342446058988571,0.1224194467067718,294.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4742144346237182,0.050000000745058,0.0492537282407283,293.29229736328125,297.1499938964844,293.1499938964844,0.0495668165385723,-1076.8016357421875,304.1639404296875,0.6068242788314819,0.0951472073793411,0.0684704706072807,293.1775207519531,297.1499938964844,293.1499938964844,0.3512053787708282,-6547.3642578125,304.1710205078125,0.9990000128746032,0.5082418918609619,0.4161011874675751,293.330810546875,297.1499938964844,293.1499938964844,0.0062752710655331,-2244.03271484375,299.1101989746094,0.4742144346237182,0.050000000745058,0.2336384803056717,291.1562805175781,291.1499938964844,259.5496520996094,258.0438232421875,286.0126953125,294.5023803710937,291.1559143066406,1.0,0.2564707994461059,1.0,0.050000000745058,0.7165966629981995,1.0,-1.067953109741211,0.0001862882345449,1.0677669048309326,-0.2594544589519501,0.0,0.0,0.217953085899353,54.92073440551758,54.0,-1.96055269241333,-5530.3671875,169.42660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,304.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1250480711460113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156045064330101,0.156049370765686,-4.306399205233902e-06,0.0,0.0001269078929908,0.0,0.0,6.229804992675781,0.0,0.0,0.0,0.278847336769104,4.0,0.0,1.0
574380,293.1533508300781,297.1499938964844,293.1499938964844,0.0803890228271484,-1926.280517578125,304.1497802734375,0.6776401400566101,0.1344448924064636,0.1225882470607757,294.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4744015336036682,0.050000000745058,0.0492501966655254,293.2889099121094,297.1499938964844,293.1499938964844,0.0470531918108463,-1044.66552734375,304.1634826660156,0.6003098487854004,0.0922305434942245,0.0664124637842178,293.17138671875,297.1499938964844,293.1499938964844,0.350497156381607,-6539.66064453125,304.16510009765625,0.9990000128746032,0.5087981224060059,0.4156968295574188,293.3296203613281,297.1499938964844,293.1499938964844,0.0062173292972147,-2227.69189453125,299.049560546875,0.4744015336036682,0.050000000745058,0.2336217314004898,291.1530456542969,291.1499938964844,259.5296325683594,258.0299377441406,285.99176025390625,294.4743957519531,291.1526184082031,1.0,0.2561109662055969,1.0,0.050000000745058,0.7155970931053162,1.0,-1.0651744604110718,0.0001857379102148,1.0649887323379517,-0.258626639842987,0.0,0.0,0.2177575081586837,54.800254821777344,57.0,-4.239886283874512,-5531.78759765625,168.40789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,304.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1250487118959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558503359556198,0.1558546423912048,-4.3057475522800814e-06,0.0,0.000126908547827,0.0,0.0,6.220773220062256,0.0,0.0,0.0,0.2788080871105194,4.0,0.0,1.0
574440,293.1533508300781,297.1499938964844,293.1499938964844,0.0803890228271484,-1926.280517578125,304.1497802734375,0.6776401400566101,0.1344448924064636,0.1225882470607757,294.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4744015336036682,0.050000000745058,0.0492501966655254,293.2889099121094,297.1499938964844,293.1499938964844,0.0470531918108463,-1044.66552734375,304.1634826660156,0.6003098487854004,0.0922305434942245,0.0664124637842178,293.17138671875,297.1499938964844,293.1499938964844,0.350497156381607,-6539.66064453125,304.16510009765625,0.9990000128746032,0.5087981224060059,0.4156968295574188,293.3296203613281,297.1499938964844,293.1499938964844,0.0062173292972147,-2227.69189453125,299.049560546875,0.4744015336036682,0.050000000745058,0.2336217314004898,291.1530456542969,291.1499938964844,259.5296325683594,258.0299377441406,285.99176025390625,294.4743957519531,291.1526184082031,1.0,0.2561109662055969,1.0,0.050000000745058,0.7155970931053162,1.0,-1.0651744604110718,0.0001857379102148,1.0649887323379517,-0.258626639842987,0.0,0.0,0.2177575081586837,54.800254821777344,57.0,-4.239886283874512,-5531.78759765625,168.40789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,304.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1250487118959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558503359556198,0.1558546423912048,-4.3057475522800814e-06,0.0,0.000126908547827,0.0,0.0,6.220773220062256,0.0,0.0,0.0,0.2788080871105194,4.0,0.0,1.0
574500,293.152587890625,297.1499938964844,293.1499938964844,0.0804883763194084,-1928.1531982421875,304.1496276855469,0.6773502826690674,0.134553462266922,0.122690737247467,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4740077555179596,0.050000000745058,0.0492576621472835,293.2872009277344,297.1499938964844,293.1499938964844,0.0458282679319381,-1029.0888671875,304.16326904296875,0.5964650511741638,0.0908034667372703,0.0654137507081031,293.1701965332031,297.1499938964844,293.1499938964844,0.3512109518051147,-6551.9482421875,304.1610717773437,0.9990000128746032,0.5087619423866272,0.4165469408035278,293.3290405273437,297.1499938964844,293.1499938964844,0.0061899251304566,-2219.977294921875,299.0191955566406,0.4740077555179596,0.050000000745058,0.2336571514606475,291.1511535644531,291.1499938964844,259.5195617675781,258.0229187011719,285.9853515625,294.4649658203125,291.1507263183594,1.0,0.2564000487327575,1.0,0.050000000745058,0.7150973081588745,1.0,-1.0651700496673584,0.000185845332453,1.0649842023849487,-0.2585297226905823,0.0,0.0,0.2178684771060943,54.99071502685547,57.0,-4.816208839416504,-5535.96533203125,168.75225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1250146925449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558708250522613,0.1558751314878463,-4.305634320189711e-06,0.0,0.0001268740161322,0.0,0.0,6.221466541290283,0.0,0.0,0.0,0.2788088917732239,4.0,0.0,1.0
