time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574560,293.15185546875,297.1499938964844,293.1499938964844,0.0805951356887817,-1930.161376953125,304.1495056152344,0.6767305135726929,0.13466477394104,0.1228016838431358,294.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4733282923698425,0.050000000745058,0.0492704734206199,293.2855224609375,297.1499938964844,293.1499938964844,0.0446209833025932,-1013.7794799804688,304.1630554199219,0.5922654271125793,0.0893945023417472,0.064432218670845,293.1701965332031,297.1499938964844,293.1499938964844,0.3525493144989013,-6573.56298828125,304.1566467285156,0.9990000128746032,0.5085070729255676,0.4180024564266205,293.3285522460937,297.1499938964844,293.1499938964844,0.0061633386649191,-2212.488037109375,298.98876953125,0.4733282923698425,0.050000000745058,0.2337179183959961,291.1492614746094,291.1499938964844,259.50946044921875,258.015869140625,285.9811706542969,294.4581298828125,291.1488342285156,1.0,0.2569588124752044,1.0,0.050000000745058,0.7145975232124329,1.0,-1.0659598112106323,0.0001861728378571,1.0657737255096436,-0.2586171925067901,0.0,0.0,0.218108668923378,55.32625198364258,60.0,-5.066615581512451,-5542.26123046875,169.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.1249684765934944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155973732471466,0.1559780389070511,-4.305677066440694e-06,0.0,0.0001268271153094,0.0,0.0,6.2258124351501465,0.0,0.0,0.0,0.2788238823413849,4.0,0.0,1.0
574620,293.1505126953125,297.1499938964844,293.1499938964844,0.0808226913213729,-1934.4324951171875,304.1492919921875,0.674677848815918,0.1348893642425537,0.1230401769280433,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4712184071540832,0.050000000745058,0.0493096895515918,293.2822570800781,297.1499938964844,293.1499938964844,0.0422534942626953,-983.8474731445312,304.16265869140625,0.5829493999481201,0.0866242721676826,0.0625138729810714,293.1733703613281,297.1499938964844,293.1499938964844,0.3568187057971954,-6640.2861328125,304.1473083496094,0.9990000128746032,0.5073571801185608,0.4224271476268768,293.3277282714844,297.1499938964844,293.1499938964844,0.0061120055615901,-2197.996826171875,298.9276428222656,0.4712184071540832,0.050000000745058,0.2339039295911789,291.1455993652344,291.1499938964844,259.48907470703125,258.0016784667969,285.97821044921875,294.4508972167969,291.14520263671875,1.0,0.2587515413761139,1.0,0.050000000745058,0.7135980129241943,1.0,-1.0695239305496216,0.0001873820874607,1.0693365335464478,-0.2592565417289734,0.0,0.0,0.218944564461708,56.36569213867188,63.0,-5.115021705627441,-5559.96875,172.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,304.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.1248731911182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563996523618698,0.1564039587974548,-4.306196387915406e-06,0.0,0.0001267304178327,0.0,0.0,6.244288921356201,0.0,0.0,0.0,0.2788923382759094,4.0,0.0,1.0
574680,293.1505126953125,297.1499938964844,293.1499938964844,0.0808226913213729,-1934.4324951171875,304.1492919921875,0.674677848815918,0.1348893642425537,0.1230401769280433,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4712184071540832,0.050000000745058,0.0493096895515918,293.2822570800781,297.1499938964844,293.1499938964844,0.0422534942626953,-983.8474731445312,304.16265869140625,0.5829493999481201,0.0866242721676826,0.0625138729810714,293.1733703613281,297.1499938964844,293.1499938964844,0.3568187057971954,-6640.2861328125,304.1473083496094,0.9990000128746032,0.5073571801185608,0.4224271476268768,293.3277282714844,297.1499938964844,293.1499938964844,0.0061120055615901,-2197.996826171875,298.9276428222656,0.4712184071540832,0.050000000745058,0.2339039295911789,291.1455993652344,291.1499938964844,259.48907470703125,258.0016784667969,285.97821044921875,294.4508972167969,291.14520263671875,1.0,0.2587515413761139,1.0,0.050000000745058,0.7135980129241943,1.0,-1.0695239305496216,0.0001873820874607,1.0693365335464478,-0.2592565417289734,0.0,0.0,0.218944564461708,56.36569213867188,63.0,-5.115021705627441,-5559.96875,172.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,304.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.1248731911182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563996523618698,0.1564039587974548,-4.306196387915406e-06,0.0,0.0001267304178327,0.0,0.0,6.244288921356201,0.0,0.0,0.0,0.2788923382759094,4.0,0.0,1.0
574740,293.1493530273437,297.1499938964844,293.1499938964844,0.0810607224702835,-1938.889892578125,304.1491394042969,0.6717623472213745,0.1351105719804763,0.1232918351888656,294.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4681837856769562,0.050000000745058,0.0493643917143344,293.27911376953125,297.1499938964844,293.1499938964844,0.0399475246667861,-954.7412109375,304.1622619628906,0.5726290941238403,0.0839144736528396,0.0606497786939144,293.1802978515625,297.1499938964844,293.1499938964844,0.3628925383090973,-6733.18505859375,304.1381225585937,0.9990000128746032,0.5053668022155762,0.4285239577293396,293.32720947265625,297.1499938964844,293.1499938964844,0.0060625188052654,-2183.970703125,298.8660583496094,0.4681837856769562,0.050000000745058,0.2341634184122085,291.1421203613281,291.1499938964844,259.468505859375,257.9872741699219,285.98114013671875,294.450927734375,291.1417541503906,1.0,0.2612924575805664,1.0,0.050000000745058,0.7125985026359558,1.0,-1.0752826929092407,0.0001892137224785,1.0750935077667236,-0.2604118883609772,0.0,0.0,0.220232143998146,57.82440185546875,66.0,-4.81935977935791,-5583.43212890625,176.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,304.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1248228475451469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571075916290283,0.1571118980646133,-4.307267317926744e-06,0.0,0.0001266793260583,0.0,0.0,6.275318622589111,0.0,0.0,0.0,0.2790101170539856,4.0,0.0,1.0
574800,293.1493530273437,297.1499938964844,293.1499938964844,0.0810607224702835,-1938.889892578125,304.1491394042969,0.6717623472213745,0.1351105719804763,0.1232918351888656,294.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4681837856769562,0.050000000745058,0.0493643917143344,293.27911376953125,297.1499938964844,293.1499938964844,0.0399475246667861,-954.7412109375,304.1622619628906,0.5726290941238403,0.0839144736528396,0.0606497786939144,293.1802978515625,297.1499938964844,293.1499938964844,0.3628925383090973,-6733.18505859375,304.1381225585937,0.9990000128746032,0.5053668022155762,0.4285239577293396,293.32720947265625,297.1499938964844,293.1499938964844,0.0060625188052654,-2183.970703125,298.8660583496094,0.4681837856769562,0.050000000745058,0.2341634184122085,291.1421203613281,291.1499938964844,259.468505859375,257.9872741699219,285.98114013671875,294.450927734375,291.1417541503906,1.0,0.2612924575805664,1.0,0.050000000745058,0.7125985026359558,1.0,-1.0752826929092407,0.0001892137224785,1.0750935077667236,-0.2604118883609772,0.0,0.0,0.220232143998146,57.82440185546875,66.0,-4.81935977935791,-5583.43212890625,176.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,304.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1248228475451469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571075916290283,0.1571118980646133,-4.307267317926744e-06,0.0,0.0001266793260583,0.0,0.0,6.275318622589111,0.0,0.0,0.0,0.2790101170539856,4.0,0.0,1.0
574860,293.1483764648437,297.1499938964844,293.1499938964844,0.0813019275665283,-1943.39697265625,304.1490173339844,0.6682392954826355,0.1353252232074737,0.1235500052571296,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4642662405967712,0.050000000745058,0.0494317114353179,293.2760314941406,297.1499938964844,293.1499938964844,0.037706334143877,-926.401611328125,304.16192626953125,0.5616105198860168,0.0812655538320541,0.0588370934128761,293.1902770996094,297.1499938964844,293.1499938964844,0.370401918888092,-6846.392578125,304.12957763671875,0.9990000128746032,0.5025804042816162,0.4359101355075836,293.3269348144531,297.1499938964844,293.1499938964844,0.0060142860747873,-2170.216552734375,298.80401611328125,0.4642662405967712,0.050000000745058,0.2344827502965927,291.1390380859375,291.1499938964844,259.4477233886719,257.97265625,285.98895263671875,294.45709228515625,291.1387634277344,1.0,0.2644143104553222,1.0,0.050000000745058,0.7115990519523621,1.0,-1.0827457904815674,0.0001915419998113,1.0825542211532593,-0.261967271566391,0.0,0.0,0.2219025045633316,59.62399291992188,54.0,-4.227718830108643,-5611.26025390625,182.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1248690038919448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580654978752136,0.1580698043107986,-4.308845745981671e-06,0.0,0.0001267261686734,0.0,0.0,6.317539691925049,0.0,0.0,0.0,0.2791720926761627,4.0,0.0,1.0
574920,293.1483764648437,297.1499938964844,293.1499938964844,0.0813019275665283,-1943.39697265625,304.1490173339844,0.6682392954826355,0.1353252232074737,0.1235500052571296,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4642662405967712,0.050000000745058,0.0494317114353179,293.2760314941406,297.1499938964844,293.1499938964844,0.037706334143877,-926.401611328125,304.16192626953125,0.5616105198860168,0.0812655538320541,0.0588370934128761,293.1902770996094,297.1499938964844,293.1499938964844,0.370401918888092,-6846.392578125,304.12957763671875,0.9990000128746032,0.5025804042816162,0.4359101355075836,293.3269348144531,297.1499938964844,293.1499938964844,0.0060142860747873,-2170.216552734375,298.80401611328125,0.4642662405967712,0.050000000745058,0.2344827502965927,291.1390380859375,291.1499938964844,259.4477233886719,257.97265625,285.98895263671875,294.45709228515625,291.1387634277344,1.0,0.2644143104553222,1.0,0.050000000745058,0.7115990519523621,1.0,-1.0827457904815674,0.0001915419998113,1.0825542211532593,-0.261967271566391,0.0,0.0,0.2219025045633316,59.62399291992188,54.0,-4.227718830108643,-5611.26025390625,182.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1248690038919448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580654978752136,0.1580698043107986,-4.308845745981671e-06,0.0,0.0001267261686734,0.0,0.0,6.317539691925049,0.0,0.0,0.0,0.2791720926761627,4.0,0.0,1.0
574980,293.1473083496094,297.1499938964844,293.1499938964844,0.0814192146062851,-1945.463134765625,304.149169921875,0.670621931552887,0.1355852931737899,0.1237344518303871,294.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4662984311580658,0.050000000745058,0.0493972674012184,293.2727355957031,297.1499938964844,293.1499938964844,0.0354304015636444,-897.3529052734375,304.1617431640625,0.5563483834266663,0.0787387043237686,0.0570179857313632,293.1957702636719,297.1499938964844,293.1499938964844,0.3670487403869629,-6791.3486328125,304.1425476074219,0.9990000128746032,0.5004188418388367,0.432147204875946,293.3266906738281,297.1499938964844,293.1499938964844,0.0059506730176508,-2150.796630859375,298.745361328125,0.4662984311580658,0.050000000745058,0.2343193590641021,291.1439514160156,291.1499938964844,259.4266967773437,257.9578552246094,285.9869689941406,294.45050048828125,291.1455383300781,1.0,0.2620048820972442,1.0,0.050000000745058,0.7105996012687683,1.0,-1.0760380029678345,0.000189874030184,1.07584810256958,-0.2600854039192199,0.0,0.0,0.222609058022499,58.67470169067383,42.0,9.6944580078125,-5615.0087890625,178.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1250242739915847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158850610256195,0.1588549166917801,-4.310719305067323e-06,0.0,0.0001268837513634,0.0,0.0,6.353024959564209,0.0,0.0,0.0,0.2793104350566864,4.0,0.0,1.0
575040,293.1473083496094,297.1499938964844,293.1499938964844,0.0814192146062851,-1945.463134765625,304.149169921875,0.670621931552887,0.1355852931737899,0.1237344518303871,294.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4662984311580658,0.050000000745058,0.0493972674012184,293.2727355957031,297.1499938964844,293.1499938964844,0.0354304015636444,-897.3529052734375,304.1617431640625,0.5563483834266663,0.0787387043237686,0.0570179857313632,293.1957702636719,297.1499938964844,293.1499938964844,0.3670487403869629,-6791.3486328125,304.1425476074219,0.9990000128746032,0.5004188418388367,0.432147204875946,293.3266906738281,297.1499938964844,293.1499938964844,0.0059506730176508,-2150.796630859375,298.745361328125,0.4662984311580658,0.050000000745058,0.2343193590641021,291.1439514160156,291.1499938964844,259.4266967773437,257.9578552246094,285.9869689941406,294.45050048828125,291.1455383300781,1.0,0.2620048820972442,1.0,0.050000000745058,0.7105996012687683,1.0,-1.0760380029678345,0.000189874030184,1.07584810256958,-0.2600854039192199,0.0,0.0,0.222609058022499,58.67470169067383,42.0,9.6944580078125,-5615.0087890625,178.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1250242739915847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158850610256195,0.1588549166917801,-4.310719305067323e-06,0.0,0.0001268837513634,0.0,0.0,6.353024959564209,0.0,0.0,0.0,0.2793104350566864,4.0,0.0,1.0
575100,293.14666748046875,297.1499938964844,293.1499938964844,0.0814378187060356,-1945.68798828125,304.1492919921875,0.6739748120307922,0.1357459723949432,0.1238191574811935,294.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4692801833152771,0.050000000745058,0.0493448786437511,293.2709350585937,297.1499938964844,293.1499938964844,0.0343027748167514,-882.8021850585938,304.1616516113281,0.5558225512504578,0.0775421485304832,0.0561262108385562,293.19305419921875,297.1499938964844,293.1499938964844,0.3613326549530029,-6702.6201171875,304.1543273925781,0.9990000128746032,0.5003692507743835,0.4263588190078735,293.3264465332031,297.1499938964844,293.1499938964844,0.0059131779707968,-2138.874755859375,298.71856689453125,0.4692801833152771,0.050000000745058,0.2340708523988723,291.15142822265625,291.1499938964844,259.4161071777344,257.9503479003906,285.9736328125,294.4314880371094,291.153076171875,1.0,0.2591768205165863,1.0,0.050000000745058,0.7100998759269714,1.0,-1.067762851715088,0.0001876653113868,1.0675750970840454,-0.2579638361930847,0.0,0.0,0.221765711903572,57.24995422363281,42.0,15.038640022277832,-5598.8564453125,173.60726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.1251043826341629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585666090250015,0.1585709303617477,-4.310965778131504e-06,0.0,0.0001269650383619,0.0,0.0,6.341511249542236,0.0,0.0,0.0,0.2792747914791107,4.0,0.0,1.0
575160,293.1459350585937,297.1499938964844,293.1499938964844,0.0814605951309204,-1945.9969482421875,304.1493835449219,0.6786379814147949,0.1359321177005767,0.1239073500037193,294.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.473127543926239,0.050000000745058,0.0492742657661438,293.2689514160156,297.1499938964844,293.1499938964844,0.0332108214497566,-868.61474609375,304.1615295410156,0.5565474033355713,0.0763993933796882,0.0552557297050952,293.1865539550781,297.1499938964844,293.1499938964844,0.3534455597400665,-6581.18798828125,304.1678771972656,0.9990000128746032,0.5010995864868164,0.4184300899505615,293.32598876953125,297.1499938964844,293.1499938964844,0.0058739613741636,-2126.367919921875,298.6922607421875,0.473127543926239,0.050000000745058,0.233735904097557,291.1587219238281,291.1499938964844,259.4054870605469,257.9427795410156,285.9539489746094,294.4022521972656,291.1603088378906,1.0,0.2554141879081726,1.0,0.050000000745058,0.7096001505851746,1.0,-1.0568225383758545,0.0001847300009103,1.0566377639770508,-0.2551554441452026,0.0,0.0,0.2204494327306747,55.333194732666016,45.0,17.712421417236328,-5573.55224609375,166.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.6927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1251483559608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579207479953766,0.1579250544309616,-4.310428266762756e-06,0.0,0.0001270096690859,0.0,0.0,6.313762187957764,0.0,0.0,0.0,0.279176115989685,4.0,0.0,1.0
575220,293.1443786621094,297.1499938964844,293.1499938964844,0.0816535204648971,-1949.4864501953125,304.14923095703125,0.6845430731773376,0.136348694562912,0.1241927593946456,294.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4773026406764984,0.050000000745058,0.0491946004331111,293.2646789550781,297.1499938964844,293.1499938964844,0.0312648192048072,-843.0977172851562,304.1609191894531,0.554885745048523,0.0742489248514175,0.053661897778511,293.1695251464844,297.1499938964844,293.1499938964844,0.3440086543560028,-6438.708984375,304.1771545410156,0.9990000128746032,0.5036277174949646,0.4092983901500702,293.3246765136719,297.1499938964844,293.1499938964844,0.0058072516694664,-2105.5673828125,298.6380310058594,0.4773026406764984,0.050000000745058,0.2333580106496811,291.1661071777344,291.1499938964844,259.3840026855469,257.9274597167969,285.90887451171875,294.3359375,291.1657409667969,1.0,0.2515007555484772,1.0,0.050000000745058,0.7086006999015808,1.0,-1.0437369346618652,0.0001813443668652,1.043555498123169,-0.2516903877258301,0.0,0.0,0.2175871878862381,53.164772033691406,48.0,6.290533065795898,-5530.38720703125,159.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1250599771738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561193019151687,0.1561236083507537,-4.307636118028313e-06,0.0,0.0001269199856324,0.0,0.0,6.234647274017334,0.0,0.0,0.0,0.2788804471492767,4.0,0.0,1.0
575280,293.1443786621094,297.1499938964844,293.1499938964844,0.0816535204648971,-1949.4864501953125,304.14923095703125,0.6845430731773376,0.136348694562912,0.1241927593946456,294.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4773026406764984,0.050000000745058,0.0491946004331111,293.2646789550781,297.1499938964844,293.1499938964844,0.0312648192048072,-843.0977172851562,304.1609191894531,0.554885745048523,0.0742489248514175,0.053661897778511,293.1695251464844,297.1499938964844,293.1499938964844,0.3440086543560028,-6438.708984375,304.1771545410156,0.9990000128746032,0.5036277174949646,0.4092983901500702,293.3246765136719,297.1499938964844,293.1499938964844,0.0058072516694664,-2105.5673828125,298.6380310058594,0.4773026406764984,0.050000000745058,0.2333580106496811,291.1661071777344,291.1499938964844,259.3840026855469,257.9274597167969,285.90887451171875,294.3359375,291.1657409667969,1.0,0.2515007555484772,1.0,0.050000000745058,0.7086006999015808,1.0,-1.0437369346618652,0.0001813443668652,1.043555498123169,-0.2516903877258301,0.0,0.0,0.2175871878862381,53.164772033691406,48.0,6.290533065795898,-5530.38720703125,159.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1250599771738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561193019151687,0.1561236083507537,-4.307636118028313e-06,0.0,0.0001269199856324,0.0,0.0,6.234647274017334,0.0,0.0,0.0,0.2788804471492767,4.0,0.0,1.0
575340,293.1427001953125,297.1499938964844,293.1499938964844,0.0820086672902107,-1956.158447265625,304.1488952636719,0.6879162788391113,0.1368278264999389,0.1245731934905052,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4792321026325226,0.050000000745058,0.0491570904850959,293.2600402832031,297.1499938964844,293.1499938964844,0.0296054743230342,-820.8231811523438,304.1600341796875,0.5511226654052734,0.072281040251255,0.05222649872303,293.1561279296875,297.1499938964844,293.1499938964844,0.3394008278846741,-6371.55908203125,304.17559814453125,0.9990000128746032,0.5058594942092896,0.4049270451068878,293.32293701171875,297.1499938964844,293.1499938964844,0.0057518519461154,-2089.065185546875,298.5802917480469,0.4792321026325226,0.050000000745058,0.2331800758838653,291.16131591796875,291.1499938964844,259.3623046875,257.911865234375,285.8761901855469,294.2840576171875,291.16064453125,1.0,0.2495249807834625,1.0,0.050000000745058,0.7076011896133423,1.0,-1.0369635820388794,0.0001797063014237,1.0367838144302368,-0.2497100234031677,0.0,0.0,0.2163738757371902,52.14026641845703,51.0,-3.7782623767852783,-5513.21875,155.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,304.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1247627958655357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551698297262191,0.1551741361618042,-4.30514137406135e-06,0.0,0.0001266183826373,0.0,0.0,6.191592693328857,0.0,0.0,0.0,0.2787040174007416,4.0,0.0,1.0
575400,293.1427001953125,297.1499938964844,293.1499938964844,0.0820086672902107,-1956.158447265625,304.1488952636719,0.6879162788391113,0.1368278264999389,0.1245731934905052,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4792321026325226,0.050000000745058,0.0491570904850959,293.2600402832031,297.1499938964844,293.1499938964844,0.0296054743230342,-820.8231811523438,304.1600341796875,0.5511226654052734,0.072281040251255,0.05222649872303,293.1561279296875,297.1499938964844,293.1499938964844,0.3394008278846741,-6371.55908203125,304.17559814453125,0.9990000128746032,0.5058594942092896,0.4049270451068878,293.32293701171875,297.1499938964844,293.1499938964844,0.0057518519461154,-2089.065185546875,298.5802917480469,0.4792321026325226,0.050000000745058,0.2331800758838653,291.16131591796875,291.1499938964844,259.3623046875,257.911865234375,285.8761901855469,294.2840576171875,291.16064453125,1.0,0.2495249807834625,1.0,0.050000000745058,0.7076011896133423,1.0,-1.0369635820388794,0.0001797063014237,1.0367838144302368,-0.2497100234031677,0.0,0.0,0.2163738757371902,52.14026641845703,51.0,-3.7782623767852783,-5513.21875,155.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,304.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1247627958655357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551698297262191,0.1551741361618042,-4.30514137406135e-06,0.0,0.0001266183826373,0.0,0.0,6.191592693328857,0.0,0.0,0.0,0.2787040174007416,4.0,0.0,1.0
575460,293.1410217285156,297.1499938964844,293.1499938964844,0.0824397578835487,-1964.2633056640625,304.1485595703125,0.6893539428710938,0.1373543888330459,0.1250293999910354,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4796212017536163,0.050000000745058,0.0491494983434677,293.2552185058594,297.1499938964844,293.1499938964844,0.0277407001703977,-798.6419677734375,304.1597900390625,0.5458943247795105,0.0704727321863174,0.0509299486875534,293.1479187011719,297.1499938964844,293.1499938964844,0.3382441997528076,-6357.44921875,304.1689147949219,0.9990000128746032,0.5073794722557068,0.4040362536907196,293.3210754394531,297.1499938964844,293.1499938964844,0.0057020746171474,-2074.367919921875,298.5227355957031,0.4796212017536163,0.050000000745058,0.233144074678421,291.1548767089844,291.1499938964844,259.3403625488281,257.8959655761719,285.8531799316406,294.2464294433594,291.1540222167969,1.0,0.2491056770086288,1.0,0.050000000745058,0.706601619720459,1.0,-1.034832000732422,0.0001793405244825,1.0346527099609375,-0.248883455991745,0.0,0.0,0.2161324173212051,51.92781829833984,54.0,-8.408989906311035,-5513.3583984375,154.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1243666335940361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548542380332946,0.1548585444688797,-4.303967216401361e-06,0.0,0.0001262163277715,0.0,0.0,6.176814079284668,0.0,0.0,0.0,0.2786387205123901,4.0,0.0,1.0
575520,293.1410217285156,297.1499938964844,293.1499938964844,0.0824397578835487,-1964.2633056640625,304.1485595703125,0.6893539428710938,0.1373543888330459,0.1250293999910354,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4796212017536163,0.050000000745058,0.0491494983434677,293.2552185058594,297.1499938964844,293.1499938964844,0.0277407001703977,-798.6419677734375,304.1597900390625,0.5458943247795105,0.0704727321863174,0.0509299486875534,293.1479187011719,297.1499938964844,293.1499938964844,0.3382441997528076,-6357.44921875,304.1689147949219,0.9990000128746032,0.5073794722557068,0.4040362536907196,293.3210754394531,297.1499938964844,293.1499938964844,0.0057020746171474,-2074.367919921875,298.5227355957031,0.4796212017536163,0.050000000745058,0.233144074678421,291.1548767089844,291.1499938964844,259.3403625488281,257.8959655761719,285.8531799316406,294.2464294433594,291.1540222167969,1.0,0.2491056770086288,1.0,0.050000000745058,0.706601619720459,1.0,-1.034832000732422,0.0001793405244825,1.0346527099609375,-0.248883455991745,0.0,0.0,0.2161324173212051,51.92781829833984,54.0,-8.408989906311035,-5513.3583984375,154.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1243666335940361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548542380332946,0.1548585444688797,-4.303967216401361e-06,0.0,0.0001262163277715,0.0,0.0,6.176814079284668,0.0,0.0,0.0,0.2786387205123901,4.0,0.0,1.0
575580,293.1394348144531,297.1499938964844,293.1499938964844,0.0829224288463592,-1973.3411865234373,304.1482238769531,0.6891980171203613,0.1379067599773407,0.1255360394716262,294.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4787920415401459,0.050000000745058,0.0491656847298145,293.2503356933594,297.1499938964844,293.1499938964844,0.0268266312777996,-782.6890258789062,304.1581115722656,0.5395669937133789,0.0687982738018035,0.0497487001121044,293.1449279785156,297.1499938964844,293.1499938964844,0.3399383127689361,-6386.5302734375,304.1597595214844,0.9990000128746032,0.5080499649047852,0.4059310555458069,293.3193359375,297.1499938964844,293.1499938964844,0.0056562479585409,-2060.931640625,298.4649963378906,0.4787920415401459,0.050000000745058,0.2332208454608917,291.14727783203125,291.1499938964844,259.31817626953125,257.8797607421875,285.8371887207031,294.220458984375,291.1463623046875,1.0,0.2499301880598068,1.0,0.050000000745058,0.7056019902229309,1.0,-1.0364069938659668,0.0001799904566723,1.0362269878387451,-0.2489998340606689,0.0,0.0,0.2170041501522064,52.360233306884766,57.0,-10.266752243041992,-5528.88037109375,155.98666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1239745169878006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551975756883621,0.1552018821239471,-4.3039926822530106e-06,0.0,0.0001258183765457,0.0,0.0,6.191131114959717,0.0,0.0,0.0,0.2786865830421448,4.0,0.0,1.0
575640,293.1394348144531,297.1499938964844,293.1499938964844,0.0829224288463592,-1973.3411865234373,304.1482238769531,0.6891980171203613,0.1379067599773407,0.1255360394716262,294.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4787920415401459,0.050000000745058,0.0491656847298145,293.2503356933594,297.1499938964844,293.1499938964844,0.0268266312777996,-782.6890258789062,304.1581115722656,0.5395669937133789,0.0687982738018035,0.0497487001121044,293.1449279785156,297.1499938964844,293.1499938964844,0.3399383127689361,-6386.5302734375,304.1597595214844,0.9990000128746032,0.5080499649047852,0.4059310555458069,293.3193359375,297.1499938964844,293.1499938964844,0.0056562479585409,-2060.931640625,298.4649963378906,0.4787920415401459,0.050000000745058,0.2332208454608917,291.14727783203125,291.1499938964844,259.31817626953125,257.8797607421875,285.8371887207031,294.220458984375,291.1463623046875,1.0,0.2499301880598068,1.0,0.050000000745058,0.7056019902229309,1.0,-1.0364069938659668,0.0001799904566723,1.0362269878387451,-0.2489998340606689,0.0,0.0,0.2170041501522064,52.360233306884766,57.0,-10.266752243041992,-5528.88037109375,155.98666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1239745169878006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551975756883621,0.1552018821239471,-4.3039926822530106e-06,0.0,0.0001258183765457,0.0,0.0,6.191131114959717,0.0,0.0,0.0,0.2786865830421448,4.0,0.0,1.0
575700,293.138671875,297.1499938964844,293.1499938964844,0.0831742882728576,-1978.074462890625,304.1481018066406,0.6886228919029236,0.1381872743368148,0.1258017122745514,294.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4779928624629974,0.050000000745058,0.0491812378168106,293.2478942871094,297.1499938964844,293.1499938964844,0.0261943321675062,-774.089599609375,304.1578063964844,0.5361009240150452,0.0680038705468177,0.0491950586438179,293.1452331542969,297.1499938964844,293.1499938964844,0.3416832685470581,-6414.48974609375,304.1548156738281,0.9990000128746032,0.5080546736717224,0.4077441394329071,293.31854248046875,297.1499938964844,293.1499938964844,0.0056343004107475,-2054.4931640625,298.43609619140625,0.4779928624629974,0.050000000745058,0.2332946211099624,291.1434936523437,291.1499938964844,259.3069763183594,257.8715515136719,285.8312683105469,294.21112060546875,291.14263916015625,1.0,0.2507289946079254,1.0,0.050000000745058,0.7051022052764893,1.0,-1.0383442640304563,0.0001806330546969,1.038163661956787,-0.2493540942668914,0.0,0.0,0.2178183048963546,52.7786750793457,57.0,-10.41361141204834,-5541.6240234375,157.25625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,304.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.1238120421767234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556062549352646,0.1556105464696884,-4.304465164750582e-06,0.0,0.0001256534742424,0.0,0.0,6.208801746368408,0.0,0.0,0.0,0.2787516713142395,4.0,0.0,1.0
575760,293.1379699707031,297.1499938964844,293.1499938964844,0.0834300518035888,-1982.8780517578125,304.1479797363281,0.6877648830413818,0.1384685933589935,0.126072883605957,294.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4769648909568786,0.050000000745058,0.0492011606693267,293.2455139160156,297.1499938964844,293.1499938964844,0.0256233680993318,-765.934326171875,304.15740966796875,0.5324898958206177,0.067236378788948,0.0486636534333229,293.1466369628906,297.1499938964844,293.1499938964844,0.3439522087574005,-6450.1845703125,304.1498107910156,0.9990000128746032,0.5078372955322266,0.4100549519062042,293.3178100585937,297.1499938964844,293.1499938964844,0.0056128925643861,-2048.200927734375,298.4071960449219,0.4769648909568786,0.050000000745058,0.2333891242742538,291.13983154296875,291.1499938964844,259.29571533203125,257.8632507324219,285.82647705078125,294.20391845703125,291.1390380859375,1.0,0.2517502903938293,1.0,0.050000000745058,0.7046024799346924,1.0,-1.0409423112869265,0.0001814603456296,1.04076087474823,-0.2498794347047805,0.0,0.0,0.2188644111156463,53.3154525756836,60.0,-10.241211891174316,-5557.224609375,158.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,304.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.1236883476376533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561613380908966,0.1561656445264816,-4.305229595047422e-06,0.0,0.0001255279494216,0.0,0.0,6.232992172241211,0.0,0.0,0.0,0.2788424491882324,4.0,0.0,1.0
575820,293.1366882324219,297.1499938964844,293.1499938964844,0.0839491710066795,-1992.6202392578125,304.1477966308594,0.6853621006011963,0.1390327513217926,0.1266271620988845,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4742974042892456,0.050000000745058,0.0492522604763507,293.2404479980469,297.1499938964844,293.1499938964844,0.0245897863060235,-750.9248046875,304.1566772460937,0.5251274108886719,0.0658382549881935,0.0476876161992549,293.15240478515625,297.1499938964844,293.1499938964844,0.3498293459415436,-6541.06640625,304.1401062011719,0.9990000128746032,0.5067586302757263,0.4159227311611175,293.31658935546875,297.1499938964844,293.1499938964844,0.0055712261237204,-2035.9068603515625,298.3493347167969,0.4742974042892456,0.050000000745058,0.2336315065622329,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,285.8184814453125,294.1932067871094,291.1322326660156,1.0,0.2543555498123169,1.0,0.050000000745058,0.7036029696464539,1.0,-1.04783034324646,0.0001835958682931,1.0476467609405518,-0.2513689994812011,0.0,0.0,0.2215956598520279,54.693695068359375,63.0,-9.654935836791992,-5596.15283203125,163.29261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,304.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1235987544059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576765924692154,0.1576808989048004,-4.307567451178329e-06,0.0,0.0001254370290553,0.0,0.0,6.2994794845581055,0.0,0.0,0.0,0.2790955305099487,4.0,0.0,1.0
575880,293.1366882324219,297.1499938964844,293.1499938964844,0.0839491710066795,-1992.6202392578125,304.1477966308594,0.6853621006011963,0.1390327513217926,0.1266271620988845,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4742974042892456,0.050000000745058,0.0492522604763507,293.2404479980469,297.1499938964844,293.1499938964844,0.0245897863060235,-750.9248046875,304.1566772460937,0.5251274108886719,0.0658382549881935,0.0476876161992549,293.15240478515625,297.1499938964844,293.1499938964844,0.3498293459415436,-6541.06640625,304.1401062011719,0.9990000128746032,0.5067586302757263,0.4159227311611175,293.31658935546875,297.1499938964844,293.1499938964844,0.0055712261237204,-2035.9068603515625,298.3493347167969,0.4742974042892456,0.050000000745058,0.2336315065622329,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,285.8184814453125,294.1932067871094,291.1322326660156,1.0,0.2543555498123169,1.0,0.050000000745058,0.7036029696464539,1.0,-1.04783034324646,0.0001835958682931,1.0476467609405518,-0.2513689994812011,0.0,0.0,0.2215956598520279,54.693695068359375,63.0,-9.654935836791992,-5596.15283203125,163.29261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,304.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1235987544059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576765924692154,0.1576808989048004,-4.307567451178329e-06,0.0,0.0001254370290553,0.0,0.0,6.2994794845581055,0.0,0.0,0.0,0.2790955305099487,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0844800621271133,-2002.5787353515625,304.14764404296875,0.6822680234909058,0.1396013647317886,0.1271972954273224,294.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4708724021911621,0.050000000745058,0.0493160933256149,293.235107421875,297.1499938964844,293.1499938964844,0.0237363651394844,-738.260009765625,304.1558532714844,0.5179963707923889,0.0646307319402694,0.046862605959177,293.1615295410156,297.1499938964844,293.1499938964844,0.3572045862674713,-6653.337890625,304.13116455078125,0.9990000128746032,0.5048537850379944,0.4231390357017517,293.3156433105469,297.1499938964844,293.1499938964844,0.0055309189483523,-2023.9664306640625,298.29119873046875,0.4708724021911621,0.050000000745058,0.2339343130588531,291.12646484375,291.1499938964844,259.25,257.8291015625,285.8119201660156,294.1861572265625,291.12579345703125,1.0,0.257580429315567,1.0,0.050000000745058,0.7026034593582153,1.0,-1.0566253662109375,0.0001862877106759,1.0564390420913696,-0.253351628780365,0.0,0.0,0.2251793593168258,56.41730880737305,66.0,-8.936944961547852,-5644.9052734375,168.87966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,304.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1237785890698432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597357094287872,0.1597400307655334,-4.3109580474265385e-06,0.0,0.0001256195391761,0.0,0.0,6.390374183654785,0.0,0.0,0.0,0.2794446051120758,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0844800621271133,-2002.5787353515625,304.14764404296875,0.6822680234909058,0.1396013647317886,0.1271972954273224,294.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4708724021911621,0.050000000745058,0.0493160933256149,293.235107421875,297.1499938964844,293.1499938964844,0.0237363651394844,-738.260009765625,304.1558532714844,0.5179963707923889,0.0646307319402694,0.046862605959177,293.1615295410156,297.1499938964844,293.1499938964844,0.3572045862674713,-6653.337890625,304.13116455078125,0.9990000128746032,0.5048537850379944,0.4231390357017517,293.3156433105469,297.1499938964844,293.1499938964844,0.0055309189483523,-2023.9664306640625,298.29119873046875,0.4708724021911621,0.050000000745058,0.2339343130588531,291.12646484375,291.1499938964844,259.25,257.8291015625,285.8119201660156,294.1861572265625,291.12579345703125,1.0,0.257580429315567,1.0,0.050000000745058,0.7026034593582153,1.0,-1.0566253662109375,0.0001862877106759,1.0564390420913696,-0.253351628780365,0.0,0.0,0.2251793593168258,56.41730880737305,66.0,-8.936944961547852,-5644.9052734375,168.87966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,304.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1237785890698432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597357094287872,0.1597400307655334,-4.3109580474265385e-06,0.0,0.0001256195391761,0.0,0.0,6.390374183654785,0.0,0.0,0.0,0.2794446051120758,4.0,0.0,1.0
576060,293.1345520019531,297.1499938964844,293.1499938964844,0.0850106105208396,-2012.51171875,304.1475524902344,0.6786956191062927,0.1401704102754593,0.127778947353363,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4666923284530639,0.050000000745058,0.0493905246257782,293.2299194335937,297.1499938964844,293.1499938964844,0.0229909252375364,-726.9531860351562,304.1551513671875,0.511073112487793,0.0635275095701217,0.0461292378604412,293.17333984375,297.1499938964844,293.1499938964844,0.3657501637935638,-6781.79443359375,304.12322998046875,0.9990000128746032,0.5021697282791138,0.4314010739326477,293.3149108886719,297.1499938964844,293.1499938964844,0.0054912609048187,-2012.0721435546875,298.2333374023437,0.4666923284530639,0.050000000745058,0.2342873811721801,291.1213073730469,291.1499938964844,259.2225036621094,257.8077392578125,285.8088684082031,294.18536376953125,291.1208801269531,1.0,0.2612853050231933,1.0,0.050000000745058,0.7016040682792664,1.0,-1.0668723583221436,0.0001894207380246,1.0666829347610474,-0.2556861639022827,0.0,0.0,0.229368969798088,58.42765808105469,54.0,-6.968510150909424,-5700.943359375,175.4934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,304.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1242808327078819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622562706470489,0.1622605770826339,-4.315359547035769e-06,0.0,0.0001261292491108,0.0,0.0,6.502387523651123,0.0,0.0,0.0,0.2798778116703033,4.0,0.0,1.0
576120,293.1345520019531,297.1499938964844,293.1499938964844,0.0850106105208396,-2012.51171875,304.1475524902344,0.6786956191062927,0.1401704102754593,0.127778947353363,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4666923284530639,0.050000000745058,0.0493905246257782,293.2299194335937,297.1499938964844,293.1499938964844,0.0229909252375364,-726.9531860351562,304.1551513671875,0.511073112487793,0.0635275095701217,0.0461292378604412,293.17333984375,297.1499938964844,293.1499938964844,0.3657501637935638,-6781.79443359375,304.12322998046875,0.9990000128746032,0.5021697282791138,0.4314010739326477,293.3149108886719,297.1499938964844,293.1499938964844,0.0054912609048187,-2012.0721435546875,298.2333374023437,0.4666923284530639,0.050000000745058,0.2342873811721801,291.1213073730469,291.1499938964844,259.2225036621094,257.8077392578125,285.8088684082031,294.18536376953125,291.1208801269531,1.0,0.2612853050231933,1.0,0.050000000745058,0.7016040682792664,1.0,-1.0668723583221436,0.0001894207380246,1.0666829347610474,-0.2556861639022827,0.0,0.0,0.229368969798088,58.42765808105469,54.0,-6.968510150909424,-5700.943359375,175.4934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,304.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1242808327078819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622562706470489,0.1622605770826339,-4.315359547035769e-06,0.0,0.0001261292491108,0.0,0.0,6.502387523651123,0.0,0.0,0.0,0.2798778116703033,4.0,0.0,1.0
576180,293.1334228515625,297.1499938964844,293.1499938964844,0.0853981897234916,-2019.595947265625,304.1477355957031,0.6814116835594177,0.1407880634069442,0.1282897293567657,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4683071076869964,0.050000000745058,0.0493622422218322,293.224609375,297.1499938964844,293.1499938964844,0.0222452580928802,-715.2590942382812,304.1546936035156,0.5094552636146545,0.0625773146748542,0.0454109944403171,293.1802062988281,297.1499938964844,293.1499938964844,0.3631311058998108,-6736.931640625,304.1371154785156,0.9990000128746032,0.5001575350761414,0.4282829165458679,293.3141784667969,297.1499938964844,293.1499938964844,0.0054377410560846,-1994.67431640625,298.1805725097656,0.4683071076869964,0.050000000745058,0.2341532260179519,291.1266174316406,291.1499938964844,259.18670654296875,257.77880859375,285.8038330078125,294.1708984375,291.1286315917969,1.0,0.2593655586242676,1.0,0.050000000745058,0.7006046175956726,1.0,-1.062694072723389,0.0001884670055005,1.0625056028366089,-0.2542088329792022,0.0,0.0,0.2324173897504806,57.66913604736328,42.0,11.301925659179688,-5729.27099609375,172.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1250975728034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646203696727752,0.1646246910095214,-4.320344942243537e-06,0.0,0.0001269581407541,0.0,0.0,6.609121799468994,0.0,0.0,0.0,0.2802951633930206,4.0,0.0,1.0
576240,293.1334228515625,297.1499938964844,293.1499938964844,0.0853981897234916,-2019.595947265625,304.1477355957031,0.6814116835594177,0.1407880634069442,0.1282897293567657,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4683071076869964,0.050000000745058,0.0493622422218322,293.224609375,297.1499938964844,293.1499938964844,0.0222452580928802,-715.2590942382812,304.1546936035156,0.5094552636146545,0.0625773146748542,0.0454109944403171,293.1802062988281,297.1499938964844,293.1499938964844,0.3631311058998108,-6736.931640625,304.1371154785156,0.9990000128746032,0.5001575350761414,0.4282829165458679,293.3141784667969,297.1499938964844,293.1499938964844,0.0054377410560846,-1994.67431640625,298.1805725097656,0.4683071076869964,0.050000000745058,0.2341532260179519,291.1266174316406,291.1499938964844,259.18670654296875,257.77880859375,285.8038330078125,294.1708984375,291.1286315917969,1.0,0.2593655586242676,1.0,0.050000000745058,0.7006046175956726,1.0,-1.062694072723389,0.0001884670055005,1.0625056028366089,-0.2542088329792022,0.0,0.0,0.2324173897504806,57.66913604736328,42.0,11.301925659179688,-5729.27099609375,172.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1250975728034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646203696727752,0.1646246910095214,-4.320344942243537e-06,0.0,0.0001269581407541,0.0,0.0,6.609121799468994,0.0,0.0,0.0,0.2802951633930206,4.0,0.0,1.0
576300,293.1327819824219,297.1499938964844,293.1499938964844,0.0855373367667198,-2022.02587890625,304.1478881835937,0.6850498914718628,0.1411282122135162,0.1285378485918045,294.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4710671603679657,0.050000000745058,0.0493124984204769,293.2218322753906,297.1499938964844,293.1499938964844,0.0218865312635898,-709.4627685546875,304.15447998046875,0.5105364322662354,0.062179759144783,0.0450771041214466,293.1778869628906,297.1499938964844,293.1499938964844,0.3576482832431793,-6651.1396484375,304.1494445800781,0.9990000128746032,0.5002248883247375,0.4227390587329864,293.3136291503906,297.1499938964844,293.1499938964844,0.0054052718915045,-1983.5899658203125,298.1578674316406,0.4710671603679657,0.050000000745058,0.2339172661304474,291.1361694335937,291.1499938964844,259.16583251953125,257.7616577148437,285.7921142578125,294.1476745605469,291.1383972167969,1.0,0.2567513883113861,1.0,0.050000000745058,0.7001048922538757,1.0,-1.0555963516235352,0.0001865758531494,1.0554097890853882,-0.2521657049655914,0.0,0.0,0.2323871701955795,56.329620361328125,42.0,19.066436767578125,-5720.86083984375,168.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,304.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1255664676427841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649318784475326,0.1649361997842788,-4.321990218159044e-06,0.0,0.000127434002934,0.0,0.0,6.62469482421875,0.0,0.0,0.0,0.2803678810596466,4.0,0.0,1.0
