time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576360,293.13201904296875,297.1499938964844,293.1499938964844,0.0856780782341957,-2024.4884033203125,304.14801025390625,0.6900503039360046,0.1414942145347595,0.1287895292043686,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4747184813022613,0.050000000745058,0.0492442324757576,293.2189025878906,297.1499938964844,293.1499938964844,0.0215570051223039,-704.0718383789062,304.1542663574219,0.5127794742584229,0.0618419982492923,0.0447688214480876,293.1716003417969,297.1499938964844,293.1499938964844,0.3499385714530945,-6531.767578125,304.16357421875,0.9990000128746032,0.5011075139045715,0.4150097966194153,293.3129577636719,297.1499938964844,293.1499938964844,0.0053712474182248,-1971.9453125,298.1358947753906,0.4747184813022613,0.050000000745058,0.2335934340953827,291.1459045410156,291.1499938964844,259.14312744140625,257.7428283691406,285.7754211425781,294.114013671875,291.14813232421875,1.0,0.253184825181961,1.0,0.050000000745058,0.6996051669120789,1.0,-1.0457828044891355,0.0001839322358136,1.0455988645553589,-0.2493734210729599,0.0,0.0,0.2316802740097046,54.49062347412109,45.0,23.253292083740234,-5700.13623046875,162.35769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,304.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1260211765766143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647190451622009,0.1647233664989471,-4.322556833358249e-06,0.0,0.0001278954732697,0.0,0.0,6.616577625274658,0.0,0.0,0.0,0.2803492546081543,4.0,0.0,1.0
576420,293.13043212890625,297.1499938964844,293.1499938964844,0.0861161574721336,-2032.4981689453125,304.1479187011719,0.6965253353118896,0.1422735154628753,0.1294026225805282,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4786792993545532,0.050000000745058,0.0491678640246391,293.212890625,297.1499938964844,293.1499938964844,0.0210831053555011,-696.2702026367188,304.15362548828125,0.5149767398834229,0.0613175444304943,0.0443101190030574,293.15447998046875,297.1499938964844,293.1499938964844,0.3407828211784363,-6392.6416015625,304.1737976074219,0.9990000128746032,0.5040305852890015,0.4061875939369201,293.31109619140625,297.1499938964844,293.1499938964844,0.0053136246278882,-1952.6845703125,298.08984375,0.4786792993545532,0.050000000745058,0.233231171965599,291.1573181152344,291.1499938964844,259.0923156738281,257.70025634765625,285.7319641113281,294.0404968261719,291.1571655273437,1.0,0.2496243119239807,1.0,0.050000000745058,0.6986056566238403,1.0,-1.034847378730774,0.0001811109832488,1.0346661806106567,-0.2460579425096511,0.0,0.0,0.2296871095895767,52.43776321411133,48.0,10.663008689880373,-5663.7490234375,155.7024383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,304.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1267746537923813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634491384029388,0.163453459739685,-4.3211275624344125e-06,0.0,0.000128660161863,0.0,0.0,6.561009407043457,0.0,0.0,0.0,0.2801509797573089,4.0,0.0,1.0
576480,293.13043212890625,297.1499938964844,293.1499938964844,0.0861161574721336,-2032.4981689453125,304.1479187011719,0.6965253353118896,0.1422735154628753,0.1294026225805282,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4786792993545532,0.050000000745058,0.0491678640246391,293.212890625,297.1499938964844,293.1499938964844,0.0210831053555011,-696.2702026367188,304.15362548828125,0.5149767398834229,0.0613175444304943,0.0443101190030574,293.15447998046875,297.1499938964844,293.1499938964844,0.3407828211784363,-6392.6416015625,304.1737976074219,0.9990000128746032,0.5040305852890015,0.4061875939369201,293.31109619140625,297.1499938964844,293.1499938964844,0.0053136246278882,-1952.6845703125,298.08984375,0.4786792993545532,0.050000000745058,0.233231171965599,291.1573181152344,291.1499938964844,259.0923156738281,257.70025634765625,285.7319641113281,294.0404968261719,291.1571655273437,1.0,0.2496243119239807,1.0,0.050000000745058,0.6986056566238403,1.0,-1.034847378730774,0.0001811109832488,1.0346661806106567,-0.2460579425096511,0.0,0.0,0.2296871095895767,52.43776321411133,48.0,10.663008689880373,-5663.7490234375,155.7024383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,304.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1267746537923813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634491384029388,0.163453459739685,-4.3211275624344125e-06,0.0,0.000128660161863,0.0,0.0,6.561009407043457,0.0,0.0,0.0,0.2801509797573089,4.0,0.0,1.0
576540,293.1286926269531,297.1499938964844,293.1499938964844,0.0867436602711677,-2044.26904296875,304.1475830078125,0.7004336714744568,0.1431214064359665,0.1301145106554031,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4804923236370086,0.050000000745058,0.0491324551403522,293.20660400390625,297.1499938964844,293.1499938964844,0.0208154786378145,-691.9349365234375,304.1528625488281,0.5157262086868286,0.0609952732920646,0.0440229102969169,293.14068603515625,297.1499938964844,293.1499938964844,0.3364274501800537,-6328.75244140625,304.1729431152344,0.9990000128746032,0.5067256093025208,0.4020321369171142,293.3087463378906,297.1499938964844,293.1499938964844,0.0052670016884803,-1937.9739990234373,298.0386962890625,0.4804923236370086,0.050000000745058,0.2330632209777832,291.15350341796875,291.1499938964844,259.0348205566406,257.651611328125,285.69696044921875,293.9828796386719,291.15289306640625,1.0,0.2479613721370697,1.0,0.050000000745058,0.6976062059402466,1.0,-1.0301237106323242,0.0001800183090381,1.029943585395813,-0.2442834973335266,0.0,0.0,0.2294393628835678,51.49547576904297,51.0,-1.9105561971664429,-5657.05859375,152.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,304.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1273027062416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163045659661293,0.1630499809980392,-4.319608706282452e-06,0.0,0.0001291960652451,0.0,0.0,6.541800022125244,0.0,0.0,0.0,0.280067890882492,4.0,0.0,1.0
576600,293.1286926269531,297.1499938964844,293.1499938964844,0.0867436602711677,-2044.26904296875,304.1475830078125,0.7004336714744568,0.1431214064359665,0.1301145106554031,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4804923236370086,0.050000000745058,0.0491324551403522,293.20660400390625,297.1499938964844,293.1499938964844,0.0208154786378145,-691.9349365234375,304.1528625488281,0.5157262086868286,0.0609952732920646,0.0440229102969169,293.14068603515625,297.1499938964844,293.1499938964844,0.3364274501800537,-6328.75244140625,304.1729431152344,0.9990000128746032,0.5067256093025208,0.4020321369171142,293.3087463378906,297.1499938964844,293.1499938964844,0.0052670016884803,-1937.9739990234373,298.0386962890625,0.4804923236370086,0.050000000745058,0.2330632209777832,291.15350341796875,291.1499938964844,259.0348205566406,257.651611328125,285.69696044921875,293.9828796386719,291.15289306640625,1.0,0.2479613721370697,1.0,0.050000000745058,0.6976062059402466,1.0,-1.0301237106323242,0.0001800183090381,1.029943585395813,-0.2442834973335266,0.0,0.0,0.2294393628835678,51.49547576904297,51.0,-1.9105561971664429,-5657.05859375,152.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,304.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1273027062416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163045659661293,0.1630499809980392,-4.319608706282452e-06,0.0,0.0001291960652451,0.0,0.0,6.541800022125244,0.0,0.0,0.0,0.280067890882492,4.0,0.0,1.0
576660,293.1268920898437,297.1499938964844,293.1499938964844,0.0874564051628112,-2057.667236328125,304.1471862792969,0.7024034857749939,0.1440237760543823,0.1309075355529785,294.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4808157682418823,0.050000000745058,0.0491261221468448,293.20025634765625,297.1499938964844,293.1499938964844,0.0206992719322443,-690.1033935546875,304.152099609375,0.5154845118522644,0.0608519837260246,0.0438876487314701,293.1319274902344,297.1499938964844,293.1499938964844,0.3354542553424835,-6317.04931640625,304.1668395996094,0.9990000128746032,0.508748471736908,0.4012849330902099,293.3062438964844,297.1499938964844,293.1499938964844,0.0052257436327636,-1925.126220703125,297.9876708984375,0.4808157682418823,0.050000000745058,0.2330331802368164,291.1473388671875,291.1499938964844,258.97125244140625,257.5973815917969,285.6694030761719,293.94097900390625,291.146484375,1.0,0.2478247731924057,1.0,0.050000000745058,0.6966066360473633,1.0,-1.0299712419509888,0.0001801900798454,1.0297911167144775,-0.2436866909265518,0.0,0.0,0.2301800101995468,51.34208679199219,54.0,-7.808565616607666,-5671.251953125,152.45852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,304.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1276923418045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163330852985382,0.1633351743221283,-4.319529125496047e-06,0.0,0.0001295914989896,0.0,0.0,6.553668975830078,0.0,0.0,0.0,0.2801064252853393,4.0,0.0,1.0
576720,293.1268920898437,297.1499938964844,293.1499938964844,0.0874564051628112,-2057.667236328125,304.1471862792969,0.7024034857749939,0.1440237760543823,0.1309075355529785,294.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4808157682418823,0.050000000745058,0.0491261221468448,293.20025634765625,297.1499938964844,293.1499938964844,0.0206992719322443,-690.1033935546875,304.152099609375,0.5154845118522644,0.0608519837260246,0.0438876487314701,293.1319274902344,297.1499938964844,293.1499938964844,0.3354542553424835,-6317.04931640625,304.1668395996094,0.9990000128746032,0.508748471736908,0.4012849330902099,293.3062438964844,297.1499938964844,293.1499938964844,0.0052257436327636,-1925.126220703125,297.9876708984375,0.4808157682418823,0.050000000745058,0.2330331802368164,291.1473388671875,291.1499938964844,258.97125244140625,257.5973815917969,285.6694030761719,293.94097900390625,291.146484375,1.0,0.2478247731924057,1.0,0.050000000745058,0.6966066360473633,1.0,-1.0299712419509888,0.0001801900798454,1.0297911167144775,-0.2436866909265518,0.0,0.0,0.2301800101995468,51.34208679199219,54.0,-7.808565616607666,-5671.251953125,152.45852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,304.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1276923418045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163330852985382,0.1633351743221283,-4.319529125496047e-06,0.0,0.0001295914989896,0.0,0.0,6.553668975830078,0.0,0.0,0.0,0.2801064252853393,4.0,0.0,1.0
576780,293.12518310546875,297.1499938964844,293.1499938964844,0.0882282108068466,-2072.188720703125,304.1468505859375,0.7027797698974609,0.1449590325355529,0.1317569315433502,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4799517691135406,0.050000000745058,0.049143012613058,293.1939392089844,297.1499938964844,293.1499938964844,0.0207063816487789,-690.3290405273438,304.1513977050781,0.5144634246826172,0.0608567520976066,0.0438784137368202,293.1282958984375,297.1499938964844,293.1499938964844,0.3372806906700134,-6347.9130859375,304.1581420898437,0.9990000128746032,0.5099498629570007,0.403277039527893,293.3038330078125,297.1499938964844,293.1499938964844,0.005188182927668,-1913.5496826171875,297.9365539550781,0.4799517691135406,0.050000000745058,0.2331133037805557,291.1397399902344,291.1499938964844,258.902099609375,257.5380859375,285.64752197265625,293.91229248046875,291.13885498046875,1.0,0.248912826180458,1.0,0.050000000745058,0.69560706615448,1.0,-1.0334861278533936,0.0001813813723856,1.0333046913146973,-0.2440459132194519,0.0,0.0,0.2320570647716522,51.81885528564453,57.0,-10.14990234375,-5703.640625,154.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1280313283205032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643252819776535,0.1643296033143997,-4.320773768995423e-06,0.0,0.0001299355208175,0.0,0.0,6.597342014312744,0.0,0.0,0.0,0.2802694439888,4.0,0.0,1.0
576840,293.12518310546875,297.1499938964844,293.1499938964844,0.0882282108068466,-2072.188720703125,304.1468505859375,0.7027797698974609,0.1449590325355529,0.1317569315433502,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4799517691135406,0.050000000745058,0.049143012613058,293.1939392089844,297.1499938964844,293.1499938964844,0.0207063816487789,-690.3290405273438,304.1513977050781,0.5144634246826172,0.0608567520976066,0.0438784137368202,293.1282958984375,297.1499938964844,293.1499938964844,0.3372806906700134,-6347.9130859375,304.1581420898437,0.9990000128746032,0.5099498629570007,0.403277039527893,293.3038330078125,297.1499938964844,293.1499938964844,0.005188182927668,-1913.5496826171875,297.9365539550781,0.4799517691135406,0.050000000745058,0.2331133037805557,291.1397399902344,291.1499938964844,258.902099609375,257.5380859375,285.64752197265625,293.91229248046875,291.13885498046875,1.0,0.248912826180458,1.0,0.050000000745058,0.69560706615448,1.0,-1.0334861278533936,0.0001813813723856,1.0333046913146973,-0.2440459132194519,0.0,0.0,0.2320570647716522,51.81885528564453,57.0,-10.14990234375,-5703.640625,154.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1280313283205032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643252819776535,0.1643296033143997,-4.320773768995423e-06,0.0,0.0001299355208175,0.0,0.0,6.597342014312744,0.0,0.0,0.0,0.2802694439888,4.0,0.0,1.0
576900,293.1243591308594,297.1499938964844,293.1499938964844,0.0886261537671089,-2079.672119140625,304.1466979980469,0.7024718523025513,0.1454333811998367,0.1321959793567657,294.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4791462123394012,0.050000000745058,0.0491587407886981,293.1908569335937,297.1499938964844,293.1499938964844,0.0207479447126388,-691.0703125,304.15106201171875,0.5137242674827576,0.0609065033495426,0.0439139120280742,293.1282653808594,297.1499938964844,293.1499938964844,0.3390713036060333,-6376.494140625,304.1534118652344,0.9990000128746032,0.510228157043457,0.4051229953765869,293.3027038574219,297.1499938964844,293.1499938964844,0.0051702940836548,-1908.03564453125,297.9111022949219,0.4791462123394012,0.050000000745058,0.2331879138946533,291.135986328125,291.1499938964844,258.8656005859375,257.50665283203125,285.63824462890625,293.902099609375,291.1351318359375,1.0,0.2498366385698318,1.0,0.050000000745058,0.6951072812080383,1.0,-1.0363792181015017,0.0001822970370994,1.0361969470977783,-0.2445233166217804,0.0,0.0,0.2333690971136093,52.25478363037109,57.0,-10.315604209899902,-5725.64013671875,155.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1282118856906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650760769844055,0.1650803983211517,-4.321910182625288e-06,0.0,0.000130118758534,0.0,0.0,6.630648136138916,0.0,0.0,0.0,0.2803961336612701,4.0,0.0,1.0
576960,293.12359619140625,297.1499938964844,293.1499938964844,0.0890288278460502,-2087.240478515625,304.1465759277344,0.7018812298774719,0.1459098905324936,0.1326417773962021,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4781194925308227,0.050000000745058,0.04917873442173,293.1878356933594,297.1499938964844,293.1499938964844,0.0208119209855794,-692.1786499023438,304.1507568359375,0.5128642916679382,0.0609846152365207,0.0439732335507869,293.1293640136719,297.1499938964844,293.1499938964844,0.3413733243942261,-6412.642578125,304.14862060546875,0.9990000128746032,0.5102893114089966,0.4074573814868927,293.3016357421875,297.1499938964844,293.1499938964844,0.0051529081538319,-1902.666748046875,297.8857116699219,0.4781194925308227,0.050000000745058,0.2332827448844909,291.13238525390625,291.1499938964844,258.82794189453125,257.4741516113281,285.6299133300781,293.89434814453125,291.131591796875,1.0,0.2509788572788238,1.0,0.050000000745058,0.6946075558662415,1.0,-1.0399247407913208,0.0001833996648201,1.039741277694702,-0.2451726496219635,0.0,0.0,0.2349044531583786,52.80633163452149,60.0,-10.109158515930176,-5750.876953125,157.74815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.1284155696630478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659797132015228,0.165984034538269,-4.323369466874283e-06,0.0,0.0001303254830418,0.0,0.0,6.670920848846436,0.0,0.0,0.0,0.2805505990982055,4.0,0.0,1.0
577020,293.1221923828125,297.1499938964844,293.1499938964844,0.089841604232788,-2102.50341796875,304.1463623046875,0.6999958753585815,0.1468644738197326,0.1335468888282776,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4754703640937805,0.050000000745058,0.0492298603057861,293.18194580078125,297.1499938964844,293.1499938964844,0.0210002418607473,-695.3717651367188,304.15020751953125,0.5108769536018372,0.0612177997827529,0.0441558398306369,293.134521484375,297.1499938964844,293.1499938964844,0.3472984731197357,-6504.21533203125,304.13922119140625,0.9990000128746032,0.5097723007202148,0.4133664965629577,293.2997741699219,297.1499938964844,293.1499938964844,0.0051191658712923,-1892.1982421875,297.8350830078125,0.4754703640937805,0.050000000745058,0.2335252612829208,291.1258850097656,291.1499938964844,258.74932861328125,257.4061279296875,285.6155700683594,293.8852233886719,291.1252136230469,1.0,0.2538189589977264,1.0,0.050000000745058,0.6936080455780029,1.0,-1.048674464225769,0.0001860913034761,1.0484883785247805,-0.2469103783369064,0.0,0.0,0.2385685890913009,54.21114349365234,63.0,-9.0687255859375,-5809.556640625,162.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.1289346516132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682058125734329,0.1682101339101791,-4.327180704422062e-06,0.0,0.0001308522769249,0.0,0.0,6.770694255828857,0.0,0.0,0.0,0.2809362709522247,4.0,0.0,1.0
577080,293.1221923828125,297.1499938964844,293.1499938964844,0.089841604232788,-2102.50341796875,304.1463623046875,0.6999958753585815,0.1468644738197326,0.1335468888282776,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4754703640937805,0.050000000745058,0.0492298603057861,293.18194580078125,297.1499938964844,293.1499938964844,0.0210002418607473,-695.3717651367188,304.15020751953125,0.5108769536018372,0.0612177997827529,0.0441558398306369,293.134521484375,297.1499938964844,293.1499938964844,0.3472984731197357,-6504.21533203125,304.13922119140625,0.9990000128746032,0.5097723007202148,0.4133664965629577,293.2997741699219,297.1499938964844,293.1499938964844,0.0051191658712923,-1892.1982421875,297.8350830078125,0.4754703640937805,0.050000000745058,0.2335252612829208,291.1258850097656,291.1499938964844,258.74932861328125,257.4061279296875,285.6155700683594,293.8852233886719,291.1252136230469,1.0,0.2538189589977264,1.0,0.050000000745058,0.6936080455780029,1.0,-1.048674464225769,0.0001860913034761,1.0484883785247805,-0.2469103783369064,0.0,0.0,0.2385685890913009,54.21114349365234,63.0,-9.0687255859375,-5809.556640625,162.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.1289346516132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682058125734329,0.1682101339101791,-4.327180704422062e-06,0.0,0.0001308522769249,0.0,0.0,6.770694255828857,0.0,0.0,0.0,0.2809362709522247,4.0,0.0,1.0
577140,293.1209716796875,297.1499938964844,293.1499938964844,0.0906565859913826,-2117.78759765625,304.1462097167969,0.6973738670349121,0.1478162258863449,0.134462684392929,294.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4720853269100189,0.050000000745058,0.0492936819791793,293.1763610839844,297.1499938964844,293.1499938964844,0.0212617609649896,-699.72412109375,304.1496887207031,0.5086690783500671,0.0615449026226997,0.04441524669528,293.14312744140625,297.1499938964844,293.1499938964844,0.3546943068504333,-6616.8203125,304.1305236816406,0.9990000128746032,0.5084279775619507,0.4206269085407257,293.2982482910156,297.1499938964844,293.1499938964844,0.005086391698569,-1881.9443359375,297.78466796875,0.4720853269100189,0.050000000745058,0.2338280081748962,291.12042236328125,291.1499938964844,258.6668395996094,257.3345031738281,285.60400390625,293.88360595703125,291.119873046875,1.0,0.2572667598724365,1.0,0.050000000745058,0.6926085948944092,1.0,-1.0592386722564695,0.0001893342705443,1.059049367904663,-0.2491304576396942,0.0,0.0,0.242892637848854,55.95963668823242,66.0,-7.600817203521728,-5877.06005859375,168.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,304.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2109375,18000.0,0.0,0.0,0.1296599954366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709246188402176,0.170928955078125,-4.3320783333911095e-06,0.0,0.0001315884146606,0.0,0.0,6.893391609191895,0.0,0.0,0.0,0.2814139425754547,4.0,0.0,1.0
577200,293.1209716796875,297.1499938964844,293.1499938964844,0.0906565859913826,-2117.78759765625,304.1462097167969,0.6973738670349121,0.1478162258863449,0.134462684392929,294.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4720853269100189,0.050000000745058,0.0492936819791793,293.1763610839844,297.1499938964844,293.1499938964844,0.0212617609649896,-699.72412109375,304.1496887207031,0.5086690783500671,0.0615449026226997,0.04441524669528,293.14312744140625,297.1499938964844,293.1499938964844,0.3546943068504333,-6616.8203125,304.1305236816406,0.9990000128746032,0.5084279775619507,0.4206269085407257,293.2982482910156,297.1499938964844,293.1499938964844,0.005086391698569,-1881.9443359375,297.78466796875,0.4720853269100189,0.050000000745058,0.2338280081748962,291.12042236328125,291.1499938964844,258.6668395996094,257.3345031738281,285.60400390625,293.88360595703125,291.119873046875,1.0,0.2572667598724365,1.0,0.050000000745058,0.6926085948944092,1.0,-1.0592386722564695,0.0001893342705443,1.059049367904663,-0.2491304576396942,0.0,0.0,0.242892637848854,55.95963668823242,66.0,-7.600817203521728,-5877.06005859375,168.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,304.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2109375,18000.0,0.0,0.0,0.1296599954366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709246188402176,0.170928955078125,-4.3320783333911095e-06,0.0,0.0001315884146606,0.0,0.0,6.893391609191895,0.0,0.0,0.0,0.2814139425754547,4.0,0.0,1.0
577260,293.11993408203125,297.1499938964844,293.1499938964844,0.0914680957794189,-2132.984375,304.1461181640625,0.694229781627655,0.1487623006105423,0.1353837549686432,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4679782390594482,0.050000000745058,0.0493679903447628,293.1710205078125,297.1499938964844,293.1499938964844,0.0215909499675035,-705.11572265625,304.1492614746094,0.506381094455719,0.0619589053094387,0.0447442159056663,293.1545104980469,297.1499938964844,293.1499938964844,0.3632547557353973,-6745.58349609375,304.1227722167969,0.9990000128746032,0.5062977075576782,0.4289248585700989,293.2970275878906,297.1499938964844,293.1499938964844,0.0050542443059384,-1871.7855224609373,297.7344665527344,0.4679782390594482,0.050000000745058,0.2341804951429367,291.1160888671875,291.1499938964844,258.5809631347656,257.2597351074219,285.5951232910156,293.8887023925781,291.11572265625,1.0,0.2611846029758453,1.0,0.050000000745058,0.6916091442108154,1.0,-1.071210503578186,0.0001930293801706,1.071017503738403,-0.2517267763614654,0.0,0.0,0.247713416814804,57.991432189941406,69.0,-5.962740421295166,-5951.08349609375,175.9884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1306424736976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740493476390838,0.1740536838769912,-4.337925929576159e-06,0.0,0.0001325854973401,0.0,0.0,7.035401821136475,0.0,0.0,0.0,0.2819698750972748,4.0,0.0,1.0
577320,293.11993408203125,297.1499938964844,293.1499938964844,0.0914680957794189,-2132.984375,304.1461181640625,0.694229781627655,0.1487623006105423,0.1353837549686432,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4679782390594482,0.050000000745058,0.0493679903447628,293.1710205078125,297.1499938964844,293.1499938964844,0.0215909499675035,-705.11572265625,304.1492614746094,0.506381094455719,0.0619589053094387,0.0447442159056663,293.1545104980469,297.1499938964844,293.1499938964844,0.3632547557353973,-6745.58349609375,304.1227722167969,0.9990000128746032,0.5062977075576782,0.4289248585700989,293.2970275878906,297.1499938964844,293.1499938964844,0.0050542443059384,-1871.7855224609373,297.7344665527344,0.4679782390594482,0.050000000745058,0.2341804951429367,291.1160888671875,291.1499938964844,258.5809631347656,257.2597351074219,285.5951232910156,293.8887023925781,291.11572265625,1.0,0.2611846029758453,1.0,0.050000000745058,0.6916091442108154,1.0,-1.071210503578186,0.0001930293801706,1.071017503738403,-0.2517267763614654,0.0,0.0,0.247713416814804,57.991432189941406,69.0,-5.962740421295166,-5951.08349609375,175.9884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1306424736976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740493476390838,0.1740536838769912,-4.337925929576159e-06,0.0,0.0001325854973401,0.0,0.0,7.035401821136475,0.0,0.0,0.0,0.2819698750972748,4.0,0.0,1.0
577380,293.1190490722656,297.1499938964844,293.1499938964844,0.0922739207744598,-2148.052734375,304.1460876464844,0.6907536387443542,0.1497024446725845,0.1363074034452438,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4631122350692749,0.050000000745058,0.0494507476687431,293.16485595703125,297.1499938964844,293.1499938964844,0.0220475029200315,-712.46826171875,304.14874267578125,0.5043919086456299,0.0626686364412307,0.0452017746865749,293.1688232421875,297.1499938964844,293.1499938964844,0.3727044761180877,-6886.189453125,304.1161499023437,0.9990000128746032,0.5032885074615479,0.4379813373088836,293.2960510253906,297.1499938964844,293.1499938964844,0.0050224876031279,-1861.6463623046875,297.6844787597656,0.4631122350692749,0.050000000745058,0.2345730513334274,291.1129455566406,291.1499938964844,258.4923095703125,257.182373046875,285.587890625,293.8987731933594,291.1126708984375,1.0,0.2654594779014587,1.0,0.050000000745058,0.6906097531318665,1.0,-1.084308385848999,0.0001971107121789,1.084111213684082,-0.2546273469924927,0.0,0.0,0.2528751194477081,60.252174377441406,57.0,-4.536463260650635,-6030.013671875,184.06100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,304.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91015625,18000.0,0.0,0.0,0.1319082379341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177488699555397,0.1774930506944656,-4.344569333625259e-06,0.0,0.0001338700967608,0.0,0.0,7.192868709564209,0.0,0.0,0.0,0.2825893461704254,4.0,0.0,1.0
577440,293.1190490722656,297.1499938964844,293.1499938964844,0.0922739207744598,-2148.052734375,304.1460876464844,0.6907536387443542,0.1497024446725845,0.1363074034452438,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4631122350692749,0.050000000745058,0.0494507476687431,293.16485595703125,297.1499938964844,293.1499938964844,0.0220475029200315,-712.46826171875,304.14874267578125,0.5043919086456299,0.0626686364412307,0.0452017746865749,293.1688232421875,297.1499938964844,293.1499938964844,0.3727044761180877,-6886.189453125,304.1161499023437,0.9990000128746032,0.5032885074615479,0.4379813373088836,293.2960510253906,297.1499938964844,293.1499938964844,0.0050224876031279,-1861.6463623046875,297.6844787597656,0.4631122350692749,0.050000000745058,0.2345730513334274,291.1129455566406,291.1499938964844,258.4923095703125,257.182373046875,285.587890625,293.8987731933594,291.1126708984375,1.0,0.2654594779014587,1.0,0.050000000745058,0.6906097531318665,1.0,-1.084308385848999,0.0001971107121789,1.084111213684082,-0.2546273469924927,0.0,0.0,0.2528751194477081,60.252174377441406,57.0,-4.536463260650635,-6030.013671875,184.06100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,304.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91015625,18000.0,0.0,0.0,0.1319082379341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177488699555397,0.1774930506944656,-4.344569333625259e-06,0.0,0.0001338700967608,0.0,0.0,7.192868709564209,0.0,0.0,0.0,0.2825893461704254,4.0,0.0,1.0
577500,293.1185913085937,297.1499938964844,293.1499938964844,0.0926352962851524,-2154.7724609375,304.1461181640625,0.6913852095603943,0.1501856595277786,0.1367356032133102,294.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.46297088265419,0.050000000745058,0.0494530424475669,293.15985107421875,297.1499938964844,293.1499938964844,0.02249008230865,-719.462646484375,304.1481628417969,0.5061095356941223,0.0634644925594329,0.0456486009061336,293.1765441894531,297.1499938964844,293.1499938964844,0.373347520828247,-6892.9267578125,304.1212463378906,0.9990000128746032,0.5015302896499634,0.4382317662239074,293.29559326171875,297.1499938964844,293.1499938964844,0.0050024916417896,-1855.0172119140625,297.6602478027344,0.46297088265419,0.050000000745058,0.2345839291810989,291.1127624511719,291.1499938964844,258.4471130371094,257.14288330078125,285.5880432128906,293.89923095703125,291.1135559082031,1.0,0.2653427124023437,1.0,0.050000000745058,0.6901100277900696,1.0,-1.0856809616088867,0.0001976326020667,1.0854833126068115,-0.254590630531311,0.0,0.0,0.2553989887237549,60.3336296081543,57.0,1.853437066078186,-6060.294921875,184.6286773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,304.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1326465159654617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792886704206466,0.1792930215597152,-4.348159563960508e-06,0.0,0.0001346193603239,0.0,0.0,7.275814056396484,0.0,0.0,0.0,0.2829160094261169,4.0,0.0,1.0
577560,293.1180419921875,297.1499938964844,293.1499938964844,0.0929254814982414,-2160.03759765625,304.14630126953125,0.6937869787216187,0.1506880074739456,0.1371524333953857,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4645964205265045,0.050000000745058,0.0494261011481285,293.1551513671875,297.1499938964844,293.1499938964844,0.0230206791311502,-727.6351928710938,304.14752197265625,0.5096280574798584,0.0642648339271545,0.0461977012455463,293.1805114746094,297.1499938964844,293.1499938964844,0.3706032633781433,-6848.169921875,304.1315002441406,0.9990000128746032,0.5004141330718994,0.4353080689907074,293.2950439453125,297.1499938964844,293.1499938964844,0.0049781328998506,-1846.3548583984373,297.6400451660156,0.4645964205265045,0.050000000745058,0.2344561368227005,291.1200561523437,291.1499938964844,258.40142822265625,257.1029052734375,285.58624267578125,293.8902893066406,291.1224670410156,1.0,0.2640348374843597,1.0,0.050000000745058,0.6896103620529175,1.0,-1.0831480026245115,0.0001970009179785,1.0829509496688845,-0.2534943222999573,0.0,0.0,0.2567030489444732,59.62833786010742,45.0,14.781540870666504,-6076.55224609375,182.5582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,304.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.1334296315908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806730031967163,0.1806773543357849,-4.351680672698421e-06,0.0,0.0001354141131741,0.0,0.0,7.341019153594971,0.0,0.0,0.0,0.283175528049469,4.0,0.0,1.0
577620,293.1167907714844,297.1499938964844,293.1499938964844,0.0934272184967994,-2168.96728515625,304.1466979980469,0.7026622295379639,0.1517554819583892,0.1379808038473129,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4711697399616241,0.050000000745058,0.0493104867637157,293.15069580078125,297.1499938964844,293.1499938964844,0.0236514750868082,-736.9949340820312,304.1473388671875,0.5183718800544739,0.0650527402758598,0.0468819513916969,293.1728210449219,297.1499938964844,293.1499938964844,0.357786476612091,-6648.51220703125,304.1592102050781,0.9990000128746032,0.5011506080627441,0.4225268065929413,293.29364013671875,297.1499938964844,293.1499938964844,0.0049212384037673,-1825.5802001953125,297.6061096191406,0.4711697399616241,0.050000000745058,0.2339077144861221,291.1448669433594,291.1499938964844,258.3088684082031,257.0218200683594,285.5774841308594,293.84454345703125,291.1478271484375,1.0,0.2583196759223938,1.0,0.050000000745058,0.6886109709739685,1.0,-1.0688303709030151,0.0001930179423652,1.0686373710632324,-0.2486532330513,0.0,0.0,0.2557778358459472,56.54790496826172,48.0,30.80307960510254,-6049.71435546875,172.6620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1349521577358245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808760911226272,0.1808804422616958,-4.3549684960453305e-06,0.0,0.0001369592791888,0.0,0.0,7.355142116546631,0.0,0.0,0.0,0.2832628488540649,4.0,0.0,1.0
577680,293.1167907714844,297.1499938964844,293.1499938964844,0.0934272184967994,-2168.96728515625,304.1466979980469,0.7026622295379639,0.1517554819583892,0.1379808038473129,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4711697399616241,0.050000000745058,0.0493104867637157,293.15069580078125,297.1499938964844,293.1499938964844,0.0236514750868082,-736.9949340820312,304.1473388671875,0.5183718800544739,0.0650527402758598,0.0468819513916969,293.1728210449219,297.1499938964844,293.1499938964844,0.357786476612091,-6648.51220703125,304.1592102050781,0.9990000128746032,0.5011506080627441,0.4225268065929413,293.29364013671875,297.1499938964844,293.1499938964844,0.0049212384037673,-1825.5802001953125,297.6061096191406,0.4711697399616241,0.050000000745058,0.2339077144861221,291.1448669433594,291.1499938964844,258.3088684082031,257.0218200683594,285.5774841308594,293.84454345703125,291.1478271484375,1.0,0.2583196759223938,1.0,0.050000000745058,0.6886109709739685,1.0,-1.0688303709030151,0.0001930179423652,1.0686373710632324,-0.2486532330513,0.0,0.0,0.2557778358459472,56.54790496826172,48.0,30.80307960510254,-6049.71435546875,172.6620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1349521577358245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808760911226272,0.1808804422616958,-4.3549684960453305e-06,0.0,0.0001369592791888,0.0,0.0,7.355142116546631,0.0,0.0,0.0,0.2832628488540649,4.0,0.0,1.0
577740,293.1153869628906,297.1499938964844,293.1499938964844,0.0940774381160736,-2180.8359375,304.1466979980469,0.7091947793960571,0.152879536151886,0.1389114409685135,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4750319719314575,0.050000000745058,0.0492381304502487,293.1498107910156,297.1499938964844,293.1499938964844,0.0236305631697177,-736.4650268554688,304.14825439453125,0.5224783420562744,0.0652016326785087,0.0469044633209705,293.15283203125,297.1499938964844,293.1499938964844,0.3490987420082092,-6516.4599609375,304.17010498046875,0.9990000128746032,0.5046350359916687,0.4143256247043609,293.2917175292969,297.1499938964844,293.1499938964844,0.0048715067096054,-1807.7799072265625,297.570556640625,0.4750319719314575,0.050000000745058,0.2335644960403442,291.1625061035156,291.1499938964844,258.21514892578125,256.9396057128906,285.5535583496094,293.7851257324219,291.16278076171875,1.0,0.2551566064357757,1.0,0.050000000745058,0.6876116394996643,1.0,-1.0596266984939575,0.0001905649260152,1.0594360828399658,-0.2452534139156341,0.0,0.0,0.2526352405548095,54.62261581420898,51.0,17.717525482177734,-6003.01171875,166.52011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,304.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.255859375,18000.0,0.0,0.0,0.1361231952905655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788294017314911,0.1788337677717209,-4.352594714873703e-06,0.0,0.0001381477341055,0.0,0.0,7.263301372528076,0.0,0.0,0.0,0.2829292118549347,4.0,0.0,1.0
577800,293.1153869628906,297.1499938964844,293.1499938964844,0.0940774381160736,-2180.8359375,304.1466979980469,0.7091947793960571,0.152879536151886,0.1389114409685135,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4750319719314575,0.050000000745058,0.0492381304502487,293.1498107910156,297.1499938964844,293.1499938964844,0.0236305631697177,-736.4650268554688,304.14825439453125,0.5224783420562744,0.0652016326785087,0.0469044633209705,293.15283203125,297.1499938964844,293.1499938964844,0.3490987420082092,-6516.4599609375,304.17010498046875,0.9990000128746032,0.5046350359916687,0.4143256247043609,293.2917175292969,297.1499938964844,293.1499938964844,0.0048715067096054,-1807.7799072265625,297.570556640625,0.4750319719314575,0.050000000745058,0.2335644960403442,291.1625061035156,291.1499938964844,258.21514892578125,256.9396057128906,285.5535583496094,293.7851257324219,291.16278076171875,1.0,0.2551566064357757,1.0,0.050000000745058,0.6876116394996643,1.0,-1.0596266984939575,0.0001905649260152,1.0594360828399658,-0.2452534139156341,0.0,0.0,0.2526352405548095,54.62261581420898,51.0,17.717525482177734,-6003.01171875,166.52011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,304.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.255859375,18000.0,0.0,0.0,0.1361231952905655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788294017314911,0.1788337677717209,-4.352594714873703e-06,0.0,0.0001381477341055,0.0,0.0,7.263301372528076,0.0,0.0,0.0,0.2829292118549347,4.0,0.0,1.0
577860,293.1138916015625,297.1499938964844,293.1499938964844,0.0949496477842331,-2197.152099609375,304.1463317871094,0.7131356596946716,0.1540557146072387,0.1399235874414444,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4767299592494964,0.050000000745058,0.0492055304348468,293.14508056640625,297.1499938964844,293.1499938964844,0.024201288819313,-745.1087036132812,304.1478576660156,0.5267837047576904,0.0661602094769477,0.0474462509155273,293.1380310058594,297.1499938964844,293.1499938964844,0.3451546430587768,-6458.72216796875,304.1697998046875,0.9990000128746032,0.5075758099555969,0.4105781018733978,293.2893371582031,297.1499938964844,293.1499938964844,0.0048326286487281,-1794.9013671875,297.5267639160156,0.4767299592494964,0.050000000745058,0.2334098517894745,291.1601257324219,291.1499938964844,258.1208801269531,256.8567810058594,285.5296325683594,293.737548828125,291.1595153808594,1.0,0.253842145204544,1.0,0.050000000745058,0.686612069606781,1.0,-1.0567673444747925,0.0001899609487736,1.0565773248672483,-0.2435880154371261,0.0,0.0,0.251367837190628,53.77817535400391,54.0,0.5333283543586731,-5990.23291015625,164.1882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1368527114391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776341795921325,0.1776385307312011,-4.34934054283076e-06,0.0,0.0001388881064485,0.0,0.0,7.206778526306152,0.0,0.0,0.0,0.2826993465423584,4.0,0.0,1.0
577920,293.1138916015625,297.1499938964844,293.1499938964844,0.0949496477842331,-2197.152099609375,304.1463317871094,0.7131356596946716,0.1540557146072387,0.1399235874414444,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4767299592494964,0.050000000745058,0.0492055304348468,293.14508056640625,297.1499938964844,293.1499938964844,0.024201288819313,-745.1087036132812,304.1478576660156,0.5267837047576904,0.0661602094769477,0.0474462509155273,293.1380310058594,297.1499938964844,293.1499938964844,0.3451546430587768,-6458.72216796875,304.1697998046875,0.9990000128746032,0.5075758099555969,0.4105781018733978,293.2893371582031,297.1499938964844,293.1499938964844,0.0048326286487281,-1794.9013671875,297.5267639160156,0.4767299592494964,0.050000000745058,0.2334098517894745,291.1601257324219,291.1499938964844,258.1208801269531,256.8567810058594,285.5296325683594,293.737548828125,291.1595153808594,1.0,0.253842145204544,1.0,0.050000000745058,0.686612069606781,1.0,-1.0567673444747925,0.0001899609487736,1.0565773248672483,-0.2435880154371261,0.0,0.0,0.251367837190628,53.77817535400391,54.0,0.5333283543586731,-5990.23291015625,164.1882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1368527114391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776341795921325,0.1776385307312011,-4.34934054283076e-06,0.0,0.0001388881064485,0.0,0.0,7.206778526306152,0.0,0.0,0.0,0.2826993465423584,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.0959149003028869,-2215.24609375,304.1459655761719,0.7152117490768433,0.1552764028310775,0.1410065740346908,294.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4769374132156372,0.050000000745058,0.0492015071213245,293.1396484375,297.1499938964844,293.1499938964844,0.0250893216580152,-758.344482421875,304.1470947265625,0.5306869149208069,0.0673902109265327,0.0482667870819568,293.12890625,297.1499938964844,293.1499938964844,0.3445214927196502,-6451.9658203125,304.1641540527344,0.9990000128746032,0.5097405910491943,0.4101148247718811,293.28680419921875,297.1499938964844,293.1499938964844,0.0047990358434617,-1784.0458984375,297.4821472167969,0.4769374132156372,0.050000000745058,0.2333907634019851,291.153564453125,291.1499938964844,258.02655029296875,256.7738647460937,285.50982666015625,293.70562744140625,291.1526184082031,1.0,0.2540137469768524,1.0,0.050000000745058,0.6856124997138977,1.0,-1.058466911315918,0.0001906845718622,1.0582762956619265,-0.2432120144367218,0.0,0.0,0.2513011395931244,53.70968627929688,57.0,-7.868605136871338,-6004.16064453125,164.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.1372602880001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177355870604515,0.1773602068424224,-4.347934009274468e-06,0.0,0.000139301730087,0.0,0.0,7.192592144012451,0.0,0.0,0.0,0.2826330363750458,4.0,0.0,1.0
578040,293.1123962402344,297.1499938964844,293.1499938964844,0.0959149003028869,-2215.24609375,304.1459655761719,0.7152117490768433,0.1552764028310775,0.1410065740346908,294.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4769374132156372,0.050000000745058,0.0492015071213245,293.1396484375,297.1499938964844,293.1499938964844,0.0250893216580152,-758.344482421875,304.1470947265625,0.5306869149208069,0.0673902109265327,0.0482667870819568,293.12890625,297.1499938964844,293.1499938964844,0.3445214927196502,-6451.9658203125,304.1641540527344,0.9990000128746032,0.5097405910491943,0.4101148247718811,293.28680419921875,297.1499938964844,293.1499938964844,0.0047990358434617,-1784.0458984375,297.4821472167969,0.4769374132156372,0.050000000745058,0.2333907634019851,291.153564453125,291.1499938964844,258.02655029296875,256.7738647460937,285.50982666015625,293.70562744140625,291.1526184082031,1.0,0.2540137469768524,1.0,0.050000000745058,0.6856124997138977,1.0,-1.058466911315918,0.0001906845718622,1.0582762956619265,-0.2432120144367218,0.0,0.0,0.2513011395931244,53.70968627929688,57.0,-7.868605136871338,-6004.16064453125,164.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.1372602880001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177355870604515,0.1773602068424224,-4.347934009274468e-06,0.0,0.000139301730087,0.0,0.0,7.192592144012451,0.0,0.0,0.0,0.2826330363750458,4.0,0.0,1.0
578100,293.1116638183594,297.1499938964844,293.1499938964844,0.0964219719171524,-2224.75244140625,304.1457824707031,0.7156810164451599,0.1558960974216461,0.1415670216083526,294.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.476578414440155,0.050000000745058,0.049208428710699,293.13690185546875,297.1499938964844,293.1499938964844,0.0255983751267194,-765.813232421875,304.1466979980469,0.5323197841644287,0.0680576711893081,0.0487275756895542,293.1263732910156,297.1499938964844,293.1499938964844,0.3452673852443695,-6464.72607421875,304.16021728515625,0.9990000128746032,0.5105047821998596,0.4109154641628265,293.2855529785156,297.1499938964844,293.1499938964844,0.0047836015000939,-1779.1314697265625,297.4596252441406,0.476578414440155,0.050000000745058,0.2334236055612564,291.1493225097656,291.1499938964844,257.9795837402344,256.7325439453125,285.5012512207031,293.6949157714844,291.1483459472656,1.0,0.254560261964798,1.0,0.050000000745058,0.6851127743721008,1.0,-1.0607008934020996,0.0001914530294016,1.060509443283081,-0.2434213310480117,0.0,0.0,0.2517670094966888,53.9175033569336,57.0,-10.143224716186523,-6019.38818359375,165.55722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,304.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1373838931322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775469630956649,0.1775512993335724,-4.347882168076467e-06,0.0,0.0001394271821482,0.0,0.0,7.200693607330322,0.0,0.0,0.0,0.282660037279129,4.0,0.0,1.0
