time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578160,293.1109619140625,297.1499938964844,293.1499938964844,0.0969382375478744,-2234.42333984375,304.1455993652344,0.7158229947090149,0.1565184146165847,0.1421359777450561,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4759473502635956,0.050000000745058,0.0492205657064914,293.1342163085937,297.1499938964844,293.1499938964844,0.0261397752910852,-773.6640625,304.14630126953125,0.5337320566177368,0.0687500163912773,0.0492118448019027,293.1251220703125,297.1499938964844,293.1499938964844,0.3466322720050812,-6486.77294921875,304.1558837890625,0.9990000128746032,0.5110471248626709,0.4123147428035736,293.28436279296875,297.1499938964844,293.1499938964844,0.0047688707709312,-1774.4595947265625,297.4371032714844,0.4759473502635956,0.050000000745058,0.2334811687469482,291.1449584960937,291.1499938964844,257.9327697753906,256.6913452148437,285.493408203125,293.6872253417969,291.1439819335937,1.0,0.2553726732730865,1.0,0.050000000745058,0.684613049030304,1.0,-1.063727617263794,0.0001924577081808,1.063535213470459,-0.2438609004020691,0.0,0.0,0.2525451779365539,54.26647186279297,60.0,-11.311373710632324,-6039.6015625,167.0525360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.137477159500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779631674289703,0.1779675036668777,-4.348293259681668e-06,0.0,0.0001395218278048,0.0,0.0,7.219189167022705,0.0,0.0,0.0,0.2827280461788177,4.0,0.0,1.0
578220,293.1097106933594,297.1499938964844,293.1499938964844,0.0979835093021392,-2253.9677734375,304.14532470703125,0.715278148651123,0.1577620208263397,0.1432885527610778,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4739670753479004,0.050000000745058,0.0492582879960536,293.12908935546875,297.1499938964844,293.1499938964844,0.0272268932312726,-789.701904296875,304.145751953125,0.5359569787979126,0.0701925978064537,0.0502346865832805,293.1261901855469,297.1499938964844,293.1499938964844,0.3509498834609985,-6554.3798828125,304.146728515625,0.9990000128746032,0.5114686489105225,0.4166331589221954,293.2821350097656,297.1499938964844,293.1499938964844,0.0047408104874193,-1765.5582275390625,297.39227294921875,0.4739670753479004,0.050000000745058,0.2336601018905639,291.136474609375,291.1499938964844,257.840087890625,256.6097412109375,285.4794006347656,293.6796569824219,291.1355895996094,1.0,0.2576711773872375,1.0,0.050000000745058,0.6836135387420654,1.0,-1.0717811584472656,0.0001950750593096,1.0715861320495603,-0.2453279644250869,0.0,0.0,0.2549232542514801,55.328224182128906,63.0,-11.668912887573242,-6092.01171875,171.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030517578125,304.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1376465708017349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793929040431976,0.1793972551822662,-4.350420113041764e-06,0.0,0.0001396937732351,0.0,0.0,7.283963203430176,0.0,0.0,0.0,0.2829751074314117,4.0,0.0,1.0
578280,293.1097106933594,297.1499938964844,293.1499938964844,0.0979835093021392,-2253.9677734375,304.14532470703125,0.715278148651123,0.1577620208263397,0.1432885527610778,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4739670753479004,0.050000000745058,0.0492582879960536,293.12908935546875,297.1499938964844,293.1499938964844,0.0272268932312726,-789.701904296875,304.145751953125,0.5359569787979126,0.0701925978064537,0.0502346865832805,293.1261901855469,297.1499938964844,293.1499938964844,0.3509498834609985,-6554.3798828125,304.146728515625,0.9990000128746032,0.5114686489105225,0.4166331589221954,293.2821350097656,297.1499938964844,293.1499938964844,0.0047408104874193,-1765.5582275390625,297.39227294921875,0.4739670753479004,0.050000000745058,0.2336601018905639,291.136474609375,291.1499938964844,257.840087890625,256.6097412109375,285.4794006347656,293.6796569824219,291.1355895996094,1.0,0.2576711773872375,1.0,0.050000000745058,0.6836135387420654,1.0,-1.0717811584472656,0.0001950750593096,1.0715861320495603,-0.2453279644250869,0.0,0.0,0.2549232542514801,55.328224182128906,63.0,-11.668912887573242,-6092.01171875,171.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030517578125,304.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1376465708017349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793929040431976,0.1793972551822662,-4.350420113041764e-06,0.0,0.0001396937732351,0.0,0.0,7.283963203430176,0.0,0.0,0.0,0.2829751074314117,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.0990319922566413,-2273.516845703125,304.1451416015625,0.7138214111328125,0.1589940190315246,0.1444478034973144,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4711219072341919,0.050000000745058,0.049311276525259,293.1242980957031,297.1499938964844,293.1499938964844,0.0282141510397195,-807.7106323242188,304.1455383300781,0.53750079870224,0.0716964676976203,0.0513148009777069,293.1314697265625,297.1499938964844,293.1499938964844,0.3570509552955627,-6647.947265625,304.1376647949219,0.9990000128746032,0.5110132098197937,0.4226243495941162,293.2802429199219,297.1499938964844,293.1499938964844,0.0047140065580606,-1757.015869140625,297.34765625,0.4711219072341919,0.050000000745058,0.2339114695787429,291.1287841796875,291.1499938964844,257.7490234375,256.5295715332031,285.4671630859375,293.6808166503906,291.12799072265625,1.0,0.2607104480266571,1.0,0.050000000745058,0.6826140880584717,1.0,-1.0820245742797852,0.0001983803813345,1.0818262100219729,-0.2474498599767685,0.0,0.0,0.2582797110080719,56.80250930786133,66.0,-10.740921974182127,-6157.22802734375,177.02403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,304.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.314453125,18000.0,0.0,0.0,0.1379008293151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815453320741653,0.1815496832132339,-4.35414222010877e-06,0.0,0.0001399518223479,0.0,0.0,7.38259220123291,0.0,0.0,0.0,0.2833580076694488,4.0,0.0,1.0
578400,293.1086730957031,297.1499938964844,293.1499938964844,0.0990319922566413,-2273.516845703125,304.1451416015625,0.7138214111328125,0.1589940190315246,0.1444478034973144,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4711219072341919,0.050000000745058,0.049311276525259,293.1242980957031,297.1499938964844,293.1499938964844,0.0282141510397195,-807.7106323242188,304.1455383300781,0.53750079870224,0.0716964676976203,0.0513148009777069,293.1314697265625,297.1499938964844,293.1499938964844,0.3570509552955627,-6647.947265625,304.1376647949219,0.9990000128746032,0.5110132098197937,0.4226243495941162,293.2802429199219,297.1499938964844,293.1499938964844,0.0047140065580606,-1757.015869140625,297.34765625,0.4711219072341919,0.050000000745058,0.2339114695787429,291.1287841796875,291.1499938964844,257.7490234375,256.5295715332031,285.4671630859375,293.6808166503906,291.12799072265625,1.0,0.2607104480266571,1.0,0.050000000745058,0.6826140880584717,1.0,-1.0820245742797852,0.0001983803813345,1.0818262100219729,-0.2474498599767685,0.0,0.0,0.2582797110080719,56.80250930786133,66.0,-10.740921974182127,-6157.22802734375,177.02403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,304.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.314453125,18000.0,0.0,0.0,0.1379008293151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815453320741653,0.1815496832132339,-4.35414222010877e-06,0.0,0.0001399518223479,0.0,0.0,7.38259220123291,0.0,0.0,0.0,0.2833580076694488,4.0,0.0,1.0
578460,293.1078491210937,297.1499938964844,293.1499938964844,0.1000722646713256,-2292.851318359375,304.14501953125,0.7116492390632629,0.1602065563201904,0.1456029266119003,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4674661457538605,0.050000000745058,0.049376793205738,293.1198425292969,297.1499938964844,293.1499938964844,0.0300755966454744,-827.3806762695312,304.1438293457031,0.5385215878486633,0.0732517763972282,0.0524411126971244,293.1402282714844,297.1499938964844,293.1499938964844,0.3645774722099304,-6761.7490234375,304.1292724609375,0.9990000128746032,0.5097107887268066,0.4299161732196808,293.2786865234375,297.1499938964844,293.1499938964844,0.0046879793517291,-1748.6529541015625,297.3031921386719,0.4674661457538605,0.050000000745058,0.2342222481966018,291.12213134765625,291.1499938964844,257.6601257324219,256.4512939453125,285.45654296875,293.68927001953125,291.1214904785156,1.0,0.2643263041973114,1.0,0.050000000745058,0.6816146969795227,1.0,-1.093966007232666,0.0002022479166043,1.093763828277588,-0.2500924468040466,0.0,0.0,0.2624557912349701,58.61471176147461,69.0,-9.293639183044434,-6232.1416015625,183.9761505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,304.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4375,18000.0,0.0,0.0,0.1383512169122696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843351125717163,0.1843394786119461,-4.359312242740998e-06,0.0,0.0001404088980052,0.0,0.0,7.511497974395752,0.0,0.0,0.0,0.2838629782199859,4.0,0.0,1.0
578520,293.1078491210937,297.1499938964844,293.1499938964844,0.1000722646713256,-2292.851318359375,304.14501953125,0.7116492390632629,0.1602065563201904,0.1456029266119003,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4674661457538605,0.050000000745058,0.049376793205738,293.1198425292969,297.1499938964844,293.1499938964844,0.0300755966454744,-827.3806762695312,304.1438293457031,0.5385215878486633,0.0732517763972282,0.0524411126971244,293.1402282714844,297.1499938964844,293.1499938964844,0.3645774722099304,-6761.7490234375,304.1292724609375,0.9990000128746032,0.5097107887268066,0.4299161732196808,293.2786865234375,297.1499938964844,293.1499938964844,0.0046879793517291,-1748.6529541015625,297.3031921386719,0.4674661457538605,0.050000000745058,0.2342222481966018,291.12213134765625,291.1499938964844,257.6601257324219,256.4512939453125,285.45654296875,293.68927001953125,291.1214904785156,1.0,0.2643263041973114,1.0,0.050000000745058,0.6816146969795227,1.0,-1.093966007232666,0.0002022479166043,1.093763828277588,-0.2500924468040466,0.0,0.0,0.2624557912349701,58.61471176147461,69.0,-9.293639183044434,-6232.1416015625,183.9761505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,304.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4375,18000.0,0.0,0.0,0.1383512169122696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843351125717163,0.1843394786119461,-4.359312242740998e-06,0.0,0.0001404088980052,0.0,0.0,7.511497974395752,0.0,0.0,0.0,0.2838629782199859,4.0,0.0,1.0
578580,293.1072692871094,297.1499938964844,293.1499938964844,0.1010994985699653,-2311.8837890625,304.1449890136719,0.7089455723762512,0.1613959223031997,0.1467469781637191,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4630220532417297,0.050000000745058,0.0494520291686058,293.11285400390625,297.1499938964844,293.1499938964844,0.0315399058163166,-847.9440307617188,304.1433410644531,0.5401260256767273,0.0754165425896644,0.0538308136165142,293.1538391113281,297.1499938964844,293.1499938964844,0.3731783628463745,-6890.251953125,304.12188720703125,0.9990000128746032,0.5072144865989685,0.4381395578384399,293.2774658203125,297.1499938964844,293.1499938964844,0.00466238707304,-1740.3629150390625,297.25885009765625,0.4630220532417297,0.050000000745058,0.2345791459083557,291.1163635253906,291.1499938964844,257.5740051269531,256.37548828125,285.44586181640625,293.70245361328125,291.11578369140625,1.0,0.2683888971805572,1.0,0.050000000745058,0.6806153059005737,1.0,-1.1073955297470093,0.0002066346642095,1.1071889400482178,-0.2532035112380981,0.0,0.0,0.2673276960849762,60.69162368774414,57.0,-8.292886734008789,-6315.142578125,192.01983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.97216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.818359375,18000.0,0.0,0.0,0.1390847116708755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876836717128753,0.1876880377531051,-4.365790573501727e-06,0.0,0.0001411533157806,0.0,0.0,7.667454242706299,0.0,0.0,0.0,0.2844777703285217,4.0,0.0,1.0
578640,293.1072692871094,297.1499938964844,293.1499938964844,0.1010994985699653,-2311.8837890625,304.1449890136719,0.7089455723762512,0.1613959223031997,0.1467469781637191,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4630220532417297,0.050000000745058,0.0494520291686058,293.11285400390625,297.1499938964844,293.1499938964844,0.0315399058163166,-847.9440307617188,304.1433410644531,0.5401260256767273,0.0754165425896644,0.0538308136165142,293.1538391113281,297.1499938964844,293.1499938964844,0.3731783628463745,-6890.251953125,304.12188720703125,0.9990000128746032,0.5072144865989685,0.4381395578384399,293.2774658203125,297.1499938964844,293.1499938964844,0.00466238707304,-1740.3629150390625,297.25885009765625,0.4630220532417297,0.050000000745058,0.2345791459083557,291.1163635253906,291.1499938964844,257.5740051269531,256.37548828125,285.44586181640625,293.70245361328125,291.11578369140625,1.0,0.2683888971805572,1.0,0.050000000745058,0.6806153059005737,1.0,-1.1073955297470093,0.0002066346642095,1.1071889400482178,-0.2532035112380981,0.0,0.0,0.2673276960849762,60.69162368774414,57.0,-8.292886734008789,-6315.142578125,192.01983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.97216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.818359375,18000.0,0.0,0.0,0.1390847116708755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876836717128753,0.1876880377531051,-4.365790573501727e-06,0.0,0.0001411533157806,0.0,0.0,7.667454242706299,0.0,0.0,0.0,0.2844777703285217,4.0,0.0,1.0
578700,293.1069641113281,297.1499938964844,293.1499938964844,0.1015641912817955,-2320.437744140625,304.1450500488281,0.7099039554595947,0.1619971692562103,0.1472797244787216,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.4630918800830841,0.050000000745058,0.049450859427452,293.1078796386719,297.1499938964844,293.1499938964844,0.0326808542013168,-862.9567260742188,304.1424865722656,0.5441297292709351,0.0768653005361557,0.0547840818762779,293.16119384765625,297.1499938964844,293.1499938964844,0.3734307587146759,-6891.48681640625,304.1266784667969,0.9990000128746032,0.5057151317596436,0.4380155801773071,293.2768859863281,297.1499938964844,293.1499938964844,0.0046459673903882,-1734.7960205078125,297.237548828125,0.4630918800830841,0.050000000745058,0.2345735877752304,291.1150207519531,291.1499938964844,257.5321350097656,256.3386535644531,285.4491271972656,293.7065124511719,291.1157531738281,1.0,0.268195778131485,1.0,0.050000000745058,0.6801156401634216,1.0,-1.1090283393859863,0.0002072732750093,1.1088210344314575,-0.253223180770874,0.0,0.0,0.2698237001895904,60.6894645690918,57.0,-0.6377658247947693,-6346.9189453125,192.5277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,304.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1395727545022964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895463764667511,0.1895507425069809,-4.369523139757803e-06,0.0,0.0001416486047673,0.0,0.0,7.754799842834473,0.0,0.0,0.0,0.2848221361637115,4.0,0.0,1.0
578760,293.1065979003906,297.1499938964844,293.1499938964844,0.101932480931282,-2327.044189453125,304.145263671875,0.7125402092933655,0.162612497806549,0.147797405719757,294.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4648882746696472,0.050000000745058,0.049420990049839,293.1036682128906,297.1499938964844,293.1499938964844,0.0338121131062507,-877.5907592773438,304.14178466796875,0.549805223941803,0.0782285034656524,0.0557538568973541,293.1644897460937,297.1499938964844,293.1499938964844,0.3702885210514068,-6841.08154296875,304.1366577148437,0.9990000128746032,0.5049206614494324,0.4347714781761169,293.2762756347656,297.1499938964844,293.1499938964844,0.0046253055334091,-1727.115966796875,297.2214660644531,0.4648882746696472,0.050000000745058,0.2344319075345993,291.1230163574219,291.1499938964844,257.4911499023437,256.3026123046875,285.4541015625,293.70172119140625,291.125732421875,1.0,0.2668279707431793,1.0,0.050000000745058,0.6796159744262695,1.0,-1.1067166328430176,0.0002066955785267,1.1065099239349363,-0.2521161735057831,0.0,0.0,0.270868182182312,59.91325759887695,45.0,15.215532302856444,-6361.65869140625,190.3410186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.1401199400424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909141093492508,0.1909184753894806,-4.373259798740037e-06,0.0,0.0001422039204044,0.0,0.0,7.820830821990967,0.0,0.0,0.0,0.2850851416587829,4.0,0.0,1.0
578820,293.105712890625,297.1499938964844,293.1499938964844,0.1025614365935325,-2338.108154296875,304.14581298828125,0.7213152647018433,0.16388800740242,0.1488134264945984,294.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4716911613941192,0.050000000745058,0.0493006780743598,293.1006164550781,297.1499938964844,293.1499938964844,0.0354165509343147,-897.9520263671875,304.14190673828125,0.5627648830413818,0.0800351798534393,0.0571685098111629,293.1551208496094,297.1499938964844,293.1499938964844,0.3567479848861694,-6631.09423828125,304.1638488769531,0.9990000128746032,0.506411075592041,0.421446144580841,293.2747497558594,297.1499938964844,293.1499938964844,0.0045757759362459,-1708.2188720703125,297.1966552734375,0.4716911613941192,0.050000000745058,0.2338611930608749,291.1507263183594,291.1499938964844,257.41217041015625,256.23321533203125,285.4635314941406,293.6630249023437,291.1539001464844,1.0,0.2610308527946472,1.0,0.050000000745058,0.6786165833473206,1.0,-1.0928155183792114,0.0002026945876423,1.092612862586975,-0.2471631914377212,0.0,0.0,0.2689551711082458,56.7182731628418,48.0,33.523555755615234,-6319.7255859375,180.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1411927938461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905089765787124,0.1905133575201034,-4.375935077405302e-06,0.0,0.0001432927383575,0.0,0.0,7.807785511016846,0.0,0.0,0.0,0.2850704193115234,4.0,0.0,1.0
578880,293.105712890625,297.1499938964844,293.1499938964844,0.1025614365935325,-2338.108154296875,304.14581298828125,0.7213152647018433,0.16388800740242,0.1488134264945984,294.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4716911613941192,0.050000000745058,0.0493006780743598,293.1006164550781,297.1499938964844,293.1499938964844,0.0354165509343147,-897.9520263671875,304.14190673828125,0.5627648830413818,0.0800351798534393,0.0571685098111629,293.1551208496094,297.1499938964844,293.1499938964844,0.3567479848861694,-6631.09423828125,304.1638488769531,0.9990000128746032,0.506411075592041,0.421446144580841,293.2747497558594,297.1499938964844,293.1499938964844,0.0045757759362459,-1708.2188720703125,297.1966552734375,0.4716911613941192,0.050000000745058,0.2338611930608749,291.1507263183594,291.1499938964844,257.41217041015625,256.23321533203125,285.4635314941406,293.6630249023437,291.1539001464844,1.0,0.2610308527946472,1.0,0.050000000745058,0.6786165833473206,1.0,-1.0928155183792114,0.0002026945876423,1.092612862586975,-0.2471631914377212,0.0,0.0,0.2689551711082458,56.7182731628418,48.0,33.523555755615234,-6319.7255859375,180.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1411927938461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905089765787124,0.1905133575201034,-4.375935077405302e-06,0.0,0.0001432927383575,0.0,0.0,7.807785511016846,0.0,0.0,0.0,0.2850704193115234,4.0,0.0,1.0
578940,293.10479736328125,297.1499938964844,293.1499938964844,0.1033487766981124,-2352.29052734375,304.1458740234375,0.727595865726471,0.1651951074600219,0.1499107927083969,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4756966531276703,0.050000000745058,0.0492252074182033,293.1024780273437,297.1499938964844,293.1499938964844,0.0360705889761447,-906.0831909179688,304.1435241699219,0.5699126720428467,0.0809013172984123,0.0577544458210468,293.1324462890625,297.1499938964844,293.1499938964844,0.3475912809371948,-6492.45947265625,304.1739807128906,0.9990000128746032,0.5108799934387207,0.4128663539886474,293.2728271484375,297.1499938964844,293.1499938964844,0.0045329006388783,-1692.3203125,297.1685485839844,0.4756966531276703,0.050000000745058,0.2335031926631927,291.1690368652344,291.1499938964844,257.3375549316406,256.16778564453125,285.4539489746094,293.6111755371094,291.1692199707031,1.0,0.2578231692314148,1.0,0.050000000745058,0.6776172518730164,1.0,-1.0840122699737549,0.0002002920518862,1.08381187915802,-0.2438075095415115,0.0,0.0,0.2648548781871795,54.7172737121582,51.0,18.293991088867188,-6255.9169921875,173.7740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,304.9896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.1419144868850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187622532248497,0.187626913189888,-4.371805971459253e-06,0.0,0.0001440251508029,0.0,0.0,7.675030708312988,0.0,0.0,0.0,0.2845753729343414,4.0,0.0,1.0
579000,293.10479736328125,297.1499938964844,293.1499938964844,0.1033487766981124,-2352.29052734375,304.1458740234375,0.727595865726471,0.1651951074600219,0.1499107927083969,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4756966531276703,0.050000000745058,0.0492252074182033,293.1024780273437,297.1499938964844,293.1499938964844,0.0360705889761447,-906.0831909179688,304.1435241699219,0.5699126720428467,0.0809013172984123,0.0577544458210468,293.1324462890625,297.1499938964844,293.1499938964844,0.3475912809371948,-6492.45947265625,304.1739807128906,0.9990000128746032,0.5108799934387207,0.4128663539886474,293.2728271484375,297.1499938964844,293.1499938964844,0.0045329006388783,-1692.3203125,297.1685485839844,0.4756966531276703,0.050000000745058,0.2335031926631927,291.1690368652344,291.1499938964844,257.3375549316406,256.16778564453125,285.4539489746094,293.6111755371094,291.1692199707031,1.0,0.2578231692314148,1.0,0.050000000745058,0.6776172518730164,1.0,-1.0840122699737549,0.0002002920518862,1.08381187915802,-0.2438075095415115,0.0,0.0,0.2648548781871795,54.7172737121582,51.0,18.293991088867188,-6255.9169921875,173.7740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,304.9896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.1419144868850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187622532248497,0.187626913189888,-4.371805971459253e-06,0.0,0.0001440251508029,0.0,0.0,7.675030708312988,0.0,0.0,0.0,0.2845753729343414,4.0,0.0,1.0
579060,293.1038818359375,297.1499938964844,293.1499938964844,0.1043717935681343,-2371.126220703125,304.1455383300781,0.7315312623977661,0.1665308773517608,0.1510689556598663,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.477506548166275,0.050000000745058,0.0491902902722358,293.0997619628906,297.1499938964844,293.1499938964844,0.0373918078839778,-922.98046875,304.1434326171875,0.5764113068580627,0.0826534628868103,0.0588145814836025,293.1155090332031,297.1499938964844,293.1499938964844,0.3433370292186737,-6430.45751953125,304.1728820800781,0.9990000128746032,0.5147691369056702,0.4088372886180877,293.2705383300781,297.1499938964844,293.1499938964844,0.0045004859566688,-1681.343017578125,297.1305236816406,0.477506548166275,0.050000000745058,0.2333375662565231,291.16558837890625,291.1499938964844,257.2679138183594,256.1068725585937,285.4401550292969,293.5723571777344,291.16485595703125,1.0,0.256489485502243,1.0,0.050000000745058,0.6766177415847778,1.0,-1.0815962553024292,0.0001998391235247,1.0813963413238523,-0.2423364520072937,0.0,0.0,0.2629264891147613,53.81770706176758,54.0,-0.5515453815460205,-6231.69775390625,171.40940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,304.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.1422076225280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858507096767425,0.1858550757169723,-4.366999291960383e-06,0.0,0.0001443226501578,0.0,0.0,7.589990615844727,0.0,0.0,0.0,0.2842285633087158,4.0,0.0,1.0
579120,293.1038818359375,297.1499938964844,293.1499938964844,0.1043717935681343,-2371.126220703125,304.1455383300781,0.7315312623977661,0.1665308773517608,0.1510689556598663,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.477506548166275,0.050000000745058,0.0491902902722358,293.0997619628906,297.1499938964844,293.1499938964844,0.0373918078839778,-922.98046875,304.1434326171875,0.5764113068580627,0.0826534628868103,0.0588145814836025,293.1155090332031,297.1499938964844,293.1499938964844,0.3433370292186737,-6430.45751953125,304.1728820800781,0.9990000128746032,0.5147691369056702,0.4088372886180877,293.2705383300781,297.1499938964844,293.1499938964844,0.0045004859566688,-1681.343017578125,297.1305236816406,0.477506548166275,0.050000000745058,0.2333375662565231,291.16558837890625,291.1499938964844,257.2679138183594,256.1068725585937,285.4401550292969,293.5723571777344,291.16485595703125,1.0,0.256489485502243,1.0,0.050000000745058,0.6766177415847778,1.0,-1.0815962553024292,0.0001998391235247,1.0813963413238523,-0.2423364520072937,0.0,0.0,0.2629264891147613,53.81770706176758,54.0,-0.5515453815460205,-6231.69775390625,171.40940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,304.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.1422076225280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858507096767425,0.1858550757169723,-4.366999291960383e-06,0.0,0.0001443226501578,0.0,0.0,7.589990615844727,0.0,0.0,0.0,0.2842285633087158,4.0,0.0,1.0
579180,293.1029357910156,297.1499938964844,293.1499938964844,0.1054844781756401,-2391.636474609375,304.1451721191406,0.7337144017219543,0.1678893715143203,0.1522783786058426,294.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4778128862380981,0.050000000745058,0.0491843298077583,293.095947265625,297.1499938964844,293.1499938964844,0.0391500554978847,-945.4273681640624,304.1427001953125,0.5822148323059082,0.0847007036209106,0.0602082759141922,293.1050720214844,297.1499938964844,293.1499938964844,0.3424828648567199,-6420.7353515625,304.1665954589844,0.9990000128746032,0.51777583360672,0.4081471264362335,293.26806640625,297.1499938964844,293.1499938964844,0.0044731041416525,-1672.393798828125,297.0910339355469,0.4778128862380981,0.050000000745058,0.2333092838525772,291.1571655273437,291.1499938964844,257.20379638671875,256.05096435546875,285.4270935058594,293.5487976074219,291.1560363769531,1.0,0.256663978099823,1.0,0.050000000745058,0.6756182312965393,1.0,-1.0838497877120972,0.0002008117589866,1.083648920059204,-0.2422780096530914,0.0,0.0,0.2624967396259308,53.70495223999024,57.0,-10.192151069641112,-6238.7275390625,171.86219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,304.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1422208994626999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852324455976486,0.1852368116378784,-4.364587766758632e-06,0.0,0.0001443361252313,0.0,0.0,7.559149742126465,0.0,0.0,0.0,0.2840932309627533,4.0,0.0,1.0
579240,293.1029357910156,297.1499938964844,293.1499938964844,0.1054844781756401,-2391.636474609375,304.1451721191406,0.7337144017219543,0.1678893715143203,0.1522783786058426,294.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4778128862380981,0.050000000745058,0.0491843298077583,293.095947265625,297.1499938964844,293.1499938964844,0.0391500554978847,-945.4273681640624,304.1427001953125,0.5822148323059082,0.0847007036209106,0.0602082759141922,293.1050720214844,297.1499938964844,293.1499938964844,0.3424828648567199,-6420.7353515625,304.1665954589844,0.9990000128746032,0.51777583360672,0.4081471264362335,293.26806640625,297.1499938964844,293.1499938964844,0.0044731041416525,-1672.393798828125,297.0910339355469,0.4778128862380981,0.050000000745058,0.2333092838525772,291.1571655273437,291.1499938964844,257.20379638671875,256.05096435546875,285.4270935058594,293.5487976074219,291.1560363769531,1.0,0.256663978099823,1.0,0.050000000745058,0.6756182312965393,1.0,-1.0838497877120972,0.0002008117589866,1.083648920059204,-0.2422780096530914,0.0,0.0,0.2624967396259308,53.70495223999024,57.0,-10.192151069641112,-6238.7275390625,171.86219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,304.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1422208994626999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852324455976486,0.1852368116378784,-4.364587766758632e-06,0.0,0.0001443361252313,0.0,0.0,7.559149742126465,0.0,0.0,0.0,0.2840932309627533,4.0,0.0,1.0
579300,293.1025085449219,297.1499938964844,293.1499938964844,0.1060617640614509,-2402.269287109375,304.1449890136719,0.7342352867126465,0.1685702204704284,0.1528951674699783,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4774966239929199,0.050000000745058,0.049190454185009,293.0940246582031,297.1499938964844,293.1499938964844,0.0400882437825202,-957.384765625,304.1423034667969,0.5846182107925415,0.08576001226902,0.0609467029571533,293.1020812988281,297.1499938964844,293.1499938964844,0.3431481122970581,-6432.45263671875,304.162353515625,0.9990000128746032,0.5189289450645447,0.4088593423366546,293.266845703125,297.1499938964844,293.1499938964844,0.0044606626033782,-1668.408935546875,297.07098388671875,0.4774966239929199,0.050000000745058,0.2333383411169052,291.15191650390625,291.1499938964844,257.1739807128906,256.0250549316406,285.42095947265625,293.5419921875,291.1507263183594,1.0,0.2572182416915893,1.0,0.050000000745058,0.6751185059547424,1.0,-1.0863728523254397,0.0002017289516516,1.0861711502075195,-0.2426768094301223,0.0,0.0,0.2628914415836334,53.89518737792969,57.0,-12.665116310119627,-6252.2001953125,172.95449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,305.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.1421712636947631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853536367416381,0.1853580027818679,-4.364261258160696e-06,0.0,0.0001442857610527,0.0,0.0,7.563849449157715,0.0,0.0,0.0,0.2841053307056427,4.0,0.0,1.0
579360,293.10211181640625,297.1499938964844,293.1499938964844,0.1066443920135498,-2412.9853515625,304.14483642578125,0.7344192266464233,0.169248342514038,0.1535158455371856,294.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4769045114517212,0.050000000745058,0.0492019020020961,293.0921936035156,297.1499938964844,293.1499938964844,0.0410463958978652,-969.5867309570312,304.1419677734375,0.5866913199424744,0.0868310034275055,0.0616997070610523,293.1005554199219,297.1499938964844,293.1499938964844,0.3444482684135437,-6453.6904296875,304.1577453613281,0.9990000128746032,0.5198397636413574,0.4101863503456116,293.2657165527344,297.1499938964844,293.1499938964844,0.0044488394632935,-1664.640380859375,297.0509033203125,0.4769045114517212,0.050000000745058,0.2333926409482956,291.1466064453125,291.1499938964844,257.1457214355469,256.0005798339844,285.4150085449219,293.5380554199219,291.1454467773437,1.0,0.2580420970916748,1.0,0.050000000745058,0.6746187806129456,1.0,-1.0896928310394287,0.0002028959279414,1.0894899368286133,-0.2433229088783264,0.0,0.0,0.2636549472808838,54.22941970825195,60.0,-13.84353733062744,-6271.49169921875,174.55325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,305.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1421114802360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185754120349884,0.1857584863901138,-4.364543201518245e-06,0.0,0.0001442250795662,0.0,0.0,7.581668853759766,0.0,0.0,0.0,0.2841696441173553,4.0,0.0,1.0
579420,293.1015014648437,297.1499938964844,293.1499938964844,0.1078094542026519,-2434.35888671875,304.1446228027344,0.7339290380477905,0.1705868542194366,0.1547573953866958,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.474997341632843,0.050000000745058,0.0492384992539882,293.0887756347656,297.1499938964844,293.1499938964844,0.042995411902666,-994.4017944335938,304.1413879394531,0.5899606943130493,0.0889902785420417,0.0632321015000343,293.1013488769531,297.1499938964844,293.1499938964844,0.3486734926700592,-6520.22900390625,304.14813232421875,0.9990000128746032,0.520940363407135,0.4143986701965332,293.2636413574219,297.1499938964844,293.1499938964844,0.0044263326562941,-1657.4608154296875,297.01092529296875,0.474997341632843,0.050000000745058,0.2335662394762039,291.1364440917969,291.1499938964844,257.0942687988281,255.9562530517578,285.4035949707031,293.537353515625,291.1354064941406,1.0,0.2603702843189239,1.0,0.050000000745058,0.6736193299293518,1.0,-1.0983296632766724,0.000205870179343,1.0981237888336182,-0.2452454417943954,0.0,0.0,0.2661505043506622,55.26801681518555,63.0,-13.967097282409668,-6323.9794921875,179.06507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,305.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1420431137084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872885674238205,0.1872929483652115,-4.366773282526992e-06,0.0,0.0001441556960344,0.0,0.0,7.651974678039551,0.0,0.0,0.0,0.2844378054141998,4.0,0.0,1.0
579480,293.1015014648437,297.1499938964844,293.1499938964844,0.1078094542026519,-2434.35888671875,304.1446228027344,0.7339290380477905,0.1705868542194366,0.1547573953866958,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.474997341632843,0.050000000745058,0.0492384992539882,293.0887756347656,297.1499938964844,293.1499938964844,0.042995411902666,-994.4017944335938,304.1413879394531,0.5899606943130493,0.0889902785420417,0.0632321015000343,293.1013488769531,297.1499938964844,293.1499938964844,0.3486734926700592,-6520.22900390625,304.14813232421875,0.9990000128746032,0.520940363407135,0.4143986701965332,293.2636413574219,297.1499938964844,293.1499938964844,0.0044263326562941,-1657.4608154296875,297.01092529296875,0.474997341632843,0.050000000745058,0.2335662394762039,291.1364440917969,291.1499938964844,257.0942687988281,255.9562530517578,285.4035949707031,293.537353515625,291.1354064941406,1.0,0.2603702843189239,1.0,0.050000000745058,0.6736193299293518,1.0,-1.0983296632766724,0.000205870179343,1.0981237888336182,-0.2452454417943954,0.0,0.0,0.2661505043506622,55.26801681518555,63.0,-13.967097282409668,-6323.9794921875,179.06507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,305.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1420431137084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872885674238205,0.1872929483652115,-4.366773282526992e-06,0.0,0.0001441556960344,0.0,0.0,7.651974678039551,0.0,0.0,0.0,0.2844378054141998,4.0,0.0,1.0
579540,293.10113525390625,297.1499938964844,293.1499938964844,0.1089577823877334,-2455.349365234375,304.1445007324219,0.7325016260147095,0.1718901097774505,0.155985027551651,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4722254276275635,0.050000000745058,0.0492906756699085,293.08575439453125,297.1499938964844,293.1499938964844,0.0449618659913539,-1019.4738159179688,304.1409912109375,0.5922387838363647,0.0911551937460899,0.0647834092378616,293.10675048828125,297.1499938964844,293.1499938964844,0.3547242879867553,-6613.349609375,304.1387023925781,0.9990000128746032,0.5210853815078735,0.4203301072120666,293.261962890625,297.1499938964844,293.1499938964844,0.0044047296978533,-1650.5179443359375,296.9711303710937,0.4722254276275635,0.050000000745058,0.2338137477636337,291.1274108886719,291.1499938964844,257.04998779296875,255.9185028076172,285.3926086425781,293.5445556640625,291.12652587890625,1.0,0.2634466588497162,1.0,0.050000000745058,0.6726198792457581,1.0,-1.1091434955596924,0.0002095682139042,1.108933925628662,-0.2478726655244827,0.0,0.0,0.269781082868576,56.72673034667969,66.0,-12.606685638427734,-6391.2998046875,185.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,305.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8984375,18000.0,0.0,0.0,0.1421591937541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897024065256118,0.1897067874670028,-4.371020622784272e-06,0.0,0.0001442735083401,0.0,0.0,7.764166355133057,0.0,0.0,0.0,0.2848749458789825,4.0,0.0,1.0
579600,293.10113525390625,297.1499938964844,293.1499938964844,0.1089577823877334,-2455.349365234375,304.1445007324219,0.7325016260147095,0.1718901097774505,0.155985027551651,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4722254276275635,0.050000000745058,0.0492906756699085,293.08575439453125,297.1499938964844,293.1499938964844,0.0449618659913539,-1019.4738159179688,304.1409912109375,0.5922387838363647,0.0911551937460899,0.0647834092378616,293.10675048828125,297.1499938964844,293.1499938964844,0.3547242879867553,-6613.349609375,304.1387023925781,0.9990000128746032,0.5210853815078735,0.4203301072120666,293.261962890625,297.1499938964844,293.1499938964844,0.0044047296978533,-1650.5179443359375,296.9711303710937,0.4722254276275635,0.050000000745058,0.2338137477636337,291.1274108886719,291.1499938964844,257.04998779296875,255.9185028076172,285.3926086425781,293.5445556640625,291.12652587890625,1.0,0.2634466588497162,1.0,0.050000000745058,0.6726198792457581,1.0,-1.1091434955596924,0.0002095682139042,1.108933925628662,-0.2478726655244827,0.0,0.0,0.269781082868576,56.72673034667969,66.0,-12.606685638427734,-6391.2998046875,185.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,305.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8984375,18000.0,0.0,0.0,0.1421591937541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897024065256118,0.1897067874670028,-4.371020622784272e-06,0.0,0.0001442735083401,0.0,0.0,7.764166355133057,0.0,0.0,0.0,0.2848749458789825,4.0,0.0,1.0
579660,293.1005859375,297.1499938964844,293.1499938964844,0.1101253628730773,-2476.63720703125,304.1443786621094,0.7304395437240601,0.1732374429702758,0.1572349816560745,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4686563611030578,0.050000000745058,0.0493555702269077,293.0826721191406,297.1499938964844,293.1499938964844,0.0469765029847621,-1045.2547607421875,304.140625,0.5938711762428284,0.0934045389294624,0.0663796514272689,293.1156005859375,297.1499938964844,293.1499938964844,0.3622559607028961,-6727.5419921875,304.12994384765625,0.9990000128746032,0.5203887820243835,0.427592009305954,293.2602233886719,297.1499938964844,293.1499938964844,0.0043850177899003,-1644.2005615234375,296.932373046875,0.4686563611030578,0.050000000745058,0.2341215759515762,291.1189270019531,291.1499938964844,257.0113830566406,255.8857879638672,285.3749389648437,293.5580139160156,291.1178894042969,1.0,0.2671082317829132,1.0,0.050000000745058,0.6716205477714539,1.0,-1.1217224597930908,0.0002139055286534,1.1215085983276367,-0.2513114213943481,0.0,0.0,0.2744829356670379,58.52495574951172,69.0,-12.740667343139648,-6472.5166015625,192.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.1425775289535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929218024015426,0.1929261833429336,-4.377092864160659e-06,0.0,0.0001446980604669,0.0,0.0,7.915178298950195,0.0,0.0,0.0,0.2854694426059723,4.0,0.0,1.0
579720,293.1005859375,297.1499938964844,293.1499938964844,0.1101253628730773,-2476.63720703125,304.1443786621094,0.7304395437240601,0.1732374429702758,0.1572349816560745,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4686563611030578,0.050000000745058,0.0493555702269077,293.0826721191406,297.1499938964844,293.1499938964844,0.0469765029847621,-1045.2547607421875,304.140625,0.5938711762428284,0.0934045389294624,0.0663796514272689,293.1156005859375,297.1499938964844,293.1499938964844,0.3622559607028961,-6727.5419921875,304.12994384765625,0.9990000128746032,0.5203887820243835,0.427592009305954,293.2602233886719,297.1499938964844,293.1499938964844,0.0043850177899003,-1644.2005615234375,296.932373046875,0.4686563611030578,0.050000000745058,0.2341215759515762,291.1189270019531,291.1499938964844,257.0113830566406,255.8857879638672,285.3749389648437,293.5580139160156,291.1178894042969,1.0,0.2671082317829132,1.0,0.050000000745058,0.6716205477714539,1.0,-1.1217224597930908,0.0002139055286534,1.1215085983276367,-0.2513114213943481,0.0,0.0,0.2744829356670379,58.52495574951172,69.0,-12.740667343139648,-6472.5166015625,192.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.1425775289535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929218024015426,0.1929261833429336,-4.377092864160659e-06,0.0,0.0001446980604669,0.0,0.0,7.915178298950195,0.0,0.0,0.0,0.2854694426059723,4.0,0.0,1.0
579780,293.0997619628906,297.1499938964844,293.1499938964844,0.1113925203680992,-2499.734130859375,304.1441345214844,0.7280550599098206,0.1746567040681839,0.1585669070482254,294.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4643170237541199,0.050000000745058,0.049430388957262,293.0777893066406,297.1499938964844,293.1499938964844,0.0492419637739658,-1074.447998046875,304.13995361328125,0.5956059694290161,0.0960905626416206,0.0681784078478813,293.1281433105469,297.1499938964844,293.1499938964844,0.3710090816020965,-6858.71142578125,304.1220703125,0.9990000128746032,0.518729567527771,0.4358136057853699,293.2580871582031,297.1499938964844,293.1499938964844,0.004367939196527,-1638.958984375,296.893798828125,0.4643170237541199,0.050000000745058,0.2344764769077301,291.1077880859375,291.1499938964844,256.9763488769531,255.8561553955078,285.3430480957031,293.57672119140625,291.1065368652344,1.0,0.2712222635746002,1.0,0.050000000745058,0.6706212162971497,1.0,-1.1358634233474731,0.0002188594080507,1.135644555091858,-0.2557038068771362,0.0,0.0,0.2808331251144409,60.58638381958008,72.0,-15.33013153076172,-6575.021484375,200.9114227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,305.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26953125,18000.0,0.0,0.0,0.1434049755334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973108947277069,0.1973152905702591,-4.385389729577582e-06,0.0,0.0001455378223909,0.0,0.0,8.122366905212402,0.0,0.0,0.0,0.2862869203090668,4.0,0.0,1.0
579840,293.0997619628906,297.1499938964844,293.1499938964844,0.1113925203680992,-2499.734130859375,304.1441345214844,0.7280550599098206,0.1746567040681839,0.1585669070482254,294.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4643170237541199,0.050000000745058,0.049430388957262,293.0777893066406,297.1499938964844,293.1499938964844,0.0492419637739658,-1074.447998046875,304.13995361328125,0.5956059694290161,0.0960905626416206,0.0681784078478813,293.1281433105469,297.1499938964844,293.1499938964844,0.3710090816020965,-6858.71142578125,304.1220703125,0.9990000128746032,0.518729567527771,0.4358136057853699,293.2580871582031,297.1499938964844,293.1499938964844,0.004367939196527,-1638.958984375,296.893798828125,0.4643170237541199,0.050000000745058,0.2344764769077301,291.1077880859375,291.1499938964844,256.9763488769531,255.8561553955078,285.3430480957031,293.57672119140625,291.1065368652344,1.0,0.2712222635746002,1.0,0.050000000745058,0.6706212162971497,1.0,-1.1358634233474731,0.0002188594080507,1.135644555091858,-0.2557038068771362,0.0,0.0,0.2808331251144409,60.58638381958008,72.0,-15.33013153076172,-6575.021484375,200.9114227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,305.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26953125,18000.0,0.0,0.0,0.1434049755334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973108947277069,0.1973152905702591,-4.385389729577582e-06,0.0,0.0001455378223909,0.0,0.0,8.122366905212402,0.0,0.0,0.0,0.2862869203090668,4.0,0.0,1.0
579900,293.0993347167969,297.1499938964844,293.1499938964844,0.112048365175724,-2511.67333984375,304.1440124511719,0.7267925143241882,0.1753797680139541,0.1592500358819961,294.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.4618845283985138,0.050000000745058,0.0494705140590667,293.0734558105469,297.1499938964844,293.1499938964844,0.0506935566663742,-1093.2763671875,304.1391296386719,0.5971876978874207,0.0978553295135498,0.0693447664380073,293.1366882324219,297.1499938964844,293.1499938964844,0.3757105469703674,-6928.5751953125,304.1186218261719,0.9990000128746032,0.5173325538635254,0.4401597380638122,293.2569274902344,297.1499938964844,293.1499938964844,0.0043602096848189,-1636.65234375,296.8747253417969,0.4618845283985138,0.050000000745058,0.2346668243408203,291.10162353515625,291.1499938964844,256.9600830078125,255.8424224853516,285.3224792480469,293.588134765625,291.100341796875,1.0,0.2734207212924957,1.0,0.050000000745058,0.6701214909553528,1.0,-1.1435761451721191,0.0002215918793808,1.1433545351028442,-0.2582567930221557,0.0,0.0,0.2846783995628357,61.69149398803711,72.0,-16.277494430541992,-6635.8076171875,205.5760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.1440115123987198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000540196895599,0.2000584155321121,-4.390701178635936e-06,0.0,0.0001461533829569,0.0,0.0,8.252839088439941,0.0,0.0,0.0,0.2868028283119201,4.0,0.0,1.0
