time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579960,293.098876953125,297.1499938964844,293.1499938964844,0.1127123534679412,-2523.742431640625,304.1438903808594,0.7254940271377563,0.1761092245578766,0.1599410772323608,294.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.459408164024353,0.050000000745058,0.0495122410356998,293.068359375,297.1499938964844,293.1499938964844,0.0523414649069309,-1114.76025390625,304.1381225585937,0.5991907119750977,0.0998248532414436,0.0706796497106552,293.1463928222656,297.1499938964844,293.1499938964844,0.3805857598781585,-7000.63427734375,304.115478515625,0.9990000128746032,0.5155898332595825,0.4446339607238769,293.2557067871094,297.1499938964844,293.1499938964844,0.0043529346585273,-1634.5010986328125,296.85595703125,0.459408164024353,0.050000000745058,0.234864741563797,291.095458984375,291.1499938964844,256.94464111328125,255.82937622070312,285.30029296875,293.6019897460937,291.09423828125,1.0,0.275699257850647,1.0,0.050000000745058,0.6696218848228455,1.0,-1.1516653299331665,0.0002244811475975,1.1514408588409424,-0.2610179185867309,0.0,0.0,0.2889386117458343,62.84051513671875,60.0,-16.485973358154297,-6702.416015625,210.5051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.234375,18000.0,0.0,0.0,0.1447658538818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031702250242233,0.2031746357679367,-4.396883923618589e-06,0.0,0.0001469189301133,0.0,0.0,8.40205192565918,0.0,0.0,0.0,0.2873945236206054,4.0,0.0,1.0
580020,293.0977478027344,297.1499938964844,293.1499938964844,0.1138341650366783,-2543.814208984375,304.1440734863281,0.7287828922271729,0.1776313632726669,0.161260649561882,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4609793424606323,0.050000000745058,0.0494855605065822,293.0584716796875,297.1499938964844,293.1499938964844,0.055723849684,-1159.072265625,304.136474609375,0.6092763543128967,0.1039031371474266,0.073520690202713,293.1599426269531,297.1499938964844,293.1499938964844,0.37846240401268,-6962.2314453125,304.1311340332031,0.9990000128746032,0.5129033327102661,0.4417832493782043,293.2528991699219,297.1499938964844,293.1499938964844,0.0043282066471874,-1625.547119140625,296.8283386230469,0.4609793424606323,0.050000000745058,0.2347381860017776,291.0979309082031,291.1499938964844,256.91607666015625,255.80523681640625,285.2732238769531,293.6176452636719,291.1001892089844,1.0,0.2745068967342376,1.0,0.050000000745058,0.668622612953186,1.0,-1.1530624628067017,0.0002254432474728,1.1528370380401611,-0.2622894644737243,0.0,0.0,0.2961515486240387,62.16741180419922,48.0,9.042845726013184,-6800.173828125,209.6526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636779785156,305.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.140625,18000.0,0.0,0.0,0.1467082351446151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095436602830886,0.209548071026802,-4.411444933793973e-06,0.0,0.0001488902053097,0.0,0.0,8.713298797607422,0.0,0.0,0.0,0.2886343598365783,4.0,0.0,1.0
580080,293.0977478027344,297.1499938964844,293.1499938964844,0.1138341650366783,-2543.814208984375,304.1440734863281,0.7287828922271729,0.1776313632726669,0.161260649561882,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4609793424606323,0.050000000745058,0.0494855605065822,293.0584716796875,297.1499938964844,293.1499938964844,0.055723849684,-1159.072265625,304.136474609375,0.6092763543128967,0.1039031371474266,0.073520690202713,293.1599426269531,297.1499938964844,293.1499938964844,0.37846240401268,-6962.2314453125,304.1311340332031,0.9990000128746032,0.5129033327102661,0.4417832493782043,293.2528991699219,297.1499938964844,293.1499938964844,0.0043282066471874,-1625.547119140625,296.8283386230469,0.4609793424606323,0.050000000745058,0.2347381860017776,291.0979309082031,291.1499938964844,256.91607666015625,255.80523681640625,285.2732238769531,293.6176452636719,291.1001892089844,1.0,0.2745068967342376,1.0,0.050000000745058,0.668622612953186,1.0,-1.1530624628067017,0.0002254432474728,1.1528370380401611,-0.2622894644737243,0.0,0.0,0.2961515486240387,62.16741180419922,48.0,9.042845726013184,-6800.173828125,209.6526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636779785156,305.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.140625,18000.0,0.0,0.0,0.1467082351446151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095436602830886,0.209548071026802,-4.411444933793973e-06,0.0,0.0001488902053097,0.0,0.0,8.713298797607422,0.0,0.0,0.0,0.2886343598365783,4.0,0.0,1.0
580140,293.0963439941406,297.1499938964844,293.1499938964844,0.1147675141692161,-2560.150634765625,304.1445007324219,0.7373020052909851,0.1792406588792801,0.1625722348690033,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.46797776222229,0.050000000745058,0.0493674725294113,293.0552673339844,297.1499938964844,293.1499938964844,0.0582779273390769,-1192.6329345703125,304.13677978515625,0.6215977668762207,0.1068908423185348,0.0757776722311973,293.1523742675781,297.1499938964844,293.1499938964844,0.3655874729156494,-6762.38232421875,304.1590270996094,0.9990000128746032,0.5141341090202332,0.4289214313030243,293.24957275390625,297.1499938964844,293.1499938964844,0.0042924415320158,-1611.5283203125,296.8144226074219,0.46797776222229,0.050000000745058,0.2341780364513397,291.12042236328125,291.1499938964844,256.8903503417969,255.7835388183593,285.2345886230469,293.593017578125,291.1227111816406,1.0,0.2690528631210327,1.0,0.050000000745058,0.6676233410835266,1.0,-1.1410984992980957,0.000222052753088,1.1408764123916626,-0.2599587738513946,0.0,0.0,0.2985897660255432,59.010250091552734,51.0,25.323213577270508,-6813.7724609375,199.5585174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1489492505788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123907208442688,0.2123951464891433,-4.421496669237968e-06,0.0,0.0001511645532445,0.0,0.0,8.860304832458496,0.0,0.0,0.0,0.2892619371414184,4.0,0.0,1.0
580200,293.0963439941406,297.1499938964844,293.1499938964844,0.1147675141692161,-2560.150634765625,304.1445007324219,0.7373020052909851,0.1792406588792801,0.1625722348690033,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.46797776222229,0.050000000745058,0.0493674725294113,293.0552673339844,297.1499938964844,293.1499938964844,0.0582779273390769,-1192.6329345703125,304.13677978515625,0.6215977668762207,0.1068908423185348,0.0757776722311973,293.1523742675781,297.1499938964844,293.1499938964844,0.3655874729156494,-6762.38232421875,304.1590270996094,0.9990000128746032,0.5141341090202332,0.4289214313030243,293.24957275390625,297.1499938964844,293.1499938964844,0.0042924415320158,-1611.5283203125,296.8144226074219,0.46797776222229,0.050000000745058,0.2341780364513397,291.12042236328125,291.1499938964844,256.8903503417969,255.7835388183593,285.2345886230469,293.593017578125,291.1227111816406,1.0,0.2690528631210327,1.0,0.050000000745058,0.6676233410835266,1.0,-1.1410984992980957,0.000222052753088,1.1408764123916626,-0.2599587738513946,0.0,0.0,0.2985897660255432,59.010250091552734,51.0,25.323213577270508,-6813.7724609375,199.5585174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1489492505788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123907208442688,0.2123951464891433,-4.421496669237968e-06,0.0,0.0001511645532445,0.0,0.0,8.860304832458496,0.0,0.0,0.0,0.2892619371414184,4.0,0.0,1.0
580260,293.0948791503906,297.1499938964844,293.1499938964844,0.1159127280116081,-2580.5361328125,304.1444091796875,0.743699848651886,0.1808972954750061,0.1639829128980636,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4719804525375366,0.050000000745058,0.0492950975894928,293.05938720703125,297.1499938964844,293.1499938964844,0.059717945754528,-1211.6246337890625,304.1388244628906,0.6285461187362671,0.1084646135568618,0.0770259648561477,293.1298828125,297.1499938964844,293.1499938964844,0.3571886420249939,-6635.4287109375,304.16949462890625,0.9990000128746032,0.5186276435852051,0.420841634273529,293.2458190917969,297.1499938964844,293.1499938964844,0.0042638210579752,-1600.8497314453125,296.79620361328125,0.4719804525375366,0.050000000745058,0.2338347136974334,291.130859375,291.1499938964844,256.8672180175781,255.7640686035156,285.1622009277344,293.5511474609375,291.1302185058594,1.0,0.2661653757095337,1.0,0.050000000745058,0.6666239500045776,1.0,-1.134087085723877,0.0002203397889388,1.133866786956787,-0.2595022618770599,0.0,0.0,0.3000938594341278,57.064266204833984,54.0,8.453128814697266,-6823.6484375,193.54649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,305.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1510998755693435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134491503238678,0.2134535759687423,-4.425361112225801e-06,0.0,0.0001533471659058,0.0,0.0,8.915430068969727,0.0,0.0,0.0,0.2895120680332184,4.0,0.0,1.0
580320,293.0948791503906,297.1499938964844,293.1499938964844,0.1159127280116081,-2580.5361328125,304.1444091796875,0.743699848651886,0.1808972954750061,0.1639829128980636,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4719804525375366,0.050000000745058,0.0492950975894928,293.05938720703125,297.1499938964844,293.1499938964844,0.059717945754528,-1211.6246337890625,304.1388244628906,0.6285461187362671,0.1084646135568618,0.0770259648561477,293.1298828125,297.1499938964844,293.1499938964844,0.3571886420249939,-6635.4287109375,304.16949462890625,0.9990000128746032,0.5186276435852051,0.420841634273529,293.2458190917969,297.1499938964844,293.1499938964844,0.0042638210579752,-1600.8497314453125,296.79620361328125,0.4719804525375366,0.050000000745058,0.2338347136974334,291.130859375,291.1499938964844,256.8672180175781,255.7640686035156,285.1622009277344,293.5511474609375,291.1302185058594,1.0,0.2661653757095337,1.0,0.050000000745058,0.6666239500045776,1.0,-1.134087085723877,0.0002203397889388,1.133866786956787,-0.2595022618770599,0.0,0.0,0.3000938594341278,57.064266204833984,54.0,8.453128814697266,-6823.6484375,193.54649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,305.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1510998755693435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134491503238678,0.2134535759687423,-4.425361112225801e-06,0.0,0.0001533471659058,0.0,0.0,8.915430068969727,0.0,0.0,0.0,0.2895120680332184,4.0,0.0,1.0
580380,293.0934143066406,297.1499938964844,293.1499938964844,0.1172919645905494,-2605.368408203125,304.1439819335937,0.7477242946624756,0.1825888007879257,0.1654638350009918,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4735788106918335,0.050000000745058,0.0492652431130409,293.0627136230469,297.1499938964844,293.1499938964844,0.060943741351366,-1228.05126953125,304.14044189453125,0.6326494812965393,0.1100731715559959,0.0780127272009849,293.11004638671875,297.1499938964844,293.1499938964844,0.3537456691265106,-6585.69384765625,304.1685485839844,0.9990000128746032,0.5231754183769226,0.4174631536006927,293.2416687011719,297.1499938964844,293.1499938964844,0.0042451964691281,-1594.731201171875,296.7699584960937,0.4735788106918335,0.050000000745058,0.2336931079626083,291.1229248046875,291.1499938964844,256.8464660644531,255.74661254882807,285.08184814453125,293.52423095703125,291.1220092773437,1.0,0.2651029527187347,1.0,0.050000000745058,0.6656246185302734,1.0,-1.132785677909851,0.0002205085474997,1.132565140724182,-0.2609301209449768,0.0,0.0,0.3042132556438446,56.26103591918945,57.0,-6.20634651184082,-6884.63037109375,191.58792114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6953430175781,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1531259268522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163760960102081,0.2163805216550827,-4.430476110428572e-06,0.0,0.0001554033515276,0.0,0.0,9.05760383605957,0.0,0.0,0.0,0.2900709211826324,4.0,0.0,1.0
580440,293.0934143066406,297.1499938964844,293.1499938964844,0.1172919645905494,-2605.368408203125,304.1439819335937,0.7477242946624756,0.1825888007879257,0.1654638350009918,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4735788106918335,0.050000000745058,0.0492652431130409,293.0627136230469,297.1499938964844,293.1499938964844,0.060943741351366,-1228.05126953125,304.14044189453125,0.6326494812965393,0.1100731715559959,0.0780127272009849,293.11004638671875,297.1499938964844,293.1499938964844,0.3537456691265106,-6585.69384765625,304.1685485839844,0.9990000128746032,0.5231754183769226,0.4174631536006927,293.2416687011719,297.1499938964844,293.1499938964844,0.0042451964691281,-1594.731201171875,296.7699584960937,0.4735788106918335,0.050000000745058,0.2336931079626083,291.1229248046875,291.1499938964844,256.8464660644531,255.74661254882807,285.08184814453125,293.52423095703125,291.1220092773437,1.0,0.2651029527187347,1.0,0.050000000745058,0.6656246185302734,1.0,-1.132785677909851,0.0002205085474997,1.132565140724182,-0.2609301209449768,0.0,0.0,0.3042132556438446,56.26103591918945,57.0,-6.20634651184082,-6884.63037109375,191.58792114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6953430175781,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1531259268522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163760960102081,0.2163805216550827,-4.430476110428572e-06,0.0,0.0001554033515276,0.0,0.0,9.05760383605957,0.0,0.0,0.0,0.2900709211826324,4.0,0.0,1.0
580500,293.0927124023437,297.1499938964844,293.1499938964844,0.1180116683244705,-2618.312255859375,304.1437683105469,0.7490869760513306,0.1834452897310257,0.1662252396345138,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4737967252731323,0.050000000745058,0.0492611341178417,293.0620422363281,297.1499938964844,293.1499938964844,0.0618722699582576,-1240.619384765625,304.1405029296875,0.634825587272644,0.111307181417942,0.0787812694907188,293.103515625,297.1499938964844,293.1499938964844,0.3532456457614898,-6579.5615234375,304.16607666015625,0.9990000128746032,0.524965226650238,0.4169961810111999,293.239501953125,297.1499938964844,293.1499938964844,0.0042376536875963,-1592.3548583984375,296.757080078125,0.4737967252731323,0.050000000745058,0.2336736172437667,291.1180725097656,291.1499938964844,256.8369140625,255.73858642578125,285.0400695800781,293.5157470703125,291.11688232421875,1.0,0.2651446759700775,1.0,0.050000000745058,0.6651248931884766,1.0,-1.134032130241394,0.0002212165854871,1.1338108777999878,-0.2622500956058502,0.0,0.0,0.3068236708641052,56.15542984008789,57.0,-10.605555534362791,-6928.6123046875,191.7794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,305.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.978515625,18000.0,0.0,0.0,0.1541377604007721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218352124094963,0.2183565497398376,-4.434437869349495e-06,0.0,0.0001564302219776,0.0,0.0,9.154974937438965,0.0,0.0,0.0,0.2904581427574157,4.0,0.0,1.0
580560,293.0920104980469,297.1499938964844,293.1499938964844,0.1187519803643226,-2631.6201171875,304.1435546875,0.7500601410865784,0.1843064874410629,0.1669976413249969,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.4736843705177307,0.050000000745058,0.0492632538080215,293.0608215332031,297.1499938964844,293.1499938964844,0.0629634261131286,-1255.4683837890625,304.1402282714844,0.6370142698287964,0.1126644387841224,0.0796900615096092,293.09893798828125,297.1499938964844,293.1499938964844,0.3534823060035705,-6584.61279296875,304.1627197265625,0.9990000128746032,0.5264542698860168,0.4172371029853821,293.2373352050781,297.1499938964844,293.1499938964844,0.0042312080040574,-1590.4210205078125,296.7441101074219,0.4736843705177307,0.050000000745058,0.2336836606264114,291.1122741699219,291.1499938964844,256.82781982421875,255.73097229003903,284.9986267089844,293.5106506347656,291.1109924316406,1.0,0.2655151188373565,1.0,0.050000000745058,0.6646252274513245,1.0,-1.1363528966903689,0.0002222788461949,1.1361305713653564,-0.263892114162445,0.0,0.0,0.3099216222763061,56.22031784057617,60.0,-13.635838508605955,-6981.14111328125,192.64097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,305.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12890625,18000.0,0.0,0.0,0.155169665813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207236438989639,0.2207280844449997,-4.43928320237319e-06,0.0,0.0001574774942127,0.0,0.0,9.272449493408203,0.0,0.0,0.0,0.2909271121025085,4.0,0.0,1.0
580620,293.0907592773437,297.1499938964844,293.1499938964844,0.1202481910586357,-2658.431640625,304.1432189941406,0.7509499788284302,0.1860329508781433,0.1685652732849121,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4725724756717682,0.050000000745058,0.0492840893566608,293.0579528808594,297.1499938964844,293.1499938964844,0.0653070658445358,-1287.5726318359375,304.1395874023437,0.6408509016036987,0.1155039817094802,0.0816649943590164,293.0947265625,297.1499938964844,293.1499938964844,0.3558532297611236,-6623.13330078125,304.1545104980469,0.9990000128746032,0.528616726398468,0.4195997714996338,293.2330017089844,297.1499938964844,293.1499938964844,0.0042205923236906,-1587.302490234375,296.7195739746094,0.4725724756717682,0.050000000745058,0.2337825000286102,291.1014099121094,291.1499938964844,256.81103515625,255.71690368652344,284.920166015625,293.509521484375,291.1004943847656,1.0,0.2670987844467163,1.0,0.050000000745058,0.6636257767677307,1.0,-1.1435829401016235,0.0002252636913908,1.1433576345443726,-0.267873078584671,0.0,0.0,0.3171557486057281,56.80294799804688,63.0,-13.866369247436523,-7106.87646484375,196.08053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,305.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6484375,18000.0,0.0,0.0,0.1573603898286819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265897393226623,0.2265941798686981,-4.451963832252659e-06,0.0,0.000159700794029,0.0,0.0,9.566519737243652,0.0,0.0,0.0,0.2921053469181061,4.0,0.0,1.0
580680,293.0907592773437,297.1499938964844,293.1499938964844,0.1202481910586357,-2658.431640625,304.1432189941406,0.7509499788284302,0.1860329508781433,0.1685652732849121,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4725724756717682,0.050000000745058,0.0492840893566608,293.0579528808594,297.1499938964844,293.1499938964844,0.0653070658445358,-1287.5726318359375,304.1395874023437,0.6408509016036987,0.1155039817094802,0.0816649943590164,293.0947265625,297.1499938964844,293.1499938964844,0.3558532297611236,-6623.13330078125,304.1545104980469,0.9990000128746032,0.528616726398468,0.4195997714996338,293.2330017089844,297.1499938964844,293.1499938964844,0.0042205923236906,-1587.302490234375,296.7195739746094,0.4725724756717682,0.050000000745058,0.2337825000286102,291.1014099121094,291.1499938964844,256.81103515625,255.71690368652344,284.920166015625,293.509521484375,291.1004943847656,1.0,0.2670987844467163,1.0,0.050000000745058,0.6636257767677307,1.0,-1.1435829401016235,0.0002252636913908,1.1433576345443726,-0.267873078584671,0.0,0.0,0.3171557486057281,56.80294799804688,63.0,-13.866369247436523,-7106.87646484375,196.08053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,305.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6484375,18000.0,0.0,0.0,0.1573603898286819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265897393226623,0.2265941798686981,-4.451963832252659e-06,0.0,0.000159700794029,0.0,0.0,9.566519737243652,0.0,0.0,0.0,0.2921053469181061,4.0,0.0,1.0
580740,293.0896911621094,297.1499938964844,293.1499938964844,0.1217223331332206,-2684.697265625,304.1430053710937,0.750650942325592,0.1877478808164596,0.1701449900865554,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4704198837280273,0.050000000745058,0.049323733896017,293.0552673339844,297.1499938964844,293.1499938964844,0.067677766084671,-1320.299072265625,304.1391296386719,0.6437608003616333,0.1183778345584869,0.0837002545595169,293.0960388183594,297.1499938964844,293.1499938964844,0.3603119850158691,-6692.39013671875,304.14556884765625,0.9990000128746032,0.529758095741272,0.4240579307079315,293.2289428710937,297.1499938964844,293.1499938964844,0.0042116050608456,-1584.537109375,296.6980285644531,0.4704198837280273,0.050000000745058,0.2339705526828766,291.0944519042969,291.1499938964844,256.7958679199219,255.70420837402344,284.8528747558594,293.51861572265625,291.093994140625,1.0,0.2696069180965423,1.0,0.050000000745058,0.6626263856887817,1.0,-1.1535449028015137,0.0002291676792083,1.1533156633377075,-0.2724193930625915,0.0,0.0,0.3250752091407776,57.899322509765625,66.0,-9.552990913391112,-7246.6748046875,201.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,305.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.1598032116889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233406126499176,0.2334105968475341,-4.467943654162809e-06,0.0,0.0001621799456188,0.0,0.0,9.914695739746094,0.0,0.0,0.0,0.2935126721858978,4.0,0.0,1.0
580800,293.0896911621094,297.1499938964844,293.1499938964844,0.1217223331332206,-2684.697265625,304.1430053710937,0.750650942325592,0.1877478808164596,0.1701449900865554,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4704198837280273,0.050000000745058,0.049323733896017,293.0552673339844,297.1499938964844,293.1499938964844,0.067677766084671,-1320.299072265625,304.1391296386719,0.6437608003616333,0.1183778345584869,0.0837002545595169,293.0960388183594,297.1499938964844,293.1499938964844,0.3603119850158691,-6692.39013671875,304.14556884765625,0.9990000128746032,0.529758095741272,0.4240579307079315,293.2289428710937,297.1499938964844,293.1499938964844,0.0042116050608456,-1584.537109375,296.6980285644531,0.4704198837280273,0.050000000745058,0.2339705526828766,291.0944519042969,291.1499938964844,256.7958679199219,255.70420837402344,284.8528747558594,293.51861572265625,291.093994140625,1.0,0.2696069180965423,1.0,0.050000000745058,0.6626263856887817,1.0,-1.1535449028015137,0.0002291676792083,1.1533156633377075,-0.2724193930625915,0.0,0.0,0.3250752091407776,57.899322509765625,66.0,-9.552990913391112,-7246.6748046875,201.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,305.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.1598032116889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233406126499176,0.2334105968475341,-4.467943654162809e-06,0.0,0.0001621799456188,0.0,0.0,9.914695739746094,0.0,0.0,0.0,0.2935126721858978,4.0,0.0,1.0
580860,293.08892822265625,297.1499938964844,293.1499938964844,0.1231463178992271,-2709.911865234375,304.1429748535156,0.7494304776191711,0.1894343942403793,0.1717170476913452,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4673402905464172,0.050000000745058,0.0493786334991455,293.05303955078125,297.1499938964844,293.1499938964844,0.0700059533119201,-1352.6614990234375,304.13885498046875,0.6458175182342529,0.1212333664298057,0.0857401862740516,293.1019287109375,297.1499938964844,293.1499938964844,0.3664071261882782,-6785.17041015625,304.1369323730469,0.9990000128746032,0.5299387574195862,0.4301556348800659,293.2252197265625,297.1499938964844,293.1499938964844,0.00420343875885,-1581.7896728515625,296.6795959472656,0.4673402905464172,0.050000000745058,0.2342309653759002,291.0921936035156,291.1499938964844,256.7820739746094,255.6926727294922,284.80279541015625,293.5360717773437,291.09228515625,1.0,0.2728363275527954,1.0,0.050000000745058,0.6616271138191223,1.0,-1.1655765771865845,0.0002337803744012,1.1653428077697754,-0.277147501707077,0.0,0.0,0.3329887092113495,59.41551971435547,69.0,-3.243222951889038,-7387.98876953125,208.422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564453125,305.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.26953125,18000.0,0.0,0.0,0.1625387668609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405961453914642,0.2406006306409835,-4.485985300561879e-06,0.0,0.0001649561891099,0.0,0.0,10.289246559143066,0.0,0.0,0.0,0.2950374484062195,4.0,0.0,1.0
580920,293.08892822265625,297.1499938964844,293.1499938964844,0.1231463178992271,-2709.911865234375,304.1429748535156,0.7494304776191711,0.1894343942403793,0.1717170476913452,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4673402905464172,0.050000000745058,0.0493786334991455,293.05303955078125,297.1499938964844,293.1499938964844,0.0700059533119201,-1352.6614990234375,304.13885498046875,0.6458175182342529,0.1212333664298057,0.0857401862740516,293.1019287109375,297.1499938964844,293.1499938964844,0.3664071261882782,-6785.17041015625,304.1369323730469,0.9990000128746032,0.5299387574195862,0.4301556348800659,293.2252197265625,297.1499938964844,293.1499938964844,0.00420343875885,-1581.7896728515625,296.6795959472656,0.4673402905464172,0.050000000745058,0.2342309653759002,291.0921936035156,291.1499938964844,256.7820739746094,255.6926727294922,284.80279541015625,293.5360717773437,291.09228515625,1.0,0.2728363275527954,1.0,0.050000000745058,0.6616271138191223,1.0,-1.1655765771865845,0.0002337803744012,1.1653428077697754,-0.277147501707077,0.0,0.0,0.3329887092113495,59.41551971435547,69.0,-3.243222951889038,-7387.98876953125,208.422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564453125,305.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.26953125,18000.0,0.0,0.0,0.1625387668609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405961453914642,0.2406006306409835,-4.485985300561879e-06,0.0,0.0001649561891099,0.0,0.0,10.289246559143066,0.0,0.0,0.0,0.2950374484062195,4.0,0.0,1.0
580980,293.08843994140625,297.1499938964844,293.1499938964844,0.1244258806109428,-2732.42626953125,304.14306640625,0.7476704120635986,0.1909874230623245,0.1731781065464019,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4636454582214355,0.050000000745058,0.0494414158165454,293.04998779296875,297.1499938964844,293.1499938964844,0.0722327977418899,-1383.8201904296875,304.1386413574219,0.6473329067230225,0.1241532266139984,0.087734967470169,293.1117553710937,297.1499938964844,293.1499938964844,0.3732730448246002,-6888.23046875,304.1295471191406,0.9990000128746032,0.5291099548339844,0.4370250105857849,293.2221069335937,297.1499938964844,293.1499938964844,0.0041960263624787,-1579.038330078125,296.6650390625,0.4636454582214355,0.050000000745058,0.2345287948846817,291.0946655273437,291.1499938964844,256.7701110839844,255.68267822265625,284.7757568359375,293.5586853027344,291.09521484375,1.0,0.2763887941837311,1.0,0.050000000745058,0.6606859564781189,1.0,-1.1784018278121948,0.0002386466076131,1.1781631708145142,-0.2814968824386596,0.0,0.0,0.3398031592369079,61.15313720703125,69.0,3.051290273666382,-7512.572265625,216.22702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,305.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.11328125,18000.0,0.0,0.0,0.1653589606285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247125819325447,0.2471303194761276,-4.5034976210445166e-06,0.0,0.0001678183180047,0.0,0.0,10.636307716369627,0.0,0.0,0.0,0.2964591085910797,4.0,0.0,1.0
581040,293.0884094238281,297.1499938964844,293.1499938964844,0.1245029047131538,-2733.777099609375,304.14306640625,0.7475479245185852,0.191082164645195,0.1732675582170486,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4633933305740356,0.050000000745058,0.0494455732405185,293.0496826171875,297.1499938964844,293.1499938964844,0.0723859146237373,-1385.97216796875,304.1386108398437,0.6474496126174927,0.1243624314665794,0.0878737196326255,293.1125793457031,297.1499938964844,293.1499938964844,0.373724490404129,-6894.962890625,304.1291198730469,0.9990000128746032,0.5290122628211975,0.4374760687351227,293.221923828125,297.1499938964844,293.1499938964844,0.0041955760680139,-1578.8634033203125,296.6642150878906,0.4633933305740356,0.050000000745058,0.2345485091209411,291.0949401855469,291.1499938964844,256.7693786621094,255.68209838867188,284.7748107910156,293.5602722167969,291.09552001953125,1.0,0.2766225337982178,1.0,0.050000000745058,0.6606277823448181,1.0,-1.1792458295822144,0.0002389654400758,1.1790069341659546,-0.2817601561546325,0.0,0.0,0.3401925265789032,61.26858901977539,72.0,3.411227941513061,-7519.8427734375,216.7478179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096435546875,305.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.26953125,18000.0,0.0,0.0,0.1655397117137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475090026855468,0.2475135028362274,-4.504563094087644e-06,0.0,0.000168001759448,0.0,0.0,10.656893730163574,0.0,0.0,0.0,0.2965436577796936,4.0,0.0,1.0
581100,293.0882873535156,297.1499938964844,293.1499938964844,0.1251561790704727,-2745.21826171875,304.14312744140625,0.7464502453804016,0.1918905079364776,0.1740320473909378,294.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.461167424917221,0.050000000745058,0.0494823269546031,293.0464782714844,297.1499938964844,293.1499938964844,0.0737889483571052,-1405.7437744140625,304.1381225585937,0.6486033201217651,0.1262622326612472,0.0891514271497726,293.1202392578125,297.1499938964844,293.1499938964844,0.3777000606060028,-6954.06298828125,304.1257019042969,0.9990000128746032,0.5279780626296997,0.4414438605308532,293.2203674316406,297.1499938964844,293.1499938964844,0.0041917157359421,-1577.3365478515625,296.65753173828125,0.461167424917221,0.050000000745058,0.2347228527069091,291.097900390625,291.1499938964844,256.7633972167969,255.6770935058593,284.7702941894531,293.5747985839844,291.0986633300781,1.0,0.2786852419376373,1.0,0.050000000745058,0.6601281762123108,1.0,-1.1867125034332275,0.000241782341618,1.1864707469940186,-0.2839837074279785,0.0,0.0,0.3433734774589538,62.29153823852539,72.0,6.365285396575928,-7579.953125,221.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4831237792969,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.908203125,18000.0,0.0,0.0,0.1671129912137985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506804764270782,0.2506850063800812,-4.513520252658054e-06,0.0,0.0001695984537946,0.0,0.0,10.828186988830566,0.0,0.0,0.0,0.2972487509250641,4.0,0.0,1.0
581160,293.08819580078125,297.1499938964844,293.1499938964844,0.125792771577835,-2756.33447265625,304.1432189941406,0.7452735900878906,0.1926890462636947,0.1747891753911972,294.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4588916599750519,0.050000000745058,0.0495209768414497,293.0426025390625,297.1499938964844,293.1499938964844,0.0753294080495834,-1427.550048828125,304.1374816894531,0.6499837636947632,0.1283342242240905,0.0905667170882225,293.1292419433594,297.1499938964844,293.1499938964844,0.3818477690219879,-7015.37353515625,304.1225891113281,0.9990000128746032,0.5265886187553406,0.445578783750534,293.2189025878906,297.1499938964844,293.1499938964844,0.0041879341006278,-1575.7811279296875,296.6515197753906,0.4588916599750519,0.050000000745058,0.2349061965942382,291.101806640625,291.1499938964844,256.757568359375,255.6722412109375,284.7729797363281,293.5916748046875,291.102783203125,1.0,0.2808442413806915,1.0,0.050000000745058,0.6596285700798035,1.0,-1.194549322128296,0.0002447347214911,1.194304585456848,-0.2861277461051941,0.0,0.0,0.3461920320987701,63.37118148803711,75.0,9.25540256500244,-7635.1064453125,226.317611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,305.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.28125,18000.0,0.0,0.0,0.168714702129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535787522792816,0.2535832524299621,-4.521996743278578e-06,0.0,0.0001712239754851,0.0,0.0,10.986323356628418,0.0,0.0,0.0,0.2979013323783874,4.0,0.0,1.0
581220,293.0881652832031,297.1499938964844,293.1499938964844,0.1270178109407425,-2777.633544921875,304.1434326171875,0.7427462339401245,0.1942598819732666,0.1762836724519729,294.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4542684555053711,0.050000000745058,0.0496032945811748,293.03338623046875,297.1499938964844,293.1499938964844,0.0787257701158523,-1475.9383544921875,304.135986328125,0.6532410383224487,0.1329223215579986,0.0937254354357719,293.150390625,297.1499938964844,293.1499938964844,0.3905601799488067,-7143.15966796875,304.11724853515625,0.9990000128746032,0.5228361487388611,0.4542599022388458,293.2160949707031,297.1499938964844,293.1499938964844,0.0041805920191109,-1572.5845947265625,296.6415405273437,0.4542684555053711,0.050000000745058,0.2352966666221618,291.112548828125,291.1499938964844,256.74639892578125,255.66290283203125,284.79937744140625,293.6337585449219,291.1138916015625,1.0,0.2853991389274597,1.0,0.050000000745058,0.6586293578147888,1.0,-1.211121678352356,0.0002509890182409,1.2108707427978516,-0.2901681959629059,0.0,0.0,0.3504989445209503,65.68013000488281,63.0,14.521576881408691,-7727.56591796875,236.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222106933594,305.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.513671875,18000.0,0.0,0.0,0.1719261407852172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582737803459167,0.2582783102989197,-4.5366859922069125e-06,0.0,0.0001744831824908,0.0,0.0,11.24666976928711,0.0,0.0,0.0,0.2989813089370727,4.0,0.0,1.0
581280,293.0881652832031,297.1499938964844,293.1499938964844,0.1270178109407425,-2777.633544921875,304.1434326171875,0.7427462339401245,0.1942598819732666,0.1762836724519729,294.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4542684555053711,0.050000000745058,0.0496032945811748,293.03338623046875,297.1499938964844,293.1499938964844,0.0787257701158523,-1475.9383544921875,304.135986328125,0.6532410383224487,0.1329223215579986,0.0937254354357719,293.150390625,297.1499938964844,293.1499938964844,0.3905601799488067,-7143.15966796875,304.11724853515625,0.9990000128746032,0.5228361487388611,0.4542599022388458,293.2160949707031,297.1499938964844,293.1499938964844,0.0041805920191109,-1572.5845947265625,296.6415405273437,0.4542684555053711,0.050000000745058,0.2352966666221618,291.112548828125,291.1499938964844,256.74639892578125,255.66290283203125,284.79937744140625,293.6337585449219,291.1138916015625,1.0,0.2853991389274597,1.0,0.050000000745058,0.6586293578147888,1.0,-1.211121678352356,0.0002509890182409,1.2108707427978516,-0.2901681959629059,0.0,0.0,0.3504989445209503,65.68013000488281,63.0,14.521576881408691,-7727.56591796875,236.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222106933594,305.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.513671875,18000.0,0.0,0.0,0.1719261407852172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582737803459167,0.2582783102989197,-4.5366859922069125e-06,0.0,0.0001744831824908,0.0,0.0,11.24666976928711,0.0,0.0,0.0,0.2989813089370727,4.0,0.0,1.0
581340,293.0880126953125,297.1499938964844,293.1499938964844,0.1280583143234253,-2795.4755859375,304.1438903808594,0.7461118102073669,0.195855975151062,0.1776763349771499,294.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4558035433292389,0.050000000745058,0.0495752990245819,293.02447509765625,297.1499938964844,293.1499938964844,0.0822378173470497,-1526.241455078125,304.13482666015625,0.6625477075576782,0.1376923769712448,0.0970736742019653,293.1661376953125,297.1499938964844,293.1499938964844,0.3878149390220642,-7095.4892578125,304.13330078125,0.9990000128746032,0.5195980668067932,0.451333075761795,293.213134765625,297.1499938964844,293.1499938964844,0.0041638067923486,-1565.4639892578125,296.6378173828125,0.4558035433292389,0.050000000745058,0.2351638674736023,291.131591796875,291.1499938964844,256.7355651855469,255.6538848876953,284.8184814453125,293.6660461425781,291.1340026855469,1.0,0.2842870056629181,1.0,0.050000000745058,0.6576300859451294,1.0,-1.2131155729293823,0.000252211728366,1.2128634452819824,-0.2907496690750122,0.0,0.0,0.3518502116203308,64.99728393554688,51.0,26.35149002075196,-7761.4873046875,236.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125671386719,305.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1749656647443771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606646120548248,0.2606691718101501,-4.546573563857237e-06,0.0,0.0001775679120328,0.0,0.0,11.385890007019045,0.0,0.0,0.0,0.2995676398277282,4.0,0.0,1.0
581400,293.0880126953125,297.1499938964844,293.1499938964844,0.1280583143234253,-2795.4755859375,304.1438903808594,0.7461118102073669,0.195855975151062,0.1776763349771499,294.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4558035433292389,0.050000000745058,0.0495752990245819,293.02447509765625,297.1499938964844,293.1499938964844,0.0822378173470497,-1526.241455078125,304.13482666015625,0.6625477075576782,0.1376923769712448,0.0970736742019653,293.1661376953125,297.1499938964844,293.1499938964844,0.3878149390220642,-7095.4892578125,304.13330078125,0.9990000128746032,0.5195980668067932,0.451333075761795,293.213134765625,297.1499938964844,293.1499938964844,0.0041638067923486,-1565.4639892578125,296.6378173828125,0.4558035433292389,0.050000000745058,0.2351638674736023,291.131591796875,291.1499938964844,256.7355651855469,255.6538848876953,284.8184814453125,293.6660461425781,291.1340026855469,1.0,0.2842870056629181,1.0,0.050000000745058,0.6576300859451294,1.0,-1.2131155729293823,0.000252211728366,1.2128634452819824,-0.2907496690750122,0.0,0.0,0.3518502116203308,64.99728393554688,51.0,26.35149002075196,-7761.4873046875,236.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125671386719,305.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1749656647443771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606646120548248,0.2606691718101501,-4.546573563857237e-06,0.0,0.0001775679120328,0.0,0.0,11.385890007019045,0.0,0.0,0.0,0.2995676398277282,4.0,0.0,1.0
581460,293.0876159667969,297.1499938964844,293.1499938964844,0.1290670484304428,-2812.763427734375,304.1442565917969,0.7548689246177673,0.1975086480379104,0.1790309846401214,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4628020524978637,0.050000000745058,0.0494551137089729,293.0231628417969,297.1499938964844,293.1499938964844,0.0849698334932327,-1565.4036865234375,304.1354064941406,0.675540030002594,0.1411566436290741,0.0997043773531913,293.160400390625,297.1499938964844,293.1499938964844,0.3750460743904114,-6898.466796875,304.1602783203125,0.9990000128746032,0.5202997326850891,0.4385248124599457,293.2098388671875,297.1499938964844,293.1499938964844,0.0041396892629563,-1555.724853515625,296.63623046875,0.4628020524978637,0.050000000745058,0.2345937639474868,291.15093994140625,291.1499938964844,256.7248840332031,255.6449432373047,284.7877197265625,293.6513366699219,291.1523742675781,1.0,0.278940200805664,1.0,0.050000000745058,0.6566309332847595,1.0,-1.2017017602920532,0.0002487899619154,1.2014529705047607,-0.2885715663433075,0.0,0.0,0.3503307402133941,61.78813171386719,54.0,24.1682186126709,-7741.51708984375,225.61740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4501647949219,305.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1774812042713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597391009330749,0.2597436606884002,-4.5474880607798696e-06,0.0,0.0001801208563847,0.0,0.0,11.343072891235352,0.0,0.0,0.0,0.2994250357151031,4.0,0.0,1.0
581520,293.0876159667969,297.1499938964844,293.1499938964844,0.1290670484304428,-2812.763427734375,304.1442565917969,0.7548689246177673,0.1975086480379104,0.1790309846401214,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4628020524978637,0.050000000745058,0.0494551137089729,293.0231628417969,297.1499938964844,293.1499938964844,0.0849698334932327,-1565.4036865234375,304.1354064941406,0.675540030002594,0.1411566436290741,0.0997043773531913,293.160400390625,297.1499938964844,293.1499938964844,0.3750460743904114,-6898.466796875,304.1602783203125,0.9990000128746032,0.5202997326850891,0.4385248124599457,293.2098388671875,297.1499938964844,293.1499938964844,0.0041396892629563,-1555.724853515625,296.63623046875,0.4628020524978637,0.050000000745058,0.2345937639474868,291.15093994140625,291.1499938964844,256.7248840332031,255.6449432373047,284.7877197265625,293.6513366699219,291.1523742675781,1.0,0.278940200805664,1.0,0.050000000745058,0.6566309332847595,1.0,-1.2017017602920532,0.0002487899619154,1.2014529705047607,-0.2885715663433075,0.0,0.0,0.3503307402133941,61.78813171386719,54.0,24.1682186126709,-7741.51708984375,225.61740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4501647949219,305.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1774812042713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597391009330749,0.2597436606884002,-4.5474880607798696e-06,0.0,0.0001801208563847,0.0,0.0,11.343072891235352,0.0,0.0,0.0,0.2994250357151031,4.0,0.0,1.0
581580,293.08721923828125,297.1499938964844,293.1499938964844,0.130277395248413,-2833.822509765625,304.1441345214844,0.7613828778266907,0.1991710364818573,0.1804552227258682,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4671274125576019,0.050000000745058,0.0493821687996387,293.03033447265625,297.1499938964844,293.1499938964844,0.0865135639905929,-1587.4583740234375,304.1377258300781,0.683398962020874,0.1429236829280853,0.1011366099119186,293.13946533203125,297.1499938964844,293.1499938964844,0.3668195009231567,-6774.9912109375,304.1700744628906,0.9990000128746032,0.5242772102355957,0.4305632710456848,293.2063903808594,297.1499938964844,293.1499938964844,0.0041227554902434,-1549.3182373046875,296.6288757324219,0.4671274125576019,0.050000000745058,0.2342477440834045,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,284.73980712890625,293.6118469238281,291.1574401855469,1.0,0.2761635482311249,1.0,0.050000000745058,0.6556317210197449,1.0,-1.1950652599334717,0.0002470432082191,1.194818139076233,-0.2874549329280853,0.0,0.0,0.3486829698085785,59.84221267700195,57.0,8.996976852416992,-7736.5009765625,219.33106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,305.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.1792674660682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579526305198669,0.2579571902751922,-4.543217528407695e-06,0.0,0.0001819336903281,0.0,0.0,11.246405601501465,0.0,0.0,0.0,0.299044519662857,4.0,0.0,1.0
581640,293.08721923828125,297.1499938964844,293.1499938964844,0.130277395248413,-2833.822509765625,304.1441345214844,0.7613828778266907,0.1991710364818573,0.1804552227258682,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4671274125576019,0.050000000745058,0.0493821687996387,293.03033447265625,297.1499938964844,293.1499938964844,0.0865135639905929,-1587.4583740234375,304.1377258300781,0.683398962020874,0.1429236829280853,0.1011366099119186,293.13946533203125,297.1499938964844,293.1499938964844,0.3668195009231567,-6774.9912109375,304.1700744628906,0.9990000128746032,0.5242772102355957,0.4305632710456848,293.2063903808594,297.1499938964844,293.1499938964844,0.0041227554902434,-1549.3182373046875,296.6288757324219,0.4671274125576019,0.050000000745058,0.2342477440834045,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,284.73980712890625,293.6118469238281,291.1574401855469,1.0,0.2761635482311249,1.0,0.050000000745058,0.6556317210197449,1.0,-1.1950652599334717,0.0002470432082191,1.194818139076233,-0.2874549329280853,0.0,0.0,0.3486829698085785,59.84221267700195,57.0,8.996976852416992,-7736.5009765625,219.33106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,305.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.1792674660682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579526305198669,0.2579571902751922,-4.543217528407695e-06,0.0,0.0001819336903281,0.0,0.0,11.246405601501465,0.0,0.0,0.0,0.299044519662857,4.0,0.0,1.0
581700,293.0870361328125,297.1499938964844,293.1499938964844,0.1309303343296051,-2845.227294921875,304.1440124511719,0.7636178731918335,0.1999994963407516,0.1811808049678802,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4682018160820007,0.050000000745058,0.0493633188307285,293.0346374511719,297.1499938964844,293.1499938964844,0.0870506092905998,-1595.1229248046875,304.13897705078125,0.6857280731201172,0.1435927450656891,0.1016139388084411,293.1291809082031,297.1499938964844,293.1499938964844,0.3645903468132019,-6742.49072265625,304.1704406738281,0.9990000128746032,0.5264307260513306,0.4284822344779968,293.20465087890625,297.1499938964844,293.1499938964844,0.004117249045521,-1547.3564453125,296.6236877441406,0.4682018160820007,0.050000000745058,0.2341583371162414,291.1573181152344,291.1499938964844,256.70855712890625,255.6312255859375,284.7237243652344,293.5974426269531,291.1573486328125,1.0,0.2754774391651153,1.0,0.050000000745058,0.6551321148872375,1.0,-1.1938802003860474,0.0002469013270456,1.1936333179473877,-0.2872917056083679,0.0,0.0,0.3482187688350677,59.346656799316406,57.0,4.855003356933594,-7745.3291015625,217.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892944335937,305.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1799054592847824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574386596679687,0.257443219423294,-4.5413280531647615e-06,0.0,0.0001825811632443,0.0,0.0,11.21710968017578,0.0,0.0,0.0,0.2989202737808227,4.0,0.0,1.0
