time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581760,293.0868835449219,297.1499938964844,293.1499938964844,0.1315837800502777,-2856.61572265625,304.1439208984375,0.7653315663337708,0.2008262425661087,0.1819129735231399,294.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4687917232513428,0.050000000745058,0.0493528470396995,293.0385131835937,297.1499938964844,293.1499938964844,0.0875694826245307,-1602.53955078125,304.1400146484375,0.6875145435333252,0.1442949026823043,0.1020814478397369,293.1201477050781,297.1499938964844,293.1499938964844,0.3632322251796722,-6723.34814453125,304.169189453125,0.9990000128746032,0.528467059135437,0.4273220598697662,293.202880859375,297.1499938964844,293.1499938964844,0.004112625028938,-1545.6806640625,296.619140625,0.4687917232513428,0.050000000745058,0.2341086566448211,291.1576843261719,291.1499938964844,256.7029113769531,255.62646484375,284.7128295898437,293.5875549316406,291.15777587890625,1.0,0.275192528963089,1.0,0.050000000745058,0.6546324491500854,1.0,-1.1938544511795044,0.0002471571206115,1.1936073303222656,-0.2873488664627075,0.0,0.0,0.3476721346378326,59.0799446105957,60.0,3.0107650756835938,-7756.54296875,217.3655700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6464538574219,305.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1803977489471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569405138492584,0.2569450438022613,-4.539804649539292e-06,0.0,0.0001830807887017,0.0,0.0,11.189464569091797,0.0,0.0,0.0,0.2988035678863525,4.0,0.0,1.0
581820,293.086669921875,297.1499938964844,293.1499938964844,0.1329117268323898,-2879.7294921875,304.14373779296875,0.7674152851104736,0.2024712562561035,0.1833904087543487,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.468804270029068,0.050000000745058,0.0493526086211204,293.0438232421875,297.1499938964844,293.1499938964844,0.0888092815876007,-1620.3963623046875,304.1412658691406,0.6902315020561218,0.1460382342338562,0.1032113879919052,293.1072998046875,297.1499938964844,293.1499938964844,0.3628081083297729,-6719.83544921875,304.1634216308594,0.9990000128746032,0.5318433046340942,0.4272970557212829,293.1993408203125,297.1499938964844,293.1499938964844,0.0041058538481593,-1543.2550048828125,296.6107482910156,0.468804270029068,0.050000000745058,0.2341075241565704,291.157958984375,291.1499938964844,256.6911315917969,255.6165008544922,284.7052001953125,293.5798034667969,291.1579284667969,1.0,0.2756534516811371,1.0,0.050000000745058,0.6536330580711365,1.0,-1.196950912475586,0.0002487537567503,1.1967021226882937,-0.2880532741546631,0.0,0.0,0.3465800881385803,59.11631774902344,63.0,0.527069628238678,-7782.0693359375,218.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1809929013252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558614611625671,0.25586599111557,-4.536788765108213e-06,0.0,0.0001836847804952,0.0,0.0,11.130335807800291,0.0,0.0,0.0,0.2985610961914062,4.0,0.0,1.0
581880,293.086669921875,297.1499938964844,293.1499938964844,0.1329117268323898,-2879.7294921875,304.14373779296875,0.7674152851104736,0.2024712562561035,0.1833904087543487,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.468804270029068,0.050000000745058,0.0493526086211204,293.0438232421875,297.1499938964844,293.1499938964844,0.0888092815876007,-1620.3963623046875,304.1412658691406,0.6902315020561218,0.1460382342338562,0.1032113879919052,293.1072998046875,297.1499938964844,293.1499938964844,0.3628081083297729,-6719.83544921875,304.1634216308594,0.9990000128746032,0.5318433046340942,0.4272970557212829,293.1993408203125,297.1499938964844,293.1499938964844,0.0041058538481593,-1543.2550048828125,296.6107482910156,0.468804270029068,0.050000000745058,0.2341075241565704,291.157958984375,291.1499938964844,256.6911315917969,255.6165008544922,284.7052001953125,293.5798034667969,291.1579284667969,1.0,0.2756534516811371,1.0,0.050000000745058,0.6536330580711365,1.0,-1.196950912475586,0.0002487537567503,1.1967021226882937,-0.2880532741546631,0.0,0.0,0.3465800881385803,59.11631774902344,63.0,0.527069628238678,-7782.0693359375,218.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1809929013252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558614611625671,0.25586599111557,-4.536788765108213e-06,0.0,0.0001836847804952,0.0,0.0,11.130335807800291,0.0,0.0,0.0,0.2985610961914062,4.0,0.0,1.0
581940,293.0865478515625,297.1499938964844,293.1499938964844,0.1342620551586151,-2903.19287109375,304.1435852050781,0.7680182456970215,0.2040994018316269,0.1848754286766052,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4675509631633758,0.050000000745058,0.0493747219443321,293.045654296875,297.1499938964844,293.1499938964844,0.0904685333371162,-1644.4561767578125,304.1413879394531,0.692436695098877,0.1483477652072906,0.1047367975115776,293.1020202636719,297.1499938964844,293.1499938964844,0.3649426400661468,-6754.58935546875,304.1553649902344,0.9990000128746032,0.5340091586112976,0.4297473132610321,293.1958923339844,297.1499938964844,293.1499938964844,0.004102015402168,-1541.9432373046875,296.602783203125,0.4675509631633758,0.050000000745058,0.2342124283313751,291.1571960449219,291.1499938964844,256.6784973144531,255.6057586669922,284.7130126953125,293.58453369140625,291.1571044921875,1.0,0.2772518098354339,1.0,0.050000000745058,0.6526336669921875,1.0,-1.203656554222107,0.0002516124804969,1.2034050226211548,-0.2894236743450165,0.0,0.0,0.34566530585289,59.77161407470703,66.0,-0.9687420725822448,-7812.60009765625,222.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1811563074588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549205720424652,0.2549251019954681,-4.533999344857875e-06,0.0,0.0001838506141211,0.0,0.0,11.078511238098145,0.0,0.0,0.0,0.298347532749176,4.0,0.0,1.0
582000,293.0865478515625,297.1499938964844,293.1499938964844,0.1342620551586151,-2903.19287109375,304.1435852050781,0.7680182456970215,0.2040994018316269,0.1848754286766052,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4675509631633758,0.050000000745058,0.0493747219443321,293.045654296875,297.1499938964844,293.1499938964844,0.0904685333371162,-1644.4561767578125,304.1413879394531,0.692436695098877,0.1483477652072906,0.1047367975115776,293.1020202636719,297.1499938964844,293.1499938964844,0.3649426400661468,-6754.58935546875,304.1553649902344,0.9990000128746032,0.5340091586112976,0.4297473132610321,293.1958923339844,297.1499938964844,293.1499938964844,0.004102015402168,-1541.9432373046875,296.602783203125,0.4675509631633758,0.050000000745058,0.2342124283313751,291.1571960449219,291.1499938964844,256.6784973144531,255.6057586669922,284.7130126953125,293.58453369140625,291.1571044921875,1.0,0.2772518098354339,1.0,0.050000000745058,0.6526336669921875,1.0,-1.203656554222107,0.0002516124804969,1.2034050226211548,-0.2894236743450165,0.0,0.0,0.34566530585289,59.77161407470703,66.0,-0.9687420725822448,-7812.60009765625,222.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1811563074588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549205720424652,0.2549251019954681,-4.533999344857875e-06,0.0,0.0001838506141211,0.0,0.0,11.078511238098145,0.0,0.0,0.0,0.298347532749176,4.0,0.0,1.0
582060,293.0865783691406,297.1499938964844,293.1499938964844,0.1356234550476074,-2926.8037109375,304.1434326171875,0.767465353012085,0.2057029157876968,0.1863568872213363,293.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.465236634016037,0.050000000745058,0.0494145564734935,293.0445556640625,297.1499938964844,293.1499938964844,0.0925631895661354,-1674.91162109375,304.1407470703125,0.694446325302124,0.1512114554643631,0.1066683158278465,293.10400390625,297.1499938964844,293.1499938964844,0.369141161441803,-6819.6474609375,304.1465759277344,0.9990000128746032,0.5348333120346069,0.4341242015361786,293.19256591796875,297.1499938964844,293.1499938964844,0.0041004791855812,-1541.5098876953125,296.5951843261719,0.465236634016037,0.050000000745058,0.2344013750553131,291.15557861328125,291.1499938964844,256.66473388671875,255.5940399169922,284.7329406738281,293.59881591796875,291.1554260253906,1.0,0.2797492444515228,1.0,0.050000000745058,0.6516343951225281,1.0,-1.2132805585861206,0.000255522376392,1.2130249738693235,-0.2913247048854828,0.0,0.0,0.3450204133987427,60.91922378540039,69.0,-2.202453136444092,-7846.42822265625,227.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1810085624456405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542110085487366,0.2542155385017395,-4.531742433755426e-06,0.0,0.0001837006857385,0.0,0.0,11.03913688659668,0.0,0.0,0.0,0.2981842458248138,4.0,0.0,1.0
582120,293.0865783691406,297.1499938964844,293.1499938964844,0.1356234550476074,-2926.8037109375,304.1434326171875,0.767465353012085,0.2057029157876968,0.1863568872213363,293.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.465236634016037,0.050000000745058,0.0494145564734935,293.0445556640625,297.1499938964844,293.1499938964844,0.0925631895661354,-1674.91162109375,304.1407470703125,0.694446325302124,0.1512114554643631,0.1066683158278465,293.10400390625,297.1499938964844,293.1499938964844,0.369141161441803,-6819.6474609375,304.1465759277344,0.9990000128746032,0.5348333120346069,0.4341242015361786,293.19256591796875,297.1499938964844,293.1499938964844,0.0041004791855812,-1541.5098876953125,296.5951843261719,0.465236634016037,0.050000000745058,0.2344013750553131,291.15557861328125,291.1499938964844,256.66473388671875,255.5940399169922,284.7329406738281,293.59881591796875,291.1554260253906,1.0,0.2797492444515228,1.0,0.050000000745058,0.6516343951225281,1.0,-1.2132805585861206,0.000255522376392,1.2130249738693235,-0.2913247048854828,0.0,0.0,0.3450204133987427,60.91922378540039,69.0,-2.202453136444092,-7846.42822265625,227.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1810085624456405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542110085487366,0.2542155385017395,-4.531742433755426e-06,0.0,0.0001837006857385,0.0,0.0,11.03913688659668,0.0,0.0,0.0,0.2981842458248138,4.0,0.0,1.0
582180,293.08673095703125,297.1499938964844,293.1499938964844,0.1369850784540176,-2950.369873046875,304.14337158203125,0.7660362720489502,0.2072754949331283,0.1878252774477005,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.461975634098053,0.050000000745058,0.0494686067104339,293.0410461425781,297.1499938964844,293.1499938964844,0.0950651243329048,-1711.2921142578125,304.1396484375,0.6964167952537537,0.1545887887477874,0.108975239098072,293.1124572753906,297.1499938964844,293.1499938964844,0.3749949038028717,-6908.50390625,304.13800048828125,0.9990000128746032,0.5343001484870911,0.4399934709072113,293.1894226074219,297.1499938964844,293.1499938964844,0.0041008032858371,-1541.7838134765625,296.5878601074219,0.461975634098053,0.050000000745058,0.2346577793359756,291.1533203125,291.1499938964844,256.6496276855469,255.5811004638672,284.7629699707031,293.6214599609375,291.15313720703125,1.0,0.2829518616199493,1.0,0.050000000745058,0.6506351828575134,1.0,-1.2252289056777954,0.0002603072498459,1.224968671798706,-0.2936453819274902,0.0,0.0,0.3447259366512298,62.46288299560547,72.0,-3.0231504440307617,-7882.515625,235.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1806722581386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538260519504547,0.2538305819034576,-4.530285877990536e-06,0.0,0.0001833593851188,0.0,0.0,11.017266273498535,0.0,0.0,0.0,0.2980917096138,4.0,0.0,1.0
582240,293.08673095703125,297.1499938964844,293.1499938964844,0.1369850784540176,-2950.369873046875,304.14337158203125,0.7660362720489502,0.2072754949331283,0.1878252774477005,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.461975634098053,0.050000000745058,0.0494686067104339,293.0410461425781,297.1499938964844,293.1499938964844,0.0950651243329048,-1711.2921142578125,304.1396484375,0.6964167952537537,0.1545887887477874,0.108975239098072,293.1124572753906,297.1499938964844,293.1499938964844,0.3749949038028717,-6908.50390625,304.13800048828125,0.9990000128746032,0.5343001484870911,0.4399934709072113,293.1894226074219,297.1499938964844,293.1499938964844,0.0041008032858371,-1541.7838134765625,296.5878601074219,0.461975634098053,0.050000000745058,0.2346577793359756,291.1533203125,291.1499938964844,256.6496276855469,255.5811004638672,284.7629699707031,293.6214599609375,291.15313720703125,1.0,0.2829518616199493,1.0,0.050000000745058,0.6506351828575134,1.0,-1.2252289056777954,0.0002603072498459,1.224968671798706,-0.2936453819274902,0.0,0.0,0.3447259366512298,62.46288299560547,72.0,-3.0231504440307617,-7882.515625,235.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1806722581386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538260519504547,0.2538305819034576,-4.530285877990536e-06,0.0,0.0001833593851188,0.0,0.0,11.017266273498535,0.0,0.0,0.0,0.2980917096138,4.0,0.0,1.0
582300,293.0868835449219,297.1499938964844,293.1499938964844,0.1376622021198272,-2962.068359375,304.1433410644531,0.7650670409202576,0.2080490887165069,0.1885525286197662,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4600951671600342,0.050000000745058,0.0495001152157783,293.0385131835937,297.1499938964844,293.1499938964844,0.0964632034301757,-1731.5936279296875,304.1390075683594,0.6974284052848816,0.1564640700817108,0.1102632656693458,293.1188049316406,297.1499938964844,293.1499938964844,0.3784341812133789,-6960.14501953125,304.1339111328125,0.9990000128746032,0.5335298180580139,0.4433788359165191,293.1878967285156,297.1499938964844,293.1499938964844,0.0041015525348484,-1542.136962890625,296.5843811035156,0.4600951671600342,0.050000000745058,0.2348072379827499,291.152099609375,291.1499938964844,256.6414794921875,255.5741271972656,284.78143310546875,293.6360168457031,291.15191650390625,1.0,0.2847693264484405,1.0,0.050000000745058,0.6501355171203613,1.0,-1.2319283485412598,0.0002629857044667,1.2316653728485107,-0.2949368953704834,0.0,0.0,0.3447079956531524,63.35982894897461,72.0,-3.1970717906951904,-7900.90283203125,239.78616333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,305.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.1804689615964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537609338760376,0.2537654638290405,-4.529903890215792e-06,0.0,0.0001831530535127,0.0,0.0,11.013257026672363,0.0,0.0,0.0,0.2980737090110779,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1383351385593414,-2973.679443359375,304.1433410644531,0.7639646530151367,0.2088142782449722,0.1892745345830917,293.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4581128656864166,0.050000000745058,0.0495341941714286,293.0355224609375,297.1499938964844,293.1499938964844,0.0979585200548172,-1753.268310546875,304.1382751464844,0.6984800100326538,0.1584633886814117,0.1116394698619842,293.1264038085937,297.1499938964844,293.1499938964844,0.3821602463722229,-7015.7392578125,304.1300964355469,0.9990000128746032,0.5324310064315796,0.4470115005970001,293.1864318847656,297.1499938964844,293.1499938964844,0.0041026603430509,-1542.61669921875,296.5810852050781,0.4581128656864166,0.050000000745058,0.234968900680542,291.15093994140625,291.1499938964844,256.63287353515625,255.56675720214844,284.8022155761719,293.65283203125,291.1507568359375,1.0,0.2867076098918915,1.0,0.050000000745058,0.6496359705924988,1.0,-1.2390419244766235,0.0002658351149875,1.2387760877609253,-0.2963038682937622,0.0,0.0,0.3447650074958801,64.32872772216797,75.0,-3.190054416656494,-7919.181640625,244.4602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,305.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.180259883403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537735998630523,0.2537781298160553,-4.529747911874438e-06,0.0,0.0001829408574849,0.0,0.0,11.013506889343262,0.0,0.0,0.0,0.2980731725692749,4.0,0.0,1.0
582420,293.0874938964844,297.1499938964844,293.1499938964844,0.1396655738353729,-2996.587158203125,304.1433410644531,0.7614570260047913,0.2103216499090194,0.1907033771276474,293.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4539443254470825,0.050000000745058,0.04960897564888,293.0282592773437,297.1499938964844,293.1499938964844,0.1012459471821785,-1800.7193603515625,304.13671875,0.7007671594619751,0.1628369092941284,0.1146573647856712,293.1449584960937,297.1499938964844,293.1499938964844,0.3903265297412872,-7136.53564453125,304.1231384277344,0.9990000128746032,0.5292724967002869,0.454880952835083,293.1835327148437,297.1499938964844,293.1499938964844,0.0041058911010622,-1543.9195556640625,296.5753173828125,0.4539443254470825,0.050000000745058,0.2353236079216003,291.1489562988281,291.1499938964844,256.61431884765625,255.5507659912109,284.8504943847656,293.6939697265625,291.1488647460937,1.0,0.2908872961997986,1.0,0.050000000745058,0.6486367583274841,1.0,-1.254340648651123,0.0002719988697208,1.2540686130523682,-0.2992353737354278,0.0,0.0,0.3450439274311065,66.45262908935547,63.0,-2.664501428604126,-7954.26611328125,254.7508239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.179867997765541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539827823638916,0.2539873123168945,-4.53002076028497e-06,0.0,0.0001825431536417,0.0,0.0,11.024192810058594,0.0,0.0,0.0,0.2981142699718475,4.0,0.0,1.0
582480,293.0874938964844,297.1499938964844,293.1499938964844,0.1396655738353729,-2996.587158203125,304.1433410644531,0.7614570260047913,0.2103216499090194,0.1907033771276474,293.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4539443254470825,0.050000000745058,0.04960897564888,293.0282592773437,297.1499938964844,293.1499938964844,0.1012459471821785,-1800.7193603515625,304.13671875,0.7007671594619751,0.1628369092941284,0.1146573647856712,293.1449584960937,297.1499938964844,293.1499938964844,0.3903265297412872,-7136.53564453125,304.1231384277344,0.9990000128746032,0.5292724967002869,0.454880952835083,293.1835327148437,297.1499938964844,293.1499938964844,0.0041058911010622,-1543.9195556640625,296.5753173828125,0.4539443254470825,0.050000000745058,0.2353236079216003,291.1489562988281,291.1499938964844,256.61431884765625,255.5507659912109,284.8504943847656,293.6939697265625,291.1488647460937,1.0,0.2908872961997986,1.0,0.050000000745058,0.6486367583274841,1.0,-1.254340648651123,0.0002719988697208,1.2540686130523682,-0.2992353737354278,0.0,0.0,0.3450439274311065,66.45262908935547,63.0,-2.664501428604126,-7954.26611328125,254.7508239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.179867997765541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539827823638916,0.2539873123168945,-4.53002076028497e-06,0.0,0.0001825431536417,0.0,0.0,11.024192810058594,0.0,0.0,0.0,0.2981142699718475,4.0,0.0,1.0
582540,293.08770751953125,297.1499938964844,293.1499938964844,0.1408253610134124,-3016.34716796875,304.1436462402344,0.7652156352996826,0.2118599116802215,0.1920364797115326,293.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4558153450489044,0.050000000745058,0.0495747849345207,293.02130126953125,297.1499938964844,293.1499938964844,0.1046504750847816,-1849.393310546875,304.135498046875,0.7094665169715881,0.1673361212015152,0.1178162842988967,293.158447265625,297.1499938964844,293.1499938964844,0.3873003125190735,-7085.7333984375,304.1376953125,0.9990000128746032,0.5266329050064087,0.451308012008667,293.180419921875,297.1499938964844,293.1499938964844,0.004100530873984,-1541.6783447265625,296.5751953125,0.4558153450489044,0.050000000745058,0.2351614385843277,291.15386962890625,291.1499938964844,256.5936279296875,255.53292846679688,284.8771057128906,293.7252197265625,291.1548156738281,1.0,0.2894808948040008,1.0,0.050000000745058,0.6476376056671143,1.0,-1.2552177906036377,0.0002729072875808,1.254944920539856,-0.299208790063858,0.0,0.0,0.344361275434494,65.60452270507812,51.0,7.1106157302856445,-7952.82275390625,253.2762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,305.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.179523155093193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538046836853027,0.2538092136383056,-4.530363639787538e-06,0.0,0.0001821931800805,0.0,0.0,11.016417503356934,0.0,0.0,0.0,0.2980804741382599,4.0,0.0,1.0
582600,293.08770751953125,297.1499938964844,293.1499938964844,0.1408253610134124,-3016.34716796875,304.1436462402344,0.7652156352996826,0.2118599116802215,0.1920364797115326,293.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4558153450489044,0.050000000745058,0.0495747849345207,293.02130126953125,297.1499938964844,293.1499938964844,0.1046504750847816,-1849.393310546875,304.135498046875,0.7094665169715881,0.1673361212015152,0.1178162842988967,293.158447265625,297.1499938964844,293.1499938964844,0.3873003125190735,-7085.7333984375,304.1376953125,0.9990000128746032,0.5266329050064087,0.451308012008667,293.180419921875,297.1499938964844,293.1499938964844,0.004100530873984,-1541.6783447265625,296.5751953125,0.4558153450489044,0.050000000745058,0.2351614385843277,291.15386962890625,291.1499938964844,256.5936279296875,255.53292846679688,284.8771057128906,293.7252197265625,291.1548156738281,1.0,0.2894808948040008,1.0,0.050000000745058,0.6476376056671143,1.0,-1.2552177906036377,0.0002729072875808,1.254944920539856,-0.299208790063858,0.0,0.0,0.344361275434494,65.60452270507812,51.0,7.1106157302856445,-7952.82275390625,253.2762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,305.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.179523155093193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538046836853027,0.2538092136383056,-4.530363639787538e-06,0.0,0.0001821931800805,0.0,0.0,11.016417503356934,0.0,0.0,0.0,0.2980804741382599,4.0,0.0,1.0
582660,293.0876159667969,297.1499938964844,293.1499938964844,0.1419459730386734,-3035.405517578125,304.1438903808594,0.7747215628623962,0.2134566754102707,0.1933357715606689,293.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4631159007549286,0.050000000745058,0.0494496785104274,293.0216064453125,297.1499938964844,293.1499938964844,0.1073080450296402,-1886.9732666015625,304.1359558105469,0.7212777733802795,0.170553371310234,0.1202607899904251,293.1506042480469,297.1499938964844,293.1499938964844,0.3743517398834228,-6886.822265625,304.1635437011719,0.9990000128746032,0.527959942817688,0.4379661083221435,293.177001953125,297.1499938964844,293.1499938964844,0.0040878178551793,-1536.7352294921875,296.5777893066406,0.4631159007549286,0.050000000745058,0.2345679849386215,291.16015625,291.1499938964844,256.5705871582031,255.5130310058593,284.8494567871094,293.7109069824219,291.160400390625,1.0,0.2839076519012451,1.0,0.050000000745058,0.6466384530067444,1.0,-1.2428394556045532,0.0002689552784431,1.2425705194473269,-0.2966430783271789,0.0,0.0,0.3425119817256927,62.25380706787109,54.0,6.395296096801758,-7913.1416015625,241.4961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,305.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1790850460529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521421015262604,0.2521466314792633,-4.5271294766280334e-06,0.0,0.0001817485608626,0.0,0.0,10.929157257080078,0.0,0.0,0.0,0.2977389395236969,4.0,0.0,1.0
582720,293.0876159667969,297.1499938964844,293.1499938964844,0.1419459730386734,-3035.405517578125,304.1438903808594,0.7747215628623962,0.2134566754102707,0.1933357715606689,293.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4631159007549286,0.050000000745058,0.0494496785104274,293.0216064453125,297.1499938964844,293.1499938964844,0.1073080450296402,-1886.9732666015625,304.1359558105469,0.7212777733802795,0.170553371310234,0.1202607899904251,293.1506042480469,297.1499938964844,293.1499938964844,0.3743517398834228,-6886.822265625,304.1635437011719,0.9990000128746032,0.527959942817688,0.4379661083221435,293.177001953125,297.1499938964844,293.1499938964844,0.0040878178551793,-1536.7352294921875,296.5777893066406,0.4631159007549286,0.050000000745058,0.2345679849386215,291.16015625,291.1499938964844,256.5705871582031,255.5130310058593,284.8494567871094,293.7109069824219,291.160400390625,1.0,0.2839076519012451,1.0,0.050000000745058,0.6466384530067444,1.0,-1.2428394556045532,0.0002689552784431,1.2425705194473269,-0.2966430783271789,0.0,0.0,0.3425119817256927,62.25380706787109,54.0,6.395296096801758,-7913.1416015625,241.4961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,305.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1790850460529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521421015262604,0.2521466314792633,-4.5271294766280334e-06,0.0,0.0001817485608626,0.0,0.0,10.929157257080078,0.0,0.0,0.0,0.2977389395236969,4.0,0.0,1.0
582780,293.0874938964844,297.1499938964844,293.1499938964844,0.1432522088289261,-3057.843994140625,304.14373779296875,0.7816919684410095,0.2150594145059585,0.1947037130594253,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4676258563995361,0.050000000745058,0.0493731684982776,293.0299072265625,297.1499938964844,293.1499938964844,0.1088214442133903,-1908.1588134765625,304.1381530761719,0.7280158400535583,0.1721342653036117,0.1215503215789794,293.1275329589844,297.1499938964844,293.1499938964844,0.3659893870353699,-6761.87744140625,304.1724548339844,0.9990000128746032,0.5326112508773804,0.4296004474163055,293.1735534667969,297.1499938964844,293.1499938964844,0.0040816436521708,-1534.7357177734375,296.5758361816406,0.4676258563995361,0.050000000745058,0.2342050522565841,291.1564025878906,291.1499938964844,256.5449523925781,255.49082946777344,284.80352783203125,293.6717834472656,291.1554870605469,1.0,0.2809548377990722,1.0,0.050000000745058,0.6456393003463745,1.0,-1.235453963279724,0.0002668651286512,1.2351871728897097,-0.2951943278312683,0.0,0.0,0.3417370319366455,60.20625686645508,57.0,-5.234966278076172,-7897.18994140625,234.46730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,305.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1784898787736892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509284615516662,0.2509329915046692,-4.523021743807476e-06,0.0,0.0001811445399653,0.0,0.0,10.86164379119873,0.0,0.0,0.0,0.2974646687507629,4.0,0.0,1.0
582840,293.0874938964844,297.1499938964844,293.1499938964844,0.1432522088289261,-3057.843994140625,304.14373779296875,0.7816919684410095,0.2150594145059585,0.1947037130594253,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4676258563995361,0.050000000745058,0.0493731684982776,293.0299072265625,297.1499938964844,293.1499938964844,0.1088214442133903,-1908.1588134765625,304.1381530761719,0.7280158400535583,0.1721342653036117,0.1215503215789794,293.1275329589844,297.1499938964844,293.1499938964844,0.3659893870353699,-6761.87744140625,304.1724548339844,0.9990000128746032,0.5326112508773804,0.4296004474163055,293.1735534667969,297.1499938964844,293.1499938964844,0.0040816436521708,-1534.7357177734375,296.5758361816406,0.4676258563995361,0.050000000745058,0.2342050522565841,291.1564025878906,291.1499938964844,256.5449523925781,255.49082946777344,284.80352783203125,293.6717834472656,291.1554870605469,1.0,0.2809548377990722,1.0,0.050000000745058,0.6456393003463745,1.0,-1.235453963279724,0.0002668651286512,1.2351871728897097,-0.2951943278312683,0.0,0.0,0.3417370319366455,60.20625686645508,57.0,-5.234966278076172,-7897.18994140625,234.46730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,305.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1784898787736892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509284615516662,0.2509329915046692,-4.523021743807476e-06,0.0,0.0001811445399653,0.0,0.0,10.86164379119873,0.0,0.0,0.0,0.2974646687507629,4.0,0.0,1.0
582900,293.08746337890625,297.1499938964844,293.1499938964844,0.1439403444528579,-3069.677734375,304.14361572265625,0.7840455174446106,0.2158571779727935,0.1954003274440765,293.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.468770682811737,0.050000000745058,0.0493529364466667,293.0346374511719,297.1499938964844,293.1499938964844,0.1093457043170929,-1915.462890625,304.13934326171875,0.7299606204032898,0.1727243065834045,0.1219679191708564,293.11627197265625,297.1499938964844,293.1499938964844,0.3636965751647949,-6728.634765625,304.1725158691406,0.9990000128746032,0.5351118445396423,0.4273611605167389,293.1718139648437,297.1499938964844,293.1499938964844,0.0040812608785927,-1534.8106689453125,296.5740966796875,0.468770682811737,0.050000000745058,0.2341090738773346,291.15240478515625,291.1499938964844,256.5310974121094,255.4788055419922,284.7879638671875,293.6574401855469,291.1517333984375,1.0,0.2801965773105621,1.0,0.050000000745058,0.645139753818512,1.0,-1.2339630126953125,0.0002666227519512,1.2336963415145874,-0.294882208108902,0.0,0.0,0.3419889211654663,59.672122955322266,57.0,-7.221013069152832,-7902.546875,232.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,305.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1781800836324691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251020073890686,0.2510246038436889,-4.5223268898553215e-06,0.0,0.0001808301312848,0.0,0.0,10.86444854736328,0.0,0.0,0.0,0.2974670529365539,4.0,0.0,1.0
582960,293.08746337890625,297.1499938964844,293.1499938964844,0.144621729850769,-3081.359619140625,304.1435546875,0.7858306169509888,0.2166534811258316,0.1961036026477813,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4694257974624634,0.050000000745058,0.0493412129580974,293.0388488769531,297.1499938964844,293.1499938964844,0.1098527163267135,-1922.52490234375,304.1403503417969,0.7314114570617676,0.1733564883470535,0.1223823651671409,293.1062927246094,297.1499938964844,293.1499938964844,0.3622758388519287,-6708.7333984375,304.1709899902344,0.9990000128746032,0.537498414516449,0.4260587692260742,293.1700439453125,297.1499938964844,293.1499938964844,0.0040816185064613,-1535.089599609375,296.5733642578125,0.4694257974624634,0.050000000745058,0.2340534776449203,291.1495666503906,291.1499938964844,256.5164794921875,255.4661407470703,284.7771301269531,293.6476135253906,291.1490478515625,1.0,0.2798450887203216,1.0,0.050000000745058,0.6446400880813599,1.0,-1.2336595058441162,0.0002668137312866,1.2333927154541016,-0.2948037385940552,0.0,0.0,0.3423073887825012,59.37110137939453,60.0,-7.276934146881103,-7910.7626953125,232.06399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1778911352157592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512724101543426,0.2512769401073456,-4.522482868196676e-06,0.0,0.0001805368810892,0.0,0.0,10.87688159942627,0.0,0.0,0.0,0.2975112497806549,4.0,0.0,1.0
583020,293.0874328613281,297.1499938964844,293.1499938964844,0.1459941864013672,-3104.83935546875,304.1434020996094,0.7879416346549988,0.2182411551475525,0.1975258737802505,293.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4695540368556976,0.050000000745058,0.0493388921022415,293.04473876953125,297.1499938964844,293.1499938964844,0.1110783070325851,-1939.691650390625,304.1414794921875,0.7334516048431396,0.1749726980924606,0.1234185770153999,293.0917053222656,297.1499938964844,293.1499938964844,0.3617488145828247,-6703.97607421875,304.164794921875,0.9990000128746032,0.5415785908699036,0.425801932811737,293.1665344238281,297.1499938964844,293.1499938964844,0.0040846159681677,-1536.4375,296.5732727050781,0.4695540368556976,0.050000000745058,0.2340424656867981,291.1446533203125,291.1499938964844,256.48492431640625,255.438705444336,284.7680053710937,293.6398010253906,291.1441955566406,1.0,0.2801919281482696,1.0,0.050000000745058,0.6436407566070557,1.0,-1.2362844944000244,0.0002683807979337,1.2360161542892456,-0.2952836453914642,0.0,0.0,0.3433514833450317,59.35178756713867,63.0,-6.93358039855957,-7932.90576171875,232.97848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1774200946092605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521081864833832,0.2521126866340637,-4.524076757661533e-06,0.0,0.000180058836122,0.0,0.0,10.92055320739746,0.0,0.0,0.0,0.2976846396923065,4.0,0.0,1.0
583080,293.0874328613281,297.1499938964844,293.1499938964844,0.1459941864013672,-3104.83935546875,304.1434020996094,0.7879416346549988,0.2182411551475525,0.1975258737802505,293.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4695540368556976,0.050000000745058,0.0493388921022415,293.04473876953125,297.1499938964844,293.1499938964844,0.1110783070325851,-1939.691650390625,304.1414794921875,0.7334516048431396,0.1749726980924606,0.1234185770153999,293.0917053222656,297.1499938964844,293.1499938964844,0.3617488145828247,-6703.97607421875,304.164794921875,0.9990000128746032,0.5415785908699036,0.425801932811737,293.1665344238281,297.1499938964844,293.1499938964844,0.0040846159681677,-1536.4375,296.5732727050781,0.4695540368556976,0.050000000745058,0.2340424656867981,291.1446533203125,291.1499938964844,256.48492431640625,255.438705444336,284.7680053710937,293.6398010253906,291.1441955566406,1.0,0.2801919281482696,1.0,0.050000000745058,0.6436407566070557,1.0,-1.2362844944000244,0.0002683807979337,1.2360161542892456,-0.2952836453914642,0.0,0.0,0.3433514833450317,59.35178756713867,63.0,-6.93358039855957,-7932.90576171875,232.97848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.1774200946092605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521081864833832,0.2521126866340637,-4.524076757661533e-06,0.0,0.000180058836122,0.0,0.0,10.92055320739746,0.0,0.0,0.0,0.2976846396923065,4.0,0.0,1.0
583140,293.08746337890625,297.1499938964844,293.1499938964844,0.147378534078598,-3128.460693359375,304.143310546875,0.788459837436676,0.2198200821876526,0.1989625841379165,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4684068858623504,0.050000000745058,0.0493593513965606,293.0470275878906,297.1499938964844,293.1499938964844,0.1127388849854469,-1963.028076171875,304.1415405273437,0.7348774671554565,0.1771701872348785,0.1248609200119972,293.0848999023437,297.1499938964844,293.1499938964844,0.3638015389442444,-6737.74365234375,304.15643310546875,0.9990000128746032,0.5444502234458923,0.4280773401260376,293.1630554199219,297.1499938964844,293.1499938964844,0.004090383183211,-1538.7606201171875,296.5745849609375,0.4684068858623504,0.050000000745058,0.2341395169496536,291.14019775390625,291.1499938964844,256.45001220703125,255.4083404541016,284.7714233398437,293.6436767578125,291.1398010253906,1.0,0.281697005033493,1.0,0.050000000745058,0.6426414251327515,1.0,-1.242611289024353,0.0002713251451496,1.2423399686813354,-0.2964964210987091,0.0,0.0,0.3449629843235016,59.96449279785156,66.0,-6.2917160987854,-7964.1484375,236.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.1771538406610489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535022497177124,0.2535067796707153,-4.527233159024036e-06,0.0,0.0001797886216081,0.0,0.0,10.994684219360352,0.0,0.0,0.0,0.2979834377765655,4.0,0.0,1.0
583200,293.08746337890625,297.1499938964844,293.1499938964844,0.147378534078598,-3128.460693359375,304.143310546875,0.788459837436676,0.2198200821876526,0.1989625841379165,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4684068858623504,0.050000000745058,0.0493593513965606,293.0470275878906,297.1499938964844,293.1499938964844,0.1127388849854469,-1963.028076171875,304.1415405273437,0.7348774671554565,0.1771701872348785,0.1248609200119972,293.0848999023437,297.1499938964844,293.1499938964844,0.3638015389442444,-6737.74365234375,304.15643310546875,0.9990000128746032,0.5444502234458923,0.4280773401260376,293.1630554199219,297.1499938964844,293.1499938964844,0.004090383183211,-1538.7606201171875,296.5745849609375,0.4684068858623504,0.050000000745058,0.2341395169496536,291.14019775390625,291.1499938964844,256.45001220703125,255.4083404541016,284.7714233398437,293.6436767578125,291.1398010253906,1.0,0.281697005033493,1.0,0.050000000745058,0.6426414251327515,1.0,-1.242611289024353,0.0002713251451496,1.2423399686813354,-0.2964964210987091,0.0,0.0,0.3449629843235016,59.96449279785156,66.0,-6.2917160987854,-7964.1484375,236.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.1771538406610489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535022497177124,0.2535067796707153,-4.527233159024036e-06,0.0,0.0001797886216081,0.0,0.0,10.994684219360352,0.0,0.0,0.0,0.2979834377765655,4.0,0.0,1.0
583260,293.0875549316406,297.1499938964844,293.1499938964844,0.1487695872783661,-3152.139404296875,304.1432189941406,0.7877451777458191,0.2213846743106842,0.200404867529869,293.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4662002027034759,0.050000000745058,0.0493978261947631,293.0462341308594,297.1499938964844,293.1499938964844,0.1148572266101837,-1992.76318359375,304.14080810546875,0.7359920740127563,0.1799333244562149,0.126718521118164,293.0855407714844,297.1499938964844,293.1499938964844,0.3679359257221222,-6802.04443359375,304.1473999023437,0.9990000128746032,0.5459847450256348,0.4323224723339081,293.1596984863281,297.1499938964844,293.1499938964844,0.0040983473882079,-1541.8651123046875,296.57696533203125,0.4662002027034759,0.050000000745058,0.2343220263719558,291.135986328125,291.1499938964844,256.4114074707031,255.3748016357422,284.78350830078125,293.6557006835937,291.1356201171875,1.0,0.2841173410415649,1.0,0.050000000745058,0.6416422128677368,1.0,-1.251932144165039,0.0002754171146079,1.2516566514968872,-0.2983097732067108,0.0,0.0,0.347117930650711,61.07868576049805,69.0,-5.9231133460998535,-8003.53955078125,242.39968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,305.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.177156463265419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554282248020172,0.2554327547550201,-4.531897047854727e-06,0.0,0.0001797912991605,0.0,0.0,11.098108291625977,0.0,0.0,0.0,0.2984030842781067,4.0,0.0,1.0
583320,293.0875549316406,297.1499938964844,293.1499938964844,0.1487695872783661,-3152.139404296875,304.1432189941406,0.7877451777458191,0.2213846743106842,0.200404867529869,293.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4662002027034759,0.050000000745058,0.0493978261947631,293.0462341308594,297.1499938964844,293.1499938964844,0.1148572266101837,-1992.76318359375,304.14080810546875,0.7359920740127563,0.1799333244562149,0.126718521118164,293.0855407714844,297.1499938964844,293.1499938964844,0.3679359257221222,-6802.04443359375,304.1473999023437,0.9990000128746032,0.5459847450256348,0.4323224723339081,293.1596984863281,297.1499938964844,293.1499938964844,0.0040983473882079,-1541.8651123046875,296.57696533203125,0.4662002027034759,0.050000000745058,0.2343220263719558,291.135986328125,291.1499938964844,256.4114074707031,255.3748016357422,284.78350830078125,293.6557006835937,291.1356201171875,1.0,0.2841173410415649,1.0,0.050000000745058,0.6416422128677368,1.0,-1.251932144165039,0.0002754171146079,1.2516566514968872,-0.2983097732067108,0.0,0.0,0.347117930650711,61.07868576049805,69.0,-5.9231133460998535,-8003.53955078125,242.39968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,305.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.177156463265419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554282248020172,0.2554327547550201,-4.531897047854727e-06,0.0,0.0001797912991605,0.0,0.0,11.098108291625977,0.0,0.0,0.0,0.2984030842781067,4.0,0.0,1.0
583380,293.0877380371094,297.1499938964844,293.1499938964844,0.1501581072807312,-3175.715576171875,304.1431579589844,0.7860984802246094,0.2229291796684265,0.2018439769744873,293.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4630429446697235,0.050000000745058,0.0494507551193237,293.04302978515625,297.1499938964844,293.1499938964844,0.1174006164073944,-2028.3360595703125,304.1396179199219,0.7369557023048401,0.1832100600004196,0.128953754901886,293.0927124023437,297.1499938964844,293.1499938964844,0.373736172914505,-6890.2783203125,304.1386108398437,0.9990000128746032,0.546173095703125,0.4380942583084106,293.1564636230469,297.1499938964844,293.1499938964844,0.0041081146337091,-1545.6025390625,296.5802307128906,0.4630429446697235,0.050000000745058,0.234573096036911,291.1320495605469,291.1499938964844,256.36920166015625,255.33819580078125,284.8021545410156,293.674560546875,291.1317443847656,1.0,0.2872554063796997,1.0,0.050000000745058,0.6406430006027222,1.0,-1.2636346817016602,0.0002804630203172,1.2633543014526367,-0.3006094694137573,0.0,0.0,0.3497798144817352,62.595794677734375,72.0,-5.380654335021973,-8050.509765625,250.0584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,305.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.1774729788303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578818798065185,0.2578864097595215,-4.5380875235423446e-06,0.0,0.0001801125035854,0.0,0.0,11.230985641479492,0.0,0.0,0.0,0.2989438772201538,4.0,0.0,1.0
583440,293.0877380371094,297.1499938964844,293.1499938964844,0.1501581072807312,-3175.715576171875,304.1431579589844,0.7860984802246094,0.2229291796684265,0.2018439769744873,293.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4630429446697235,0.050000000745058,0.0494507551193237,293.04302978515625,297.1499938964844,293.1499938964844,0.1174006164073944,-2028.3360595703125,304.1396179199219,0.7369557023048401,0.1832100600004196,0.128953754901886,293.0927124023437,297.1499938964844,293.1499938964844,0.373736172914505,-6890.2783203125,304.1386108398437,0.9990000128746032,0.546173095703125,0.4380942583084106,293.1564636230469,297.1499938964844,293.1499938964844,0.0041081146337091,-1545.6025390625,296.5802307128906,0.4630429446697235,0.050000000745058,0.234573096036911,291.1320495605469,291.1499938964844,256.36920166015625,255.33819580078125,284.8021545410156,293.674560546875,291.1317443847656,1.0,0.2872554063796997,1.0,0.050000000745058,0.6406430006027222,1.0,-1.2636346817016602,0.0002804630203172,1.2633543014526367,-0.3006094694137573,0.0,0.0,0.3497798144817352,62.595794677734375,72.0,-5.380654335021973,-8050.509765625,250.0584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,305.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.1774729788303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578818798065185,0.2578864097595215,-4.5380875235423446e-06,0.0,0.0001801125035854,0.0,0.0,11.230985641479492,0.0,0.0,0.0,0.2989438772201538,4.0,0.0,1.0
583500,293.0878601074219,297.1499938964844,293.1499938964844,0.1508476138114929,-3187.398193359375,304.1431579589844,0.7850037217140198,0.2236928641796112,0.2025603353977203,293.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4611654579639435,0.050000000745058,0.0494817793369293,293.0406494140625,297.1499938964844,293.1499938964844,0.1188225448131561,-2048.15234375,304.138916015625,0.7374206781387329,0.1850302815437317,0.1302037239074707,293.0984802246094,297.1499938964844,293.1499938964844,0.3771511018276214,-6941.63671875,304.1344909667969,0.9990000128746032,0.545769214630127,0.4414422214031219,293.1549072265625,297.1499938964844,293.1499938964844,0.00411356985569,-1547.662353515625,296.5823059082031,0.4611654579639435,0.050000000745058,0.2347202599048614,291.1303405761719,291.1499938964844,256.3468322753906,255.3188018798828,284.813720703125,293.6865234375,291.1300964355469,1.0,0.2890445291996002,1.0,0.050000000745058,0.6401433944702148,1.0,-1.2702271938323977,0.0002832969476003,1.2699438333511353,-0.3019132614135742,0.0,0.0,0.3512632846832275,63.48167419433594,72.0,-4.929294109344482,-8076.31396484375,254.49302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.1777581423521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592815160751343,0.2592860460281372,-4.541729140328243e-06,0.0,0.0001804019120754,0.0,0.0,11.307316780090332,0.0,0.0,0.0,0.2992552816867828,4.0,0.0,1.0
