time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583560,293.0880126953125,297.1499938964844,293.1499938964844,0.1515323519706726,-3198.982666015625,304.1431579589844,0.7837664484977722,0.2244508564472198,0.2032739669084549,293.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4591800272464752,0.050000000745058,0.049515426158905,293.037841796875,297.1499938964844,293.1499938964844,0.1203410625457763,-2069.256103515625,304.13818359375,0.7378948330879211,0.1869680881500244,0.1315383166074752,293.1054992675781,297.1499938964844,293.1499938964844,0.3808542788028717,-6996.966796875,304.1305847167969,0.9990000128746032,0.5450410842895508,0.4450446963310241,293.1534118652344,297.1499938964844,293.1499938964844,0.0041193668730556,-1549.830810546875,296.5846862792969,0.4591800272464752,0.050000000745058,0.2348798513412475,291.1288757324219,291.1499938964844,256.3236389160156,255.29872131347656,284.82672119140625,293.7003173828125,291.128662109375,1.0,0.2909568250179291,1.0,0.050000000745058,0.6396438479423523,1.0,-1.277241587638855,0.0002863160334527,1.276955246925354,-0.3033064007759094,0.0,0.0,0.3528201580047607,64.44091033935547,75.0,-4.339658737182617,-8103.2802734375,259.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,305.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.178129494190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607734203338623,0.2607779800891876,-4.545690899249166e-06,0.0,0.0001807787921279,0.0,0.0,11.389094352722168,0.0,0.0,0.0,0.299589455127716,4.0,0.0,1.0
583620,293.0883483886719,297.1499938964844,293.1499938964844,0.1528851240873336,-3221.815185546875,304.1431884765625,0.78096604347229,0.2259517461061477,0.2046933770179748,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.454990029335022,0.050000000745058,0.0495894849300384,293.0310363769531,297.1499938964844,293.1499938964844,0.1236607581377029,-2115.181396484375,304.1365966796875,0.7389246225357056,0.1911865323781967,0.1344538480043411,293.1229248046875,297.1499938964844,293.1499938964844,0.3889787197113037,-7117.28515625,304.1235656738281,0.9990000128746032,0.5426399111747742,0.4528732001781463,293.1504211425781,297.1499938964844,293.1499938964844,0.0041319532319903,-1554.47119140625,296.5906066894531,0.454990029335022,0.050000000745058,0.2352311760187149,291.1268615722656,291.1499938964844,256.2749938964844,255.25662231445312,284.85711669921875,293.7337646484375,291.1268005371094,1.0,0.2950897216796875,1.0,0.050000000745058,0.6386447548866272,1.0,-1.292352318763733,0.000292853830615,1.2920594215393066,-0.3063271343708038,0.0,0.0,0.3560532033443451,66.5491714477539,78.0,-2.8024933338165283,-8159.38623046875,269.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,305.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.595703125,18000.0,0.0,0.0,0.1791240125894546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639435827732086,0.2639481425285339,-4.554369752440834e-06,0.0,0.0001817881129682,0.0,0.0,11.564261436462402,0.0,0.0,0.0,0.3003068268299103,4.0,0.0,1.0
583680,293.0883483886719,297.1499938964844,293.1499938964844,0.1528851240873336,-3221.815185546875,304.1431884765625,0.78096604347229,0.2259517461061477,0.2046933770179748,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.454990029335022,0.050000000745058,0.0495894849300384,293.0310363769531,297.1499938964844,293.1499938964844,0.1236607581377029,-2115.181396484375,304.1365966796875,0.7389246225357056,0.1911865323781967,0.1344538480043411,293.1229248046875,297.1499938964844,293.1499938964844,0.3889787197113037,-7117.28515625,304.1235656738281,0.9990000128746032,0.5426399111747742,0.4528732001781463,293.1504211425781,297.1499938964844,293.1499938964844,0.0041319532319903,-1554.47119140625,296.5906066894531,0.454990029335022,0.050000000745058,0.2352311760187149,291.1268615722656,291.1499938964844,256.2749938964844,255.25662231445312,284.85711669921875,293.7337646484375,291.1268005371094,1.0,0.2950897216796875,1.0,0.050000000745058,0.6386447548866272,1.0,-1.292352318763733,0.000292853830615,1.2920594215393066,-0.3063271343708038,0.0,0.0,0.3560532033443451,66.5491714477539,78.0,-2.8024933338165283,-8159.38623046875,269.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,305.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.595703125,18000.0,0.0,0.0,0.1791240125894546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639435827732086,0.2639481425285339,-4.554369752440834e-06,0.0,0.0001817881129682,0.0,0.0,11.564261436462402,0.0,0.0,0.0,0.3003068268299103,4.0,0.0,1.0
583740,293.0887451171875,297.1499938964844,293.1499938964844,0.154215931892395,-3244.2060546875,304.14324951171875,0.7778700590133667,0.2274388670921325,0.206105574965477,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4506461322307586,0.050000000745058,0.0496711023151874,293.02294921875,297.1499938964844,293.1499938964844,0.1273452043533325,-2165.8212890625,304.1349182128906,0.740123987197876,0.1958408951759338,0.1376841366291046,293.14422607421875,297.1499938964844,293.1499938964844,0.3978632986545563,-7247.47412109375,304.1176147460937,0.9990000128746032,0.539015531539917,0.4613465666770935,293.1473999023437,297.1499938964844,293.1499938964844,0.004145941697061,-1559.53369140625,296.5984802246094,0.4506461322307586,0.050000000745058,0.2356183230876922,291.126220703125,291.1499938964844,256.2235717773437,255.21212768554688,284.8934020996094,293.775634765625,291.12628173828125,1.0,0.299551784992218,1.0,0.050000000745058,0.6376456022262573,1.0,-1.3086583614349363,0.0002999840944539,1.3083583116531372,-0.3096159398555755,0.0,0.0,0.359280377626419,68.8700942993164,66.0,-0.9753142595291138,-8216.349609375,281.6203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.033203125,18000.0,0.0,0.0,0.1804285198450088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672031223773956,0.2672077119350433,-4.563648417388322e-06,0.0,0.0001831120025599,0.0,0.0,11.746350288391112,0.0,0.0,0.0,0.3010547757148742,4.0,0.0,1.0
583800,293.0887451171875,297.1499938964844,293.1499938964844,0.154215931892395,-3244.2060546875,304.14324951171875,0.7778700590133667,0.2274388670921325,0.206105574965477,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4506461322307586,0.050000000745058,0.0496711023151874,293.02294921875,297.1499938964844,293.1499938964844,0.1273452043533325,-2165.8212890625,304.1349182128906,0.740123987197876,0.1958408951759338,0.1376841366291046,293.14422607421875,297.1499938964844,293.1499938964844,0.3978632986545563,-7247.47412109375,304.1176147460937,0.9990000128746032,0.539015531539917,0.4613465666770935,293.1473999023437,297.1499938964844,293.1499938964844,0.004145941697061,-1559.53369140625,296.5984802246094,0.4506461322307586,0.050000000745058,0.2356183230876922,291.126220703125,291.1499938964844,256.2235717773437,255.21212768554688,284.8934020996094,293.775634765625,291.12628173828125,1.0,0.299551784992218,1.0,0.050000000745058,0.6376456022262573,1.0,-1.3086583614349363,0.0002999840944539,1.3083583116531372,-0.3096159398555755,0.0,0.0,0.359280377626419,68.8700942993164,66.0,-0.9753142595291138,-8216.349609375,281.6203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.033203125,18000.0,0.0,0.0,0.1804285198450088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672031223773956,0.2672077119350433,-4.563648417388322e-06,0.0,0.0001831120025599,0.0,0.0,11.746350288391112,0.0,0.0,0.0,0.3010547757148742,4.0,0.0,1.0
583860,293.0873413085937,297.1499938964844,293.1499938964844,0.1554814428091049,-3265.315185546875,304.14337158203125,0.781553328037262,0.2292612344026565,0.2075641304254531,293.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4522286355495453,0.050000000745058,0.0496406778693199,293.01715087890625,297.1499938964844,293.1499938964844,0.1309533715248108,-2214.9130859375,304.1340026855469,0.7471153140068054,0.2002491503953933,0.1408952176570892,293.15972900390625,297.1499938964844,293.1499938964844,0.3953154981136322,-7203.0361328125,304.1332092285156,0.9990000128746032,0.5359790921211243,0.45821413397789,293.1440124511719,297.1499938964844,293.1499938964844,0.0041511757299304,-1560.9493408203125,296.6128234863281,0.4522286355495453,0.050000000745058,0.2354740053415298,291.1332092285156,291.1499938964844,256.16961669921875,255.1654815673828,284.9071655273437,293.8066711425781,291.1342468261719,1.0,0.2983750998973846,1.0,0.050000000745058,0.6366466283798218,1.0,-1.310304045677185,0.0003013666428159,1.3100025653839111,-0.309929758310318,0.0,0.0,0.3612170219421386,68.12652587890625,54.0,9.464951515197754,-8238.3193359375,280.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.572265625,18000.0,0.0,0.0,0.1819498240947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697741389274597,0.269778698682785,-4.572403213387588e-06,0.0,0.0001846559316618,0.0,0.0,11.894309043884276,0.0,0.0,0.0,0.3016632795333862,4.0,0.0,1.0
583920,293.0873413085937,297.1499938964844,293.1499938964844,0.1554814428091049,-3265.315185546875,304.14337158203125,0.781553328037262,0.2292612344026565,0.2075641304254531,293.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4522286355495453,0.050000000745058,0.0496406778693199,293.01715087890625,297.1499938964844,293.1499938964844,0.1309533715248108,-2214.9130859375,304.1340026855469,0.7471153140068054,0.2002491503953933,0.1408952176570892,293.15972900390625,297.1499938964844,293.1499938964844,0.3953154981136322,-7203.0361328125,304.1332092285156,0.9990000128746032,0.5359790921211243,0.45821413397789,293.1440124511719,297.1499938964844,293.1499938964844,0.0041511757299304,-1560.9493408203125,296.6128234863281,0.4522286355495453,0.050000000745058,0.2354740053415298,291.1332092285156,291.1499938964844,256.16961669921875,255.1654815673828,284.9071655273437,293.8066711425781,291.1342468261719,1.0,0.2983750998973846,1.0,0.050000000745058,0.6366466283798218,1.0,-1.310304045677185,0.0003013666428159,1.3100025653839111,-0.309929758310318,0.0,0.0,0.3612170219421386,68.12652587890625,54.0,9.464951515197754,-8238.3193359375,280.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.572265625,18000.0,0.0,0.0,0.1819498240947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697741389274597,0.269778698682785,-4.572403213387588e-06,0.0,0.0001846559316618,0.0,0.0,11.894309043884276,0.0,0.0,0.0,0.3016632795333862,4.0,0.0,1.0
583980,293.0864562988281,297.1499938964844,293.1499938964844,0.1569058299064636,-3289.086181640625,304.1432189941406,0.7914128303527832,0.2310415804386139,0.2092040777206421,293.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.459075778722763,0.050000000745058,0.049517024308443,293.01788330078125,297.1499938964844,293.1499938964844,0.1335574984550476,-2249.90625,304.135009765625,0.7580228447914124,0.2034754902124405,0.1431966722011566,293.1531982421875,297.1499938964844,293.1499938964844,0.3827088177204132,-7009.20703125,304.15997314453125,0.9990000128746032,0.5370074510574341,0.4452342987060547,293.140380859375,297.1499938964844,293.1499938964844,0.0041486956179142,-1559.5447998046875,296.6297302246094,0.459075778722763,0.050000000745058,0.2348874509334564,291.14129638671875,291.1499938964844,256.1134338378906,255.1168975830078,284.8681030273437,293.79315185546875,291.14178466796875,1.0,0.2930148839950561,1.0,0.050000000745058,0.6356475949287415,1.0,-1.2986074686050415,0.0002974696399178,1.2983100414276123,-0.3077038526535034,0.0,0.0,0.3617711961269378,64.81021118164062,57.0,9.422998428344728,-8224.8486328125,268.54229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,305.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1834358423948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705503404140472,0.2705549001693725,-4.576432729663793e-06,0.0,0.0001861640630522,0.0,0.0,11.942535400390623,0.0,0.0,0.0,0.3018796741962433,4.0,0.0,1.0
584040,293.0864562988281,297.1499938964844,293.1499938964844,0.1569058299064636,-3289.086181640625,304.1432189941406,0.7914128303527832,0.2310415804386139,0.2092040777206421,293.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.459075778722763,0.050000000745058,0.049517024308443,293.01788330078125,297.1499938964844,293.1499938964844,0.1335574984550476,-2249.90625,304.135009765625,0.7580228447914124,0.2034754902124405,0.1431966722011566,293.1531982421875,297.1499938964844,293.1499938964844,0.3827088177204132,-7009.20703125,304.15997314453125,0.9990000128746032,0.5370074510574341,0.4452342987060547,293.140380859375,297.1499938964844,293.1499938964844,0.0041486956179142,-1559.5447998046875,296.6297302246094,0.459075778722763,0.050000000745058,0.2348874509334564,291.14129638671875,291.1499938964844,256.1134338378906,255.1168975830078,284.8681030273437,293.79315185546875,291.14178466796875,1.0,0.2930148839950561,1.0,0.050000000745058,0.6356475949287415,1.0,-1.2986074686050415,0.0002974696399178,1.2983100414276123,-0.3077038526535034,0.0,0.0,0.3617711961269378,64.81021118164062,57.0,9.422998428344728,-8224.8486328125,268.54229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,305.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1834358423948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705503404140472,0.2705549001693725,-4.576432729663793e-06,0.0,0.0001861640630522,0.0,0.0,11.942535400390623,0.0,0.0,0.0,0.3018796741962433,4.0,0.0,1.0
584100,293.0877685546875,297.1499938964844,293.1499938964844,0.1573738753795623,-3296.823974609375,304.14361572265625,0.7950404286384583,0.2315896153450012,0.2097114026546478,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4617416262626648,0.050000000745058,0.0494719631969928,293.0195617675781,297.1499938964844,293.1499938964844,0.1347217261791229,-2265.50927734375,304.1356201171875,0.7624936103820801,0.2048214226961136,0.1441976279020309,293.1423645019531,297.1499938964844,293.1499938964844,0.3778396248817444,-6936.001953125,304.1669006347656,0.9990000128746032,0.5390915870666504,0.4404071867465973,293.1385803222656,297.1499938964844,293.1499938964844,0.0041493331082165,-1559.6722412109375,296.6371154785156,0.4617416262626648,0.050000000745058,0.2346736937761306,291.1429138183594,291.1499938964844,256.0845947265625,255.0919647216797,284.8363952636719,293.77301025390625,291.1426696777344,1.0,0.2913875579833984,1.0,0.050000000745058,0.6351481080055237,1.0,-1.2943075895309448,0.000296152109513,1.294011473655701,-0.3069959580898285,0.0,0.0,0.3620616793632507,63.59896469116211,57.0,4.551147937774658,-8225.8583984375,264.1625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,305.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53125,18000.0,0.0,0.0,0.1841062307357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707951366901397,0.2707997262477875,-4.577428626362234e-06,0.0,0.0001868444232968,0.0,0.0,11.957090377807615,0.0,0.0,0.0,0.301944226026535,4.0,0.0,1.0
584160,293.08819580078125,297.1499938964844,293.1499938964844,0.1579265147447586,-3306.091552734375,304.1437683105469,0.7977190017700195,0.2322937846183776,0.2102521806955337,293.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.463523268699646,0.050000000745058,0.0494426302611827,293.0231628417969,297.1499938964844,293.1499938964844,0.1356714069843292,-2278.205810546875,304.1365051269531,0.7656705975532532,0.2057645320892334,0.1449633091688156,293.13067626953125,297.1499938964844,293.1499938964844,0.3746587932109833,-6888.9560546875,304.1695556640625,0.9990000128746032,0.5414817929267883,0.4372369647026062,293.1368408203125,297.1499938964844,293.1499938964844,0.0041523543186485,-1560.8990478515625,296.64227294921875,0.463523268699646,0.050000000745058,0.2345345467329025,291.1402282714844,291.1499938964844,256.0552978515625,255.066635131836,284.8079833984375,293.7525939941406,291.1395568847656,1.0,0.2902587354183197,1.0,0.050000000745058,0.6346485018730164,1.0,-1.291866898536682,0.0002955659874714,1.2915713787078855,-0.3066160380840301,0.0,0.0,0.3629687130451202,62.816104888916016,60.0,-1.885980248451233,-8236.9150390625,261.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,305.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1847342550754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713854610919952,0.2713900506496429,-4.578539119393099e-06,0.0,0.0001874817826319,0.0,0.0,11.989042282104492,0.0,0.0,0.0,0.3020783364772796,4.0,0.0,1.0
584220,293.08819580078125,297.1499938964844,293.1499938964844,0.1592511981725692,-3328.335205078125,304.1436462402344,0.8015033602714539,0.2338583320379257,0.2115890681743621,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4653087854385376,0.050000000745058,0.0494127608835697,293.031494140625,297.1499938964844,293.1499938964844,0.1370651870965957,-2296.697509765625,304.138671875,0.7695232033729553,0.2072862833738327,0.146060436964035,293.1094055175781,297.1499938964844,293.1499938964844,0.371214210987091,-6839.7470703125,304.1686096191406,0.9990000128746032,0.5462994575500488,0.4339856803417206,293.1334228515625,297.1499938964844,293.1499938964844,0.0041621918790042,-1564.6680908203125,296.65338134765625,0.4653087854385376,0.050000000745058,0.2343928664922714,291.1351013183594,291.1499938964844,255.99549865722656,255.0149078369141,284.76220703125,293.72137451171875,291.1347961425781,1.0,0.2893093526363373,1.0,0.050000000745058,0.6336492896080017,1.0,-1.290677785873413,0.0002958525146823,1.290381908416748,-0.306597501039505,0.0,0.0,0.3653483688831329,62.03691101074219,63.0,-4.57636308670044,-8282.69140625,259.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,305.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1859309077262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736622393131256,0.2736668288707733,-4.583853296935558e-06,0.0,0.0001886962418211,0.0,0.0,12.115141868591309,0.0,0.0,0.0,0.3025842607021332,4.0,0.0,1.0
584280,293.08819580078125,297.1499938964844,293.1499938964844,0.1592511981725692,-3328.335205078125,304.1436462402344,0.8015033602714539,0.2338583320379257,0.2115890681743621,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4653087854385376,0.050000000745058,0.0494127608835697,293.031494140625,297.1499938964844,293.1499938964844,0.1370651870965957,-2296.697509765625,304.138671875,0.7695232033729553,0.2072862833738327,0.146060436964035,293.1094055175781,297.1499938964844,293.1499938964844,0.371214210987091,-6839.7470703125,304.1686096191406,0.9990000128746032,0.5462994575500488,0.4339856803417206,293.1334228515625,297.1499938964844,293.1499938964844,0.0041621918790042,-1564.6680908203125,296.65338134765625,0.4653087854385376,0.050000000745058,0.2343928664922714,291.1351013183594,291.1499938964844,255.99549865722656,255.0149078369141,284.76220703125,293.72137451171875,291.1347961425781,1.0,0.2893093526363373,1.0,0.050000000745058,0.6336492896080017,1.0,-1.290677785873413,0.0002958525146823,1.290381908416748,-0.306597501039505,0.0,0.0,0.3653483688831329,62.03691101074219,63.0,-4.57636308670044,-8282.69140625,259.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,305.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1859309077262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736622393131256,0.2736668288707733,-4.583853296935558e-06,0.0,0.0001886962418211,0.0,0.0,12.115141868591309,0.0,0.0,0.0,0.3025842607021332,4.0,0.0,1.0
584340,293.0880432128906,297.1499938964844,293.1499938964844,0.1606312990188598,-3351.4326171875,304.1434631347656,0.8033453822135925,0.2354536801576614,0.2130161523818969,293.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4653043150901794,0.050000000745058,0.0494128204882144,293.0376281738281,297.1499938964844,293.1499938964844,0.1384858042001724,-2315.590087890625,304.1400451660156,0.7715614438056946,0.2090431600809097,0.147216334939003,293.09442138671875,297.1499938964844,293.1499938964844,0.3709180653095245,-6838.22216796875,304.1628112792969,0.9990000128746032,0.5503775477409363,0.43399378657341,293.1300048828125,297.1499938964844,293.1499938964844,0.0041749821975827,-1569.3720703125,296.6669921875,0.4653043150901794,0.050000000745058,0.2343931496143341,291.13232421875,291.1499938964844,255.934310913086,254.96197509765625,284.7327575683594,293.7059936523437,291.13214111328125,1.0,0.2897879183292389,1.0,0.050000000745058,0.6326500773429871,1.0,-1.2937867641448977,0.0002978463307954,1.29348886013031,-0.3074420094490051,0.0,0.0,0.3678993582725525,62.08211898803711,66.0,-3.8661587238311768,-8338.2783203125,260.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34765625,18000.0,0.0,0.0,0.1871127933263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762359976768493,0.276240587234497,-4.591083779814653e-06,0.0,0.0001898956979857,0.0,0.0,12.26138973236084,0.0,0.0,0.0,0.3031830489635467,4.0,0.0,1.0
584400,293.0880432128906,297.1499938964844,293.1499938964844,0.1606312990188598,-3351.4326171875,304.1434631347656,0.8033453822135925,0.2354536801576614,0.2130161523818969,293.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4653043150901794,0.050000000745058,0.0494128204882144,293.0376281738281,297.1499938964844,293.1499938964844,0.1384858042001724,-2315.590087890625,304.1400451660156,0.7715614438056946,0.2090431600809097,0.147216334939003,293.09442138671875,297.1499938964844,293.1499938964844,0.3709180653095245,-6838.22216796875,304.1628112792969,0.9990000128746032,0.5503775477409363,0.43399378657341,293.1300048828125,297.1499938964844,293.1499938964844,0.0041749821975827,-1569.3720703125,296.6669921875,0.4653043150901794,0.050000000745058,0.2343931496143341,291.13232421875,291.1499938964844,255.934310913086,254.96197509765625,284.7327575683594,293.7059936523437,291.13214111328125,1.0,0.2897879183292389,1.0,0.050000000745058,0.6326500773429871,1.0,-1.2937867641448977,0.0002978463307954,1.29348886013031,-0.3074420094490051,0.0,0.0,0.3678993582725525,62.08211898803711,66.0,-3.8661587238311768,-8338.2783203125,260.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34765625,18000.0,0.0,0.0,0.1871127933263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762359976768493,0.276240587234497,-4.591083779814653e-06,0.0,0.0001898956979857,0.0,0.0,12.26138973236084,0.0,0.0,0.0,0.3031830489635467,4.0,0.0,1.0
584460,293.0879211425781,297.1499938964844,293.1499938964844,0.1620233654975891,-3374.66259765625,304.143310546875,0.8036361932754517,0.2370457947254181,0.2144654095172882,293.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4639416337013244,0.050000000745058,0.049435656517744,293.04034423828125,297.1499938964844,293.1499938964844,0.1402898728847503,-2339.70166015625,304.1403503417969,0.7727280855178833,0.2113276124000549,0.1487260311841964,293.08709716796875,297.1499938964844,293.1499938964844,0.3731420934200287,-6874.1796875,304.1548156738281,0.9990000128746032,0.5532857775688171,0.4364847242832184,293.1265869140625,297.1499938964844,293.1499938964844,0.004190576262772,-1575.0277099609375,296.68231201171875,0.4639416337013244,0.050000000745058,0.2345014661550521,291.1304626464844,291.1499938964844,255.8719940185547,254.9080352783203,284.71661376953125,293.70330810546875,291.13037109375,1.0,0.2913927733898163,1.0,0.050000000745058,0.6316508650779724,1.0,-1.300484538078308,0.0003012911765836,1.3001831769943235,-0.3090057969093323,0.0,0.0,0.3706351518630981,62.76008605957031,69.0,-2.7527105808258057,-8401.21484375,264.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,305.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87890625,18000.0,0.0,0.0,0.1883188933134079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790524959564209,0.2790570855140686,-4.5992610466782935e-06,0.0,0.0001911197323352,0.0,0.0,12.422944068908691,0.0,0.0,0.0,0.3038465678691864,4.0,0.0,1.0
584520,293.0879211425781,297.1499938964844,293.1499938964844,0.1620233654975891,-3374.66259765625,304.143310546875,0.8036361932754517,0.2370457947254181,0.2144654095172882,293.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4639416337013244,0.050000000745058,0.049435656517744,293.04034423828125,297.1499938964844,293.1499938964844,0.1402898728847503,-2339.70166015625,304.1403503417969,0.7727280855178833,0.2113276124000549,0.1487260311841964,293.08709716796875,297.1499938964844,293.1499938964844,0.3731420934200287,-6874.1796875,304.1548156738281,0.9990000128746032,0.5532857775688171,0.4364847242832184,293.1265869140625,297.1499938964844,293.1499938964844,0.004190576262772,-1575.0277099609375,296.68231201171875,0.4639416337013244,0.050000000745058,0.2345014661550521,291.1304626464844,291.1499938964844,255.8719940185547,254.9080352783203,284.71661376953125,293.70330810546875,291.13037109375,1.0,0.2913927733898163,1.0,0.050000000745058,0.6316508650779724,1.0,-1.300484538078308,0.0003012911765836,1.3001831769943235,-0.3090057969093323,0.0,0.0,0.3706351518630981,62.76008605957031,69.0,-2.7527105808258057,-8401.21484375,264.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,305.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87890625,18000.0,0.0,0.0,0.1883188933134079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790524959564209,0.2790570855140686,-4.5992610466782935e-06,0.0,0.0001911197323352,0.0,0.0,12.422944068908691,0.0,0.0,0.0,0.3038465678691864,4.0,0.0,1.0
584580,293.087890625,297.1499938964844,293.1499938964844,0.1634228527545929,-3397.959716796875,304.1432189941406,0.8027437925338745,0.2386277467012405,0.2159236669540405,293.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4614764153957367,0.050000000745058,0.0494762919843196,293.0400390625,297.1499938964844,293.1499938964844,0.1425479054450988,-2369.902099609375,304.1397705078125,0.7734426856040955,0.2141630500555038,0.1506357342004776,293.0871276855469,297.1499938964844,293.1499938964844,0.377383142709732,-6939.56982421875,304.1461486816406,0.9990000128746032,0.5548856854438782,0.4408812522888183,293.12322998046875,297.1499938964844,293.1499938964844,0.0042084949091076,-1581.492919921875,296.69891357421875,0.4614764153957367,0.050000000745058,0.2346942275762558,291.1289978027344,291.1499938964844,255.8088531494141,254.8533630371093,284.7104797363281,293.7098693847656,291.12890625,1.0,0.2938810288906097,1.0,0.050000000745058,0.6306517124176025,1.0,-1.3100838661193848,0.0003059459268115,1.309777855873108,-0.3111481368541717,0.0,0.0,0.3735362887382507,63.93497085571289,72.0,-2.183397054672241,-8469.5517578125,271.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,305.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.568359375,18000.0,0.0,0.0,0.1895835697650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820659577846527,0.2820705771446228,-4.608170456776861e-06,0.0,0.0001924032258102,0.0,0.0,12.597203254699709,0.0,0.0,0.0,0.3045634627342224,4.0,0.0,1.0
584640,293.087890625,297.1499938964844,293.1499938964844,0.1634228527545929,-3397.959716796875,304.1432189941406,0.8027437925338745,0.2386277467012405,0.2159236669540405,293.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4614764153957367,0.050000000745058,0.0494762919843196,293.0400390625,297.1499938964844,293.1499938964844,0.1425479054450988,-2369.902099609375,304.1397705078125,0.7734426856040955,0.2141630500555038,0.1506357342004776,293.0871276855469,297.1499938964844,293.1499938964844,0.377383142709732,-6939.56982421875,304.1461486816406,0.9990000128746032,0.5548856854438782,0.4408812522888183,293.12322998046875,297.1499938964844,293.1499938964844,0.0042084949091076,-1581.492919921875,296.69891357421875,0.4614764153957367,0.050000000745058,0.2346942275762558,291.1289978027344,291.1499938964844,255.8088531494141,254.8533630371093,284.7104797363281,293.7098693847656,291.12890625,1.0,0.2938810288906097,1.0,0.050000000745058,0.6306517124176025,1.0,-1.3100838661193848,0.0003059459268115,1.309777855873108,-0.3111481368541717,0.0,0.0,0.3735362887382507,63.93497085571289,72.0,-2.183397054672241,-8469.5517578125,271.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,305.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.568359375,18000.0,0.0,0.0,0.1895835697650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820659577846527,0.2820705771446228,-4.608170456776861e-06,0.0,0.0001924032258102,0.0,0.0,12.597203254699709,0.0,0.0,0.0,0.3045634627342224,4.0,0.0,1.0
584700,293.087890625,297.1499938964844,293.1499938964844,0.1641239374876022,-3409.610595703125,304.1431579589844,0.8019459247589111,0.2394132763147354,0.2166535705327987,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4599385857582092,0.050000000745058,0.0495021678507328,293.0389404296875,297.1499938964844,293.1499938964844,0.1438424885272979,-2387.193115234375,304.1392822265625,0.7736986875534058,0.2157737016677856,0.1517328768968582,293.08966064453125,297.1499938964844,293.1499938964844,0.3801359534263611,-6981.3310546875,304.141845703125,0.9990000128746032,0.5551849603652954,0.4436579048633575,293.12158203125,297.1499938964844,293.1499938964844,0.004218254238367,-1585.00634765625,296.7076110839844,0.4599385857582092,0.050000000745058,0.2348169684410095,291.1282958984375,291.1499938964844,255.77706909179688,254.8258209228516,284.7106018066406,293.716064453125,291.12823486328125,1.0,0.2953966557979584,1.0,0.050000000745058,0.6301521062850952,1.0,-1.3157877922058103,0.0003086641081608,1.3154791593551636,-0.3123981058597564,0.0,0.0,0.3750513792037964,64.67790222167969,72.0,-1.990334153175354,-8505.4951171875,275.2027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,305.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.876953125,18000.0,0.0,0.0,0.1902469843626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836546003818512,0.2836592197418213,-4.612908924173098e-06,0.0,0.0001930764992721,0.0,0.0,12.68959617614746,0.0,0.0,0.0,0.3049435913562774,4.0,0.0,1.0
584760,293.0879211425781,297.1499938964844,293.1499938964844,0.1648242771625518,-3421.235107421875,304.14312744140625,0.8009579181671143,0.240194484591484,0.2173828184604644,293.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4582482278347015,0.050000000745058,0.0495312288403511,293.03729248046875,297.1499938964844,293.1499938964844,0.1452403366565704,-2405.8330078125,304.1387023925781,0.7739132642745972,0.2175031900405883,0.1529177278280258,293.0937194824219,297.1499938964844,293.1499938964844,0.3832476735115051,-7028.15283203125,304.1376953125,0.9990000128746032,0.5551538467407227,0.4467557668685913,293.1199645996094,297.1499938964844,293.1499938964844,0.0042284894734621,-1588.6839599609375,296.7165832519531,0.4582482278347015,0.050000000745058,0.2349548190832138,291.127685546875,291.1499938964844,255.7451629638672,254.7981719970703,284.712646484375,293.7240295410156,291.1276550292969,1.0,0.2970645129680633,1.0,0.050000000745058,0.6296526193618774,1.0,-1.322003960609436,0.0003116117441095,1.3216923475265503,-0.3137483596801758,0.0,0.0,0.3765999674797058,65.51011657714844,75.0,-1.7765891551971436,-8542.349609375,279.6175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,305.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.1909352242946624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852924764156341,0.2852970957756042,-4.617838840204058e-06,0.0,0.0001937749766511,0.0,0.0,12.785274505615234,0.0,0.0,0.0,0.3053372800350189,4.0,0.0,1.0
584820,293.0870361328125,297.1499938964844,293.1499938964844,0.1662982255220413,-3445.69140625,304.1429443359375,0.7986354231834412,0.2419404089450836,0.2189221978187561,293.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4545320570468902,0.050000000745058,0.049597542732954,293.0340270996094,297.1499938964844,293.1499938964844,0.148239403963089,-2445.683349609375,304.1374816894531,0.7741523385047913,0.2210279703140258,0.1554521918296814,293.1058654785156,297.1499938964844,293.1499938964844,0.390384703874588,-7134.45458984375,304.12994384765625,0.9990000128746032,0.5541263222694397,0.4537458419799804,293.1167297363281,297.1499938964844,293.1499938964844,0.0042502623982727,-1596.4910888671875,296.7353820800781,0.4545320570468902,0.050000000745058,0.2352693974971771,291.12664794921875,291.1499938964844,255.68121337890625,254.74270629882807,284.7163391113281,293.7380065917969,291.1264953613281,1.0,0.3007825016975403,1.0,0.050000000745058,0.6286535859107971,1.0,-1.335741400718689,0.000318117061397,1.335423231124878,-0.3167009949684143,0.0,0.0,0.3797788918018341,67.40475463867188,78.0,-2.350565195083618,-8620.142578125,289.62469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,305.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12109375,18000.0,0.0,0.0,0.1923939287662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886820137500763,0.2886866331100464,-4.62819707536255e-06,0.0,0.0001952553720911,0.0,0.0,12.984681129455566,0.0,0.0,0.0,0.3061584532260895,4.0,0.0,1.0
584880,293.0870361328125,297.1499938964844,293.1499938964844,0.1662982255220413,-3445.69140625,304.1429443359375,0.7986354231834412,0.2419404089450836,0.2189221978187561,293.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4545320570468902,0.050000000745058,0.049597542732954,293.0340270996094,297.1499938964844,293.1499938964844,0.148239403963089,-2445.683349609375,304.1374816894531,0.7741523385047913,0.2210279703140258,0.1554521918296814,293.1058654785156,297.1499938964844,293.1499938964844,0.390384703874588,-7134.45458984375,304.12994384765625,0.9990000128746032,0.5541263222694397,0.4537458419799804,293.1167297363281,297.1499938964844,293.1499938964844,0.0042502623982727,-1596.4910888671875,296.7353820800781,0.4545320570468902,0.050000000745058,0.2352693974971771,291.12664794921875,291.1499938964844,255.68121337890625,254.74270629882807,284.7163391113281,293.7380065917969,291.1264953613281,1.0,0.3007825016975403,1.0,0.050000000745058,0.6286535859107971,1.0,-1.335741400718689,0.000318117061397,1.335423231124878,-0.3167009949684143,0.0,0.0,0.3797788918018341,67.40475463867188,78.0,-2.350565195083618,-8620.142578125,289.62469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,305.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12109375,18000.0,0.0,0.0,0.1923939287662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886820137500763,0.2886866331100464,-4.62819707536255e-06,0.0,0.0001952553720911,0.0,0.0,12.984681129455566,0.0,0.0,0.0,0.3061584532260895,4.0,0.0,1.0
584940,293.0869140625,297.1499938964844,293.1499938964844,0.1680061221122741,-3474.19287109375,304.1424865722656,0.7958778142929077,0.2435654550790786,0.2205573767423629,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4504348337650299,0.050000000745058,0.0496749095618724,293.0351867675781,297.1499938964844,293.1499938964844,0.1508761644363403,-2480.578125,304.1372985839844,0.7730605602264404,0.2237382233142852,0.1575408279895782,293.1227722167969,297.1499938964844,293.1499938964844,0.3990418910980224,-7262.287109375,304.1221923828125,0.9990000128746032,0.5518274307250977,0.4617660641670227,293.1137390136719,297.1499938964844,293.1499938964844,0.0042742388322949,-1605.6617431640625,296.7493591308594,0.4504348337650299,0.050000000745058,0.2356363832950592,291.1162414550781,291.1499938964844,255.6172637939453,254.68722534179688,284.6802062988281,293.6983337402344,291.1147766113281,1.0,0.3048949241638183,1.0,0.050000000745058,0.627654492855072,1.0,-1.350372076034546,0.0003251049784012,1.3500468730926514,-0.3198124170303345,0.0,0.0,0.3848386704921722,69.59662628173828,81.0,-14.799851417541504,-8728.845703125,300.8752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,305.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.853515625,18000.0,0.0,0.0,0.1940121203660965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933706939220428,0.2933753430843353,-4.640770839614561e-06,0.0,0.0001968976284842,0.0,0.0,13.25809383392334,0.0,0.0,0.0,0.3072854280471802,4.0,0.0,1.0
585000,293.0869140625,297.1499938964844,293.1499938964844,0.1680061221122741,-3474.19287109375,304.1424865722656,0.7958778142929077,0.2435654550790786,0.2205573767423629,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4504348337650299,0.050000000745058,0.0496749095618724,293.0351867675781,297.1499938964844,293.1499938964844,0.1508761644363403,-2480.578125,304.1372985839844,0.7730605602264404,0.2237382233142852,0.1575408279895782,293.1227722167969,297.1499938964844,293.1499938964844,0.3990418910980224,-7262.287109375,304.1221923828125,0.9990000128746032,0.5518274307250977,0.4617660641670227,293.1137390136719,297.1499938964844,293.1499938964844,0.0042742388322949,-1605.6617431640625,296.7493591308594,0.4504348337650299,0.050000000745058,0.2356363832950592,291.1162414550781,291.1499938964844,255.6172637939453,254.68722534179688,284.6802062988281,293.6983337402344,291.1147766113281,1.0,0.3048949241638183,1.0,0.050000000745058,0.627654492855072,1.0,-1.350372076034546,0.0003251049784012,1.3500468730926514,-0.3198124170303345,0.0,0.0,0.3848386704921722,69.59662628173828,81.0,-14.799851417541504,-8728.845703125,300.8752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,305.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.853515625,18000.0,0.0,0.0,0.1940121203660965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933706939220428,0.2933753430843353,-4.640770839614561e-06,0.0,0.0001968976284842,0.0,0.0,13.25809383392334,0.0,0.0,0.0,0.3072854280471802,4.0,0.0,1.0
585060,293.0883178710937,297.1499938964844,293.1499938964844,0.1694841235876083,-3498.80029296875,304.1425476074219,0.7923057675361633,0.2448835223913192,0.2218669801950454,293.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4461090862751007,0.050000000745058,0.0497620515525341,293.0382995605469,297.1499938964844,293.1499938964844,0.153143897652626,-2510.462646484375,304.13775634765625,0.770920991897583,0.2260187864303589,0.1592523604631424,293.1439819335937,297.1499938964844,293.1499938964844,0.4088835418224334,-7406.1572265625,304.1151123046875,0.9990000128746032,0.5482243299484253,0.4706350266933441,293.1119689941406,297.1499938964844,293.1499938964844,0.0042989929206669,-1615.34521484375,296.7582702636719,0.4461090862751007,0.050000000745058,0.2360497415065765,291.1009826660156,291.1499938964844,255.55360412597656,254.63194274902344,284.6300048828125,293.63873291015625,291.1002197265625,1.0,0.3092734515666961,1.0,0.050000000745058,0.6266555786132812,1.0,-1.3652455806732178,0.0003323156852275,1.3649133443832395,-0.3229570686817169,0.0,0.0,0.3925018012523651,72.04322814941406,69.0,-16.511947631835938,-8882.1455078125,313.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474670410156,305.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0078125,18000.0,0.0,0.0,0.1959793120622635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012522161006927,0.3012568950653076,-4.662363608076703e-06,0.0,0.0001988940930459,0.0,0.0,13.724525451660156,0.0,0.0,0.0,0.3091869950294494,4.0,0.0,1.0
585120,293.0883178710937,297.1499938964844,293.1499938964844,0.1694841235876083,-3498.80029296875,304.1425476074219,0.7923057675361633,0.2448835223913192,0.2218669801950454,293.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4461090862751007,0.050000000745058,0.0497620515525341,293.0382995605469,297.1499938964844,293.1499938964844,0.153143897652626,-2510.462646484375,304.13775634765625,0.770920991897583,0.2260187864303589,0.1592523604631424,293.1439819335937,297.1499938964844,293.1499938964844,0.4088835418224334,-7406.1572265625,304.1151123046875,0.9990000128746032,0.5482243299484253,0.4706350266933441,293.1119689941406,297.1499938964844,293.1499938964844,0.0042989929206669,-1615.34521484375,296.7582702636719,0.4461090862751007,0.050000000745058,0.2360497415065765,291.1009826660156,291.1499938964844,255.55360412597656,254.63194274902344,284.6300048828125,293.63873291015625,291.1002197265625,1.0,0.3092734515666961,1.0,0.050000000745058,0.6266555786132812,1.0,-1.3652455806732178,0.0003323156852275,1.3649133443832395,-0.3229570686817169,0.0,0.0,0.3925018012523651,72.04322814941406,69.0,-16.511947631835938,-8882.1455078125,313.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474670410156,305.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0078125,18000.0,0.0,0.0,0.1959793120622635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012522161006927,0.3012568950653076,-4.662363608076703e-06,0.0,0.0001988940930459,0.0,0.0,13.724525451660156,0.0,0.0,0.0,0.3091869950294494,4.0,0.0,1.0
585180,293.0897216796875,297.1499938964844,293.1499938964844,0.1704979389905929,-3515.232421875,304.1433410644531,0.7952440977096558,0.2461599111557006,0.222983181476593,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4474059045314789,0.050000000745058,0.0497352369129657,293.0416259765625,297.1499938964844,293.1499938964844,0.1548975259065628,-2533.1689453125,304.1389465332031,0.7748553156852722,0.2281733006238937,0.1607418954372406,293.1598815917969,297.1499938964844,293.1499938964844,0.4068906009197235,-7369.728515625,304.1306457519531,0.9990000128746032,0.5451140403747559,0.467929482460022,293.11065673828125,297.1499938964844,293.1499938964844,0.0043107490055263,-1619.174072265625,296.7773132324219,0.4474059045314789,0.050000000745058,0.2359225451946258,291.1048583984375,291.1499938964844,255.4905242919922,254.5771026611328,284.5877990722656,293.6031799316406,291.1064147949219,1.0,0.3079793453216553,1.0,0.050000000745058,0.6256566047668457,1.0,-1.3649516105651855,0.0003330739273224,1.3646185398101809,-0.3229277431964874,0.0,0.0,0.3985978066921234,71.35943603515625,57.0,6.602287769317627,-8989.09375,311.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1171875,18000.0,0.0,0.0,0.1983774006366729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091968297958374,0.3092015385627746,-4.689659817813663e-06,0.0,0.0002013278426602,0.0,0.0,14.217443466186523,0.0,0.0,0.0,0.3111993968486786,4.0,0.0,1.0
585240,293.0897216796875,297.1499938964844,293.1499938964844,0.1704979389905929,-3515.232421875,304.1433410644531,0.7952440977096558,0.2461599111557006,0.222983181476593,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4474059045314789,0.050000000745058,0.0497352369129657,293.0416259765625,297.1499938964844,293.1499938964844,0.1548975259065628,-2533.1689453125,304.1389465332031,0.7748553156852722,0.2281733006238937,0.1607418954372406,293.1598815917969,297.1499938964844,293.1499938964844,0.4068906009197235,-7369.728515625,304.1306457519531,0.9990000128746032,0.5451140403747559,0.467929482460022,293.11065673828125,297.1499938964844,293.1499938964844,0.0043107490055263,-1619.174072265625,296.7773132324219,0.4474059045314789,0.050000000745058,0.2359225451946258,291.1048583984375,291.1499938964844,255.4905242919922,254.5771026611328,284.5877990722656,293.6031799316406,291.1064147949219,1.0,0.3079793453216553,1.0,0.050000000745058,0.6256566047668457,1.0,-1.3649516105651855,0.0003330739273224,1.3646185398101809,-0.3229277431964874,0.0,0.0,0.3985978066921234,71.35943603515625,57.0,6.602287769317627,-8989.09375,311.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1171875,18000.0,0.0,0.0,0.1983774006366729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091968297958374,0.3092015385627746,-4.689659817813663e-06,0.0,0.0002013278426602,0.0,0.0,14.217443466186523,0.0,0.0,0.0,0.3111993968486786,4.0,0.0,1.0
585300,293.09033203125,297.1499938964844,293.1499938964844,0.1708594560623169,-3520.892822265625,304.1439208984375,0.7990091443061829,0.2468032538890838,0.2235087305307388,293.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4500083327293396,0.050000000745058,0.0496831461787223,293.0429992675781,297.1499938964844,293.1499938964844,0.1556400954723358,-2542.63818359375,304.1395874023437,0.7790451049804688,0.2292751222848892,0.1614617705345153,293.159912109375,297.1499938964844,293.1499938964844,0.4015996754169464,-7287.78076171875,304.1438293457031,0.9990000128746032,0.5449808835983276,0.4626207649707794,293.1098937988281,297.1499938964844,293.1499938964844,0.0043117604218423,-1618.88525390625,296.7918701171875,0.4500083327293396,0.050000000745058,0.2356754541397094,291.1148376464844,291.1499938964844,255.4592742919922,254.5499420166016,284.5699157714844,293.5972595214844,291.1167907714844,1.0,0.305707573890686,1.0,0.050000000745058,0.6251571178436279,1.0,-1.3597177267074585,0.0003312730405014,1.3593864440917969,-0.3219167292118072,0.0,0.0,0.3999490141868591,69.9538803100586,57.0,17.563762664794922,-9005.4599609375,305.7627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522521972656,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.53515625,18000.0,0.0,0.0,0.1996388882398605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115060031414032,0.311510682106018,-4.700342287833337e-06,0.0,0.0002026080910582,0.0,0.0,14.370004653930664,0.0,0.0,0.0,0.3118350803852081,4.0,0.0,1.0
