time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585360,293.09088134765625,297.1499938964844,293.1499938964844,0.1711776107549667,-3525.809814453125,304.1444396972656,0.804089367389679,0.2474511712789535,0.2240186482667923,293.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4537873566150665,0.050000000745058,0.0496111214160919,293.0440673828125,297.1499938964844,293.1499938964844,0.1563659161329269,-2551.867431640625,304.1401672363281,0.7845766544342041,0.2304200828075409,0.1621906459331512,293.1537780761719,297.1499938964844,293.1499938964844,0.3940152525901794,-7172.14013671875,304.1587219238281,0.9990000128746032,0.5460546016693115,0.4551771283149719,293.10888671875,297.1499938964844,293.1499938964844,0.0043112994171679,-1617.9569091796875,296.8082580566406,0.4537873566150665,0.050000000745058,0.2353338003158569,291.1266784667969,291.1499938964844,255.42828369140625,254.52297973632807,284.5548095703125,293.5986022949219,291.1289367675781,1.0,0.302517682313919,1.0,0.050000000745058,0.6246576309204102,1.0,-1.3517751693725586,0.0003283218829892,1.3514468669891355,-0.3203619122505188,0.0,0.0,0.4003253281116485,67.99968719482422,60.0,25.93548393249512,-9000.3447265625,297.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.632080078125,305.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12109375,18000.0,0.0,0.0,0.2008581161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126550018787384,0.3126597106456756,-4.707357675215462e-06,0.0,0.0002038454549619,0.0,0.0,14.45103645324707,0.0,0.0,0.0,0.3121807277202606,4.0,0.0,1.0
585420,293.092041015625,297.1499938964844,293.1499938964844,0.1719312816858291,-3537.756591796875,304.14501953125,0.8102638721466064,0.248712956905365,0.2250867486000061,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4580797255039215,0.050000000745058,0.0495339781045913,293.0455322265625,297.1499938964844,293.1499938964844,0.1580317765474319,-2573.255126953125,304.140625,0.7920652031898499,0.2328073531389236,0.1637763231992721,293.1312561035156,297.1499938964844,293.1499938964844,0.3851798772811889,-7040.22998046875,304.1700439453125,0.9990000128746032,0.5505115389823914,0.4470658004283905,293.1061096191406,297.1499938964844,293.1499938964844,0.0043182619847357,-1619.248779296875,296.8409423828125,0.4580797255039215,0.050000000745058,0.2349678575992584,291.145751953125,291.1499938964844,255.3671875,254.46978759765625,284.536865234375,293.61114501953125,291.1466064453125,1.0,0.2997016608715057,1.0,0.050000000745058,0.6236585974693298,1.0,-1.3446848392486572,0.000326201232383,1.3443586826324463,-0.31912362575531,0.0,0.0,0.399404913187027,65.92704010009766,63.0,21.6856632232666,-8980.54296875,290.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280212402344,305.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.2029942125082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121689260005951,0.3121736347675323,-4.710510893346509e-06,0.0,0.0002060133119812,0.0,0.0,14.434048652648926,0.0,0.0,0.0,0.3121459484100342,4.0,0.0,1.0
585480,293.092041015625,297.1499938964844,293.1499938964844,0.1719312816858291,-3537.756591796875,304.14501953125,0.8102638721466064,0.248712956905365,0.2250867486000061,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4580797255039215,0.050000000745058,0.0495339781045913,293.0455322265625,297.1499938964844,293.1499938964844,0.1580317765474319,-2573.255126953125,304.140625,0.7920652031898499,0.2328073531389236,0.1637763231992721,293.1312561035156,297.1499938964844,293.1499938964844,0.3851798772811889,-7040.22998046875,304.1700439453125,0.9990000128746032,0.5505115389823914,0.4470658004283905,293.1061096191406,297.1499938964844,293.1499938964844,0.0043182619847357,-1619.248779296875,296.8409423828125,0.4580797255039215,0.050000000745058,0.2349678575992584,291.145751953125,291.1499938964844,255.3671875,254.46978759765625,284.536865234375,293.61114501953125,291.1466064453125,1.0,0.2997016608715057,1.0,0.050000000745058,0.6236585974693298,1.0,-1.3446848392486572,0.000326201232383,1.3443586826324463,-0.31912362575531,0.0,0.0,0.399404913187027,65.92704010009766,63.0,21.6856632232666,-8980.54296875,290.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280212402344,305.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.2029942125082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121689260005951,0.3121736347675323,-4.710510893346509e-06,0.0,0.0002060133119812,0.0,0.0,14.434048652648926,0.0,0.0,0.0,0.3121459484100342,4.0,0.0,1.0
585540,293.0932312011719,297.1499938964844,293.1499938964844,0.1728778332471847,-3553.1669921875,304.14508056640625,0.8135602474212646,0.2499406635761261,0.2261626124382019,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4599553346633911,0.050000000745058,0.0495016649365425,293.0465087890625,297.1499938964844,293.1499938964844,0.159974917769432,-2598.44189453125,304.1405029296875,0.7969475984573364,0.2352527379989624,0.1654517650604248,293.1092529296875,297.1499938964844,293.1499938964844,0.3811803460121155,-6982.888671875,304.1698303222656,0.9990000128746032,0.5554600954055786,0.4436255991458893,293.10235595703125,297.1499938964844,293.1499938964844,0.0043350295163691,-1624.7779541015625,296.8698425292969,0.4599553346633911,0.050000000745058,0.2348145842552185,291.15167236328125,291.1499938964844,255.3074951171875,254.4177703857422,284.5236511230469,293.6182861328125,291.15185546875,1.0,0.2987290620803833,1.0,0.050000000745058,0.6226596236228943,1.0,-1.3436328172683716,0.000326648063492,1.3433061838150024,-0.3190193176269531,0.0,0.0,0.398713618516922,65.08946228027344,66.0,10.204259872436523,-8982.404296875,287.6908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,305.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.2046546190977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113263845443725,0.3113310933113098,-4.708149845100706e-06,0.0,0.0002076984237646,0.0,0.0,14.382487297058104,0.0,0.0,0.0,0.3119426071643829,4.0,0.0,1.0
585600,293.0932312011719,297.1499938964844,293.1499938964844,0.1728778332471847,-3553.1669921875,304.14508056640625,0.8135602474212646,0.2499406635761261,0.2261626124382019,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4599553346633911,0.050000000745058,0.0495016649365425,293.0465087890625,297.1499938964844,293.1499938964844,0.159974917769432,-2598.44189453125,304.1405029296875,0.7969475984573364,0.2352527379989624,0.1654517650604248,293.1092529296875,297.1499938964844,293.1499938964844,0.3811803460121155,-6982.888671875,304.1698303222656,0.9990000128746032,0.5554600954055786,0.4436255991458893,293.10235595703125,297.1499938964844,293.1499938964844,0.0043350295163691,-1624.7779541015625,296.8698425292969,0.4599553346633911,0.050000000745058,0.2348145842552185,291.15167236328125,291.1499938964844,255.3074951171875,254.4177703857422,284.5236511230469,293.6182861328125,291.15185546875,1.0,0.2987290620803833,1.0,0.050000000745058,0.6226596236228943,1.0,-1.3436328172683716,0.000326648063492,1.3433061838150024,-0.3190193176269531,0.0,0.0,0.398713618516922,65.08946228027344,66.0,10.204259872436523,-8982.404296875,287.6908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,305.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.2046546190977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113263845443725,0.3113310933113098,-4.708149845100706e-06,0.0,0.0002076984237646,0.0,0.0,14.382487297058104,0.0,0.0,0.0,0.3119426071643829,4.0,0.0,1.0
585660,293.09442138671875,297.1499938964844,293.1499938964844,0.1739406138658523,-3570.638916015625,304.1449584960937,0.8148582577705383,0.2511383593082428,0.2272412180900573,293.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4600074887275696,0.050000000745058,0.0495007559657096,293.04754638671875,297.1499938964844,293.1499938964844,0.1620444655418396,-2625.32275390625,304.1402282714844,0.799787700176239,0.2376626878976822,0.1671406030654907,293.0932312011719,297.1499938964844,293.1499938964844,0.3807277381420135,-6979.27001953125,304.16387939453125,0.9990000128746032,0.5597525835037231,0.4435306191444397,293.09820556640625,297.1499938964844,293.1499938964844,0.0043578553013503,-1632.903076171875,296.8968811035156,0.4600074887275696,0.050000000745058,0.2348102778196334,291.14990234375,291.1499938964844,255.2494964599609,254.3671875,284.5050048828125,293.6112365722656,291.1494445800781,1.0,0.2991977035999298,1.0,0.050000000745058,0.6216604709625244,1.0,-1.3468327522277832,0.0003289175219833,1.3465038537979126,-0.3197475969791412,0.0,0.0,0.3987656235694885,65.11639404296875,69.0,-0.8346831798553467,-9011.248046875,289.1060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,305.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.205900952219963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110332787036896,0.3110379874706268,-4.706251729658106e-06,0.0,0.0002089632907882,0.0,0.0,14.361534118652344,0.0,0.0,0.0,0.3118579983711242,4.0,0.0,1.0
585720,293.09442138671875,297.1499938964844,293.1499938964844,0.1739406138658523,-3570.638916015625,304.1449584960937,0.8148582577705383,0.2511383593082428,0.2272412180900573,293.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4600074887275696,0.050000000745058,0.0495007559657096,293.04754638671875,297.1499938964844,293.1499938964844,0.1620444655418396,-2625.32275390625,304.1402282714844,0.799787700176239,0.2376626878976822,0.1671406030654907,293.0932312011719,297.1499938964844,293.1499938964844,0.3807277381420135,-6979.27001953125,304.16387939453125,0.9990000128746032,0.5597525835037231,0.4435306191444397,293.09820556640625,297.1499938964844,293.1499938964844,0.0043578553013503,-1632.903076171875,296.8968811035156,0.4600074887275696,0.050000000745058,0.2348102778196334,291.14990234375,291.1499938964844,255.2494964599609,254.3671875,284.5050048828125,293.6112365722656,291.1494445800781,1.0,0.2991977035999298,1.0,0.050000000745058,0.6216604709625244,1.0,-1.3468327522277832,0.0003289175219833,1.3465038537979126,-0.3197475969791412,0.0,0.0,0.3987656235694885,65.11639404296875,69.0,-0.8346831798553467,-9011.248046875,289.1060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,305.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.205900952219963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110332787036896,0.3110379874706268,-4.706251729658106e-06,0.0,0.0002089632907882,0.0,0.0,14.361534118652344,0.0,0.0,0.0,0.3118579983711242,4.0,0.0,1.0
585780,293.0951232910156,297.1499938964844,293.1499938964844,0.1746170967817306,-3581.80078125,304.14483642578125,0.814873993396759,0.251842200756073,0.2278866916894912,293.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4593310356140136,0.050000000745058,0.0495122894644737,293.04833984375,297.1499938964844,293.1499938964844,0.1633081436157226,-2641.73193359375,304.1400756835937,0.800658106803894,0.2390668541193008,0.1681378185749054,293.0873413085937,297.1499938964844,293.1499938964844,0.3818616569042206,-6998.029296875,304.15887451171875,0.9990000128746032,0.5617873668670654,0.444763571023941,293.09576416015625,297.1499938964844,293.1499938964844,0.004373671952635,-1638.6817626953125,296.9122009277344,0.4593310356140136,0.050000000745058,0.2348649799823761,291.1461486816406,291.1499938964844,255.21563720703125,254.337631225586,284.4905090332031,293.5999450683594,291.1455078125,1.0,0.3000300824642181,1.0,0.050000000745058,0.6210609674453735,1.0,-1.3503633737564087,0.0003309811581857,1.3500324487686155,-0.3205015361309051,0.0,0.0,0.399420291185379,65.46470642089844,69.0,-5.682426452636719,-9043.7353515625,291.4031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76025390625,305.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.908203125,18000.0,0.0,0.0,0.2065047472715377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115149736404419,0.3115196526050567,-4.706789695774205e-06,0.0,0.0002095760573865,0.0,0.0,14.388687133789062,0.0,0.0,0.0,0.3119663000106811,4.0,0.0,1.0
585840,293.0956115722656,297.1499938964844,293.1499938964844,0.1750757545232772,-3589.371826171875,304.1447448730469,0.814619779586792,0.2523050308227539,0.2283154129981994,293.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4586377739906311,0.050000000745058,0.0495242215692997,293.0489196777344,297.1499938964844,293.1499938964844,0.1641475707292556,-2652.620849609375,304.1399841308594,0.800939679145813,0.2399815171957016,0.1687916666269302,293.0849609375,297.1499938964844,293.1499938964844,0.3831093609333038,-7017.75244140625,304.1552429199219,0.9990000128746032,0.5628840923309326,0.4460352957248688,293.0942077636719,297.1499938964844,293.1499938964844,0.0043847663328051,-1642.7607421875,296.92218017578125,0.4586377739906311,0.050000000745058,0.2349215894937515,291.1430358886719,291.1499938964844,255.1934814453125,254.3182830810547,284.47979736328125,293.590087890625,291.142333984375,1.0,0.3007761836051941,1.0,0.050000000745058,0.6206613183021545,1.0,-1.3532713651657104,0.0003326033474877,1.3529387712478638,-0.3211135864257812,0.0,0.0,0.4001214206218719,65.81355285644531,72.0,-8.038582801818848,-9071.05859375,293.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,305.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.2068711072206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121414482593536,0.3121461570262909,-4.708111191575881e-06,0.0,0.0002099478733725,0.0,0.0,14.42579460144043,0.0,0.0,0.0,0.3121157884597778,4.0,0.0,1.0
585900,293.09619140625,297.1499938964844,293.1499938964844,0.1756531596183776,-3598.901611328125,304.1446533203125,0.814035177230835,0.2528762519359588,0.228848859667778,293.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4575324952602386,0.050000000745058,0.049543485045433,293.0497436523437,297.1499938964844,293.1499938964844,0.1651874333620071,-2666.093505859375,304.1399230957031,0.8009869456291199,0.2410991489887237,0.1695946902036667,293.0837707519531,297.1499938964844,293.1499938964844,0.385169118642807,-7049.66845703125,304.1505432128906,0.9990000128746032,0.5639449954032898,0.4480801820755005,293.0923767089844,297.1499938964844,293.1499938964844,0.0043991995044052,-1648.0792236328125,296.9344177246094,0.4575324952602386,0.050000000745058,0.2350129634141922,291.1387939453125,291.1499938964844,255.16629028320312,254.29454040527344,284.46551513671875,293.5756530761719,291.1380310058594,1.0,0.3019018471240997,1.0,0.050000000745058,0.6201617121696472,1.0,-1.3574625253677368,0.0003348829341121,1.357127666473389,-0.3219887316226959,0.0,0.0,0.4012941718101501,66.3689193725586,72.0,-10.054520606994627,-9110.9580078125,296.5218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,305.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5,18000.0,0.0,0.0,0.2073067724704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132755756378174,0.3132802844047546,-4.710936082119588e-06,0.0,0.0002103900187648,0.0,0.0,14.494301795959473,0.0,0.0,0.0,0.3123931586742401,4.0,0.0,1.0
585960,293.0968017578125,297.1499938964844,293.1499938964844,0.1762302815914154,-3608.41845703125,304.1445617675781,0.8131906986236572,0.2534392476081848,0.2293790429830551,293.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4562025368213653,0.050000000745058,0.0495670549571514,293.0506896972656,297.1499938964844,293.1499938964844,0.1662113964557647,-2679.338623046875,304.139892578125,0.8007355332374573,0.2421881109476089,0.1703808456659317,293.0844421386719,297.1499938964844,293.1499938964844,0.3877191841602325,-7088.62060546875,304.14581298828125,0.9990000128746032,0.5646529793739319,0.4505698084831238,293.0906677246094,297.1499938964844,293.1499938964844,0.0044139917008578,-1653.529296875,296.9465026855469,0.4562025368213653,0.050000000745058,0.2351247668266296,291.1343994140625,291.1499938964844,255.13970947265625,254.27130126953125,284.45074462890625,293.5596008300781,291.1336669921875,1.0,0.3032157719135284,1.0,0.050000000745058,0.6196622252464294,1.0,-1.3621933460235596,0.0003374119114596,1.3618558645248413,-0.3229706287384033,0.0,0.0,0.4027757346630096,67.0425796508789,75.0,-11.136926651000977,-9156.3427734375,300.1224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.2077391445636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147905766963959,0.3147952854633331,-4.715096110885497e-06,0.0,0.0002108288172166,0.0,0.0,14.58714771270752,0.0,0.0,0.0,0.3127703964710235,4.0,0.0,1.0
586020,293.0980224609375,297.1499938964844,293.1499938964844,0.1773685365915298,-3627.150634765625,304.1445007324219,0.8108593225479126,0.2545409500598907,0.23042793571949,293.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4530268013477325,0.050000000745058,0.049625176936388,293.052734375,297.1499938964844,293.1499938964844,0.1681991964578628,-2704.979248046875,304.13995361328125,0.7994990944862366,0.2442850470542907,0.1719035059213638,293.0909118652344,297.1499938964844,293.1499938964844,0.3940397500991821,-7183.72265625,304.13671875,0.9990000128746032,0.5650118589401245,0.456650048494339,293.0877990722656,297.1499938964844,293.1499938964844,0.0044442699290812,-1664.63525390625,296.97052001953125,0.4530268013477325,0.050000000745058,0.2354004830121994,291.1261291503906,291.1499938964844,255.0884704589844,254.2265014648437,284.4212951660156,293.525146484375,291.12548828125,1.0,0.3063092231750488,1.0,0.050000000745058,0.6186631917953491,1.0,-1.3729790449142456,0.0003431043878663,1.372635841369629,-0.3251956701278686,0.0,0.0,0.4065263867378235,68.69078826904297,78.0,-11.20717716217041,-9259.3525390625,308.67340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86004638671875,305.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.947265625,18000.0,0.0,0.0,0.2086762934923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188429772853851,0.3188477158546448,-4.727249688585289e-06,0.0,0.000211779915844,0.0,0.0,14.839797973632812,0.0,0.0,0.0,0.3138001561164856,4.0,0.0,1.0
586080,293.0980224609375,297.1499938964844,293.1499938964844,0.1773685365915298,-3627.150634765625,304.1445007324219,0.8108593225479126,0.2545409500598907,0.23042793571949,293.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4530268013477325,0.050000000745058,0.049625176936388,293.052734375,297.1499938964844,293.1499938964844,0.1681991964578628,-2704.979248046875,304.13995361328125,0.7994990944862366,0.2442850470542907,0.1719035059213638,293.0909118652344,297.1499938964844,293.1499938964844,0.3940397500991821,-7183.72265625,304.13671875,0.9990000128746032,0.5650118589401245,0.456650048494339,293.0877990722656,297.1499938964844,293.1499938964844,0.0044442699290812,-1664.63525390625,296.97052001953125,0.4530268013477325,0.050000000745058,0.2354004830121994,291.1261291503906,291.1499938964844,255.0884704589844,254.2265014648437,284.4212951660156,293.525146484375,291.12548828125,1.0,0.3063092231750488,1.0,0.050000000745058,0.6186631917953491,1.0,-1.3729790449142456,0.0003431043878663,1.372635841369629,-0.3251956701278686,0.0,0.0,0.4065263867378235,68.69078826904297,78.0,-11.20717716217041,-9259.3525390625,308.67340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86004638671875,305.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.947265625,18000.0,0.0,0.0,0.2086762934923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188429772853851,0.3188477158546448,-4.727249688585289e-06,0.0,0.000211779915844,0.0,0.0,14.839797973632812,0.0,0.0,0.0,0.3138001561164856,4.0,0.0,1.0
586140,293.0992431640625,297.1499938964844,293.1499938964844,0.1784720420837402,-3645.249755859375,304.1445007324219,0.8078398704528809,0.2556110322475433,0.2314597368240356,293.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4493750035762787,0.050000000745058,0.0496954694390296,293.0550231933594,297.1499938964844,293.1499938964844,0.1701006740331649,-2729.41162109375,304.14013671875,0.797505795955658,0.2462858706712722,0.1733653247356414,293.1034240722656,297.1499938964844,293.1499938964844,0.4016698598861694,-7296.8271484375,304.1284484863281,0.9990000128746032,0.5639792084693909,0.4638966917991638,293.0854797363281,297.1499938964844,293.1499938964844,0.0044751176610589,-1675.8436279296875,296.9947814941406,0.4493750035762787,0.050000000745058,0.2357339262962341,291.1192626953125,291.1499938964844,255.04005432128903,254.18411254882807,284.3941650390625,293.4909362792969,291.1187744140625,1.0,0.3098962604999542,1.0,0.050000000745058,0.6176642179489136,1.0,-1.385155439376831,0.000349499634467,1.3848059177398682,-0.3276921808719635,0.0,0.0,0.411104291677475,70.67225646972656,81.0,-9.605341911315918,-9372.6572265625,318.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609619140625,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.53125,18000.0,0.0,0.0,0.2098175436258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240370750427246,0.3240418136119842,-4.7440012167498935e-06,0.0,0.0002129381318809,0.0,0.0,15.170052528381348,0.0,0.0,0.0,0.3151493370532989,4.0,0.0,1.0
586200,293.0992431640625,297.1499938964844,293.1499938964844,0.1784720420837402,-3645.249755859375,304.1445007324219,0.8078398704528809,0.2556110322475433,0.2314597368240356,293.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4493750035762787,0.050000000745058,0.0496954694390296,293.0550231933594,297.1499938964844,293.1499938964844,0.1701006740331649,-2729.41162109375,304.14013671875,0.797505795955658,0.2462858706712722,0.1733653247356414,293.1034240722656,297.1499938964844,293.1499938964844,0.4016698598861694,-7296.8271484375,304.1284484863281,0.9990000128746032,0.5639792084693909,0.4638966917991638,293.0854797363281,297.1499938964844,293.1499938964844,0.0044751176610589,-1675.8436279296875,296.9947814941406,0.4493750035762787,0.050000000745058,0.2357339262962341,291.1192626953125,291.1499938964844,255.04005432128903,254.18411254882807,284.3941650390625,293.4909362792969,291.1187744140625,1.0,0.3098962604999542,1.0,0.050000000745058,0.6176642179489136,1.0,-1.385155439376831,0.000349499634467,1.3848059177398682,-0.3276921808719635,0.0,0.0,0.411104291677475,70.67225646972656,81.0,-9.605341911315918,-9372.6572265625,318.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609619140625,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.53125,18000.0,0.0,0.0,0.2098175436258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240370750427246,0.3240418136119842,-4.7440012167498935e-06,0.0,0.0002129381318809,0.0,0.0,15.170052528381348,0.0,0.0,0.0,0.3151493370532989,4.0,0.0,1.0
586260,293.1004638671875,297.1499938964844,293.1499938964844,0.1795339435338974,-3662.60546875,304.1445617675781,0.8042939901351929,0.2566506564617157,0.2324731200933456,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4454591870307922,0.050000000745058,0.0497754290699958,293.05743408203125,297.1499938964844,293.1499938964844,0.171920508146286,-2752.707275390625,304.140380859375,0.794985294342041,0.2482071965932846,0.1747758239507675,293.1210327148437,297.1499938964844,293.1499938964844,0.4102919399738312,-7423.07958984375,304.1213073730469,0.9990000128746032,0.5615977048873901,0.4720042049884796,293.0836181640625,297.1499938964844,293.1499938964844,0.0045064184814691,-1687.0914306640625,297.01959228515625,0.4454591870307922,0.050000000745058,0.2361132055521011,291.11407470703125,291.1499938964844,254.99473571777344,254.14439392089844,284.3713684082031,293.4599304199219,291.1138000488281,1.0,0.3138487339019775,1.0,0.050000000745058,0.6166653037071228,1.0,-1.3983484506607056,0.0003564531216397,1.3979920148849487,-0.3303817212581634,0.0,0.0,0.4162609875202179,72.91796875,84.0,-7.112806797027588,-9491.654296875,330.07550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,305.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.51953125,18000.0,0.0,0.0,0.2112530916929245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301112055778503,0.3301159739494324,-4.764625373354647e-06,0.0,0.0002143950259778,0.0,0.0,15.5637788772583,0.0,0.0,0.0,0.3167585432529449,4.0,0.0,1.0
586320,293.1004638671875,297.1499938964844,293.1499938964844,0.1795339435338974,-3662.60546875,304.1445617675781,0.8042939901351929,0.2566506564617157,0.2324731200933456,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4454591870307922,0.050000000745058,0.0497754290699958,293.05743408203125,297.1499938964844,293.1499938964844,0.171920508146286,-2752.707275390625,304.140380859375,0.794985294342041,0.2482071965932846,0.1747758239507675,293.1210327148437,297.1499938964844,293.1499938964844,0.4102919399738312,-7423.07958984375,304.1213073730469,0.9990000128746032,0.5615977048873901,0.4720042049884796,293.0836181640625,297.1499938964844,293.1499938964844,0.0045064184814691,-1687.0914306640625,297.01959228515625,0.4454591870307922,0.050000000745058,0.2361132055521011,291.11407470703125,291.1499938964844,254.99473571777344,254.14439392089844,284.3713684082031,293.4599304199219,291.1138000488281,1.0,0.3138487339019775,1.0,0.050000000745058,0.6166653037071228,1.0,-1.3983484506607056,0.0003564531216397,1.3979920148849487,-0.3303817212581634,0.0,0.0,0.4162609875202179,72.91796875,84.0,-7.112806797027588,-9491.654296875,330.07550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,305.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.51953125,18000.0,0.0,0.0,0.2112530916929245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301112055778503,0.3301159739494324,-4.764625373354647e-06,0.0,0.0002143950259778,0.0,0.0,15.5637788772583,0.0,0.0,0.0,0.3167585432529449,4.0,0.0,1.0
586380,293.1016540527344,297.1499938964844,293.1499938964844,0.1805115044116974,-3678.471923828125,304.1447448730469,0.8004311919212341,0.2576602399349212,0.2334668338298797,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4414405524730682,0.050000000745058,0.0498630627989769,293.059814453125,297.1499938964844,293.1499938964844,0.1736289709806442,-2774.45703125,304.1407470703125,0.7921187281608582,0.2500640451908111,0.1761444061994552,293.14276123046875,297.1499938964844,293.1499938964844,0.419562429189682,-7557.29052734375,304.115478515625,0.9990000128746032,0.5579323172569275,0.4807326197624206,293.0820007324219,297.1499938964844,293.1499938964844,0.0045378427021205,-1698.096923828125,297.0466003417969,0.4414405524730682,0.050000000745058,0.2365289032459259,291.1131591796875,291.1499938964844,254.95278930664065,254.10757446289065,284.354248046875,293.43414306640625,291.11328125,1.0,0.3180660605430603,1.0,0.050000000745058,0.615666389465332,1.0,-1.4122658967971802,0.0003638507332652,1.4119020700454712,-0.3332015872001648,0.0,0.0,0.4212892055511474,75.37318420410156,72.0,-1.833661437034607,-9616.595703125,342.4302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,305.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.05078125,18000.0,0.0,0.0,0.2130492031574249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33645761013031,0.3364624083042145,-4.787766101799207e-06,0.0,0.000216217857087,0.0,0.0,15.985271453857422,0.0,0.0,0.0,0.3184779286384582,4.0,0.0,1.0
586440,293.1016540527344,297.1499938964844,293.1499938964844,0.1805115044116974,-3678.471923828125,304.1447448730469,0.8004311919212341,0.2576602399349212,0.2334668338298797,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4414405524730682,0.050000000745058,0.0498630627989769,293.059814453125,297.1499938964844,293.1499938964844,0.1736289709806442,-2774.45703125,304.1407470703125,0.7921187281608582,0.2500640451908111,0.1761444061994552,293.14276123046875,297.1499938964844,293.1499938964844,0.419562429189682,-7557.29052734375,304.115478515625,0.9990000128746032,0.5579323172569275,0.4807326197624206,293.0820007324219,297.1499938964844,293.1499938964844,0.0045378427021205,-1698.096923828125,297.0466003417969,0.4414405524730682,0.050000000745058,0.2365289032459259,291.1131591796875,291.1499938964844,254.95278930664065,254.10757446289065,284.354248046875,293.43414306640625,291.11328125,1.0,0.3180660605430603,1.0,0.050000000745058,0.615666389465332,1.0,-1.4122658967971802,0.0003638507332652,1.4119020700454712,-0.3332015872001648,0.0,0.0,0.4212892055511474,75.37318420410156,72.0,-1.833661437034607,-9616.595703125,342.4302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,305.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.05078125,18000.0,0.0,0.0,0.2130492031574249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33645761013031,0.3364624083042145,-4.787766101799207e-06,0.0,0.000216217857087,0.0,0.0,15.985271453857422,0.0,0.0,0.0,0.3184779286384582,4.0,0.0,1.0
586500,293.1021728515625,297.1499938964844,293.1499938964844,0.180912971496582,-3684.896728515625,304.1449584960937,0.8009040355682373,0.2581723034381866,0.2339198589324951,293.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4413939416408539,0.050000000745058,0.0498640872538089,293.0609130859375,297.1499938964844,293.1499938964844,0.1743902415037155,-2784.068359375,304.1410522460937,0.793052077293396,0.2509915232658386,0.1767878234386444,293.1527099609375,297.1499938964844,293.1499938964844,0.4200271368026733,-7560.7626953125,304.1210327148437,0.9990000128746032,0.556067705154419,0.4808363020420074,293.0812683105469,297.1499938964844,293.1499938964844,0.0045494521036744,-1701.944580078125,297.06170654296875,0.4413939416408539,0.050000000745058,0.2365337610244751,291.1153869628906,291.1499938964844,254.93316650390625,254.09034729003903,284.34674072265625,293.4246826171875,291.1164855957031,1.0,0.3179283440113067,1.0,0.050000000745058,0.615166962146759,1.0,-1.4137215614318848,0.0003650380240287,1.4133565425872805,-0.3334013223648071,0.0,0.0,0.4234001934528351,75.42645263671875,72.0,5.484054088592529,-9662.7587890625,343.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630310058594,305.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.912109375,18000.0,0.0,0.0,0.2140780687332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394078612327575,0.339412659406662,-4.7992748477554414e-06,0.0,0.0002172620297642,0.0,0.0,16.18543243408203,0.0,0.0,0.0,0.3192920088768005,4.0,0.0,1.0
586560,293.10260009765625,297.1499938964844,293.1499938964844,0.1812006682157516,-3689.33544921875,304.1453552246094,0.8031259775161743,0.2586956024169922,0.2343552410602569,293.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4427449107170105,0.050000000745058,0.0498338975012302,293.0618896484375,297.1499938964844,293.1499938964844,0.1750390976667404,-2792.136962890625,304.1415100097656,0.7957173585891724,0.2519309222698211,0.1774157583713531,293.1578674316406,297.1499938964844,293.1499938964844,0.4171640276908874,-7514.79150390625,304.13153076171875,0.9990000128746032,0.5550122261047363,0.4778507351875305,293.0804748535156,297.1499938964844,293.1499938964844,0.004556871484965,-1703.923583984375,297.0804443359375,0.4427449107170105,0.050000000745058,0.2363905608654022,291.1239929199219,291.1499938964844,254.9144897460937,254.07394409179688,284.33660888671875,293.41827392578125,291.12548828125,1.0,0.3166375160217285,1.0,0.050000000745058,0.614667534828186,1.0,-1.4112091064453125,0.000364400591934,1.4108446836471558,-0.3328463137149811,0.0,0.0,0.4242901802062988,74.62034606933594,60.0,14.182978630065918,-9675.6845703125,340.1272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,305.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.384765625,18000.0,0.0,0.0,0.2151472866535186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414073288440704,0.3414121270179748,-4.809221991308732e-06,0.0,0.0002183471369789,0.0,0.0,16.328445434570312,0.0,0.0,0.0,0.3198666870594024,4.0,0.0,1.0
586620,293.1032409667969,297.1499938964844,293.1499938964844,0.1817931830883026,-3698.5947265625,304.1459045410156,0.8114558458328247,0.2597664296627044,0.235186219215393,293.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4488158524036407,0.050000000745058,0.0497064590454101,293.0633850097656,297.1499938964844,293.1499938964844,0.1763644069433212,-2808.6962890625,304.1421203613281,0.8050811886787415,0.2538565099239349,0.1786515712738037,293.1510925292969,297.1499938964844,293.1499938964844,0.4044626951217651,-7320.84326171875,304.1590270996094,0.9990000128746032,0.556141197681427,0.465031236410141,293.0783996582031,297.1499938964844,293.1499938964844,0.0045667854137718,-1706.354736328125,297.11785888671875,0.4488158524036407,0.050000000745058,0.2357860505580902,291.1379089355469,291.1499938964844,254.8801422119141,254.0437164306641,284.3135681152344,293.4115295410156,291.1393127441406,1.0,0.3110986649990082,1.0,0.050000000745058,0.61366868019104,1.0,-1.3974277973175049,0.0003591075656004,1.397068738937378,-0.3299679756164551,0.0,0.0,0.4249716699123382,71.16182708740234,63.0,19.00714683532715,-9643.076171875,325.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7125244140625,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.2171027213335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429464101791382,0.342951238155365,-4.8192969188676216e-06,0.0,0.0002203316544182,0.0,0.0,16.446496963500977,0.0,0.0,0.0,0.3203669190406799,4.0,0.0,1.0
586680,293.1032409667969,297.1499938964844,293.1499938964844,0.1817931830883026,-3698.5947265625,304.1459045410156,0.8114558458328247,0.2597664296627044,0.235186219215393,293.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4488158524036407,0.050000000745058,0.0497064590454101,293.0633850097656,297.1499938964844,293.1499938964844,0.1763644069433212,-2808.6962890625,304.1421203613281,0.8050811886787415,0.2538565099239349,0.1786515712738037,293.1510925292969,297.1499938964844,293.1499938964844,0.4044626951217651,-7320.84326171875,304.1590270996094,0.9990000128746032,0.556141197681427,0.465031236410141,293.0783996582031,297.1499938964844,293.1499938964844,0.0045667854137718,-1706.354736328125,297.11785888671875,0.4488158524036407,0.050000000745058,0.2357860505580902,291.1379089355469,291.1499938964844,254.8801422119141,254.0437164306641,284.3135681152344,293.4115295410156,291.1393127441406,1.0,0.3110986649990082,1.0,0.050000000745058,0.61366868019104,1.0,-1.3974277973175049,0.0003591075656004,1.397068738937378,-0.3299679756164551,0.0,0.0,0.4249716699123382,71.16182708740234,63.0,19.00714683532715,-9643.076171875,325.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7125244140625,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.2171027213335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429464101791382,0.342951238155365,-4.8192969188676216e-06,0.0,0.0002203316544182,0.0,0.0,16.446496963500977,0.0,0.0,0.0,0.3203669190406799,4.0,0.0,1.0
586740,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8170004487037659,0.0,0.2360555976629257,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.4528738260269165,0.0,0.0496278926730155,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.8117504715919495,0.0,0.1799430400133133,293.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1700134277344,0.9990000128746032,0.0,0.4569467008113861,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15850830078125,0.4528738260269165,0.0,0.2354133576154709,291.15216064453125,294.1499938964844,254.8500061035156,254.01715087890625,284.2958679199219,293.4088439941406,291.15283203125,0.0,0.0,1.0,0.050000000745058,0.6126698851585388,1.0,-1.3897677659988403,0.0003566574305295,1.3894110918045044,-0.3284492492675781,0.0,0.0,0.0,69.04246520996094,60.0,16.68877601623535,-9620.16015625,316.9978942871094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,306.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418698012828827,0.3418746292591095,-4.819194145966321e-06,0.0,0.0,0.0,0.0,16.385391235351562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8170004487037659,0.0,0.2360555976629257,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.4528738260269165,0.0,0.0496278926730155,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.8117504715919495,0.0,0.1799430400133133,293.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1700134277344,0.9990000128746032,0.0,0.4569467008113861,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15850830078125,0.4528738260269165,0.0,0.2354133576154709,291.15216064453125,294.1499938964844,254.8500061035156,254.01715087890625,284.2958679199219,293.4088439941406,291.15283203125,0.0,0.0,1.0,0.050000000745058,0.6126698851585388,1.0,-1.3897677659988403,0.0003566574305295,1.3894110918045044,-0.3284492492675781,0.0,0.0,0.0,69.04246520996094,60.0,16.68877601623535,-9620.16015625,316.9978942871094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,306.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418698012828827,0.3418746292591095,-4.819194145966321e-06,0.0,0.0,0.0,0.0,16.385391235351562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0009574678842909,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0002795013715513,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0007315460243262,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0020432220771908,292.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.0,0.0,0.0013258341932669,291.2367553710937,294.1499938964844,254.8247985839844,253.99490356445312,276.6945495605469,279.103759765625,291.164794921875,0.0,0.0,0.6000000238418579,0.050000000745058,0.7676019072532654,1.0,-0.0063443053513765,4.596056896843948e-06,0.0063397092744708,-0.046930655837059,0.0,0.0,0.0,-0.0414588563144207,60.0,-364.7017822265625,-0.0,-2.7974720069323662e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.575887346449557e-18,-6.5790711646272754e-18,3.1836344046801232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0009574678842909,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0002795013715513,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0007315460243262,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0020432220771908,292.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.0,0.0,0.0013258341932669,291.2367553710937,294.1499938964844,254.8247985839844,253.99490356445312,276.6945495605469,279.103759765625,291.164794921875,0.0,0.0,0.6000000238418579,0.050000000745058,0.7676019072532654,1.0,-0.0063443053513765,4.596056896843948e-06,0.0063397092744708,-0.046930655837059,0.0,0.0,0.0,-0.0414588563144207,60.0,-364.7017822265625,-0.0,-2.7974720069323662e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.575887346449557e-18,-6.5790711646272754e-18,3.1836344046801232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,0.0001290663494728,293.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001139206942752,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939025878906,0.0,0.0,9.998842142522336e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001671444479143,292.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166809082031,0.0,0.0,0.0005403907271102,291.2367858886719,294.1499938964844,254.81417846679688,253.98550415039065,276.1969299316406,271.3056640625,291.15771484375,0.0,0.0,0.4000000059604645,0.050000000745058,0.8450679183006287,1.0,-0.001260744407773,3.967093107348774e-06,0.0012567773228511,-0.0452585332095623,0.0,0.0,0.0,-0.0144110107794404,60.0,-180.2451934814453,-0.0,-1.0836380681666925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3489516026672723e-20,1.532780053786252e-20,-1.838283703396228e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0001035070235957,293.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001085831609088,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,8.049804455367848e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,0.0001095842235372,292.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987670898437,0.0,0.0,0.000515071733389,291.2367858886719,294.1499938964844,254.8048095703125,253.9772186279297,275.9796142578125,265.9769592285156,291.15362548828125,0.0,0.0,0.2000000029802322,0.050000000745058,0.9225339889526368,1.0,-0.0011007745051756,3.870727596222423e-06,0.0010969038121402,-0.0443305261433124,0.0,0.0,0.0,-0.0134055390954017,60.0,-83.6981430053711,-0.0,-8.261406492238167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.95368661275388e-21,7.473723852845791e-21,-2.520037038143518e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.0001027402904583,293.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0001081788650481,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,7.990895392140374e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001082043163478,292.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78125,0.0,0.0,0.0005131539655849,291.2367553710937,294.1499938964844,254.7966461181641,253.97000122070312,275.7729797363281,262.4266052246094,291.15045166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010947068221867,3.7867735045438167e-06,0.0010909200645983,-0.0433709099888801,0.0,0.0,0.0,-0.0132050095126032,60.0,-47.66276931762695,-0.0,-8.170540155560958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918057261896578e-21,7.509425905124116e-21,-2.5913682393307537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.000102418292954,293.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001078490022337,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,7.965868280734867e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0001078521745512,292.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7638854980469,0.0,0.0,0.0005115892272442,291.2367553710937,294.1499938964844,254.78965759277344,253.9638061523437,275.5690612792969,260.048095703125,291.1471862792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010913196019828,3.699940634760424e-06,0.0010876196902245,-0.0423573292791843,0.0,0.0,0.0,-0.0130122397094964,60.0,-34.57973861694336,-0.0,-8.12011009543312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917225638419407e-21,7.510251470149535e-21,-2.593025629781736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.000101751407783,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001071469960152,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476379394531,0.0,0.0,7.913999434094876e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.000107149593532,292.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297058105469,0.0,0.0,0.000508259225171,291.2366943359375,294.1499938964844,254.7789764404297,253.95431518554688,275.1688537597656,257.3497314453125,291.13916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842140763998,3.514123818604276e-06,0.0010806999634951,-0.0401859655976295,0.0,0.0,0.0,-0.012600447051227,60.0,-27.993927001953125,-0.0,-8.01471102818141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917204231889883e-21,7.51026843381444e-21,-2.5930639999761658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
