time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587280,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.000101751407783,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001071469960152,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476379394531,0.0,0.0,7.913999434094876e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.000107149593532,292.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297058105469,0.0,0.0,0.000508259225171,291.2366943359375,294.1499938964844,254.7789764404297,253.95431518554688,275.1688537597656,257.3497314453125,291.13916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842140763998,3.514123818604276e-06,0.0010806999634951,-0.0401859655976295,0.0,0.0,0.0,-0.012600447051227,60.0,-27.993927001953125,-0.0,-8.01471102818141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917204231889883e-21,7.51026843381444e-21,-2.5930639999761658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001010374835459,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001063952440745,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.858472235966474e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001063977833837,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961669921875,0.0,0.0,0.0005046932492405,291.23663330078125,294.1499938964844,254.7723999023437,253.94842529296875,274.77880859375,256.0806884765625,291.12890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010766061022877,3.315129561087815e-06,0.0010732909431681,-0.0378599949181079,0.0,0.0,0.0,-0.0121594602242112,60.0,-26.966442108154297,-0.0,-7.902624332700725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001010374835459,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001063952440745,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.858472235966474e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001063977833837,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961669921875,0.0,0.0,0.0005046932492405,291.23663330078125,294.1499938964844,254.7723999023437,253.94842529296875,274.77880859375,256.0806884765625,291.12890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010766061022877,3.315129561087815e-06,0.0010732909431681,-0.0378599949181079,0.0,0.0,0.0,-0.0121594602242112,60.0,-26.966442108154297,-0.0,-7.902624332700725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001002918288577,293.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001056100736605,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,7.800476305419579e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.000105612562038,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632995605469,0.0,0.0,0.0005009687156416,291.23651123046875,294.1499938964844,254.76954650878903,253.94583129882807,274.3988952636719,255.46389770507807,291.11676025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010686600580811,3.1072943329490954e-06,0.0010655527003109,-0.0354300402104854,0.0,0.0,0.0,-0.0116988802328705,60.0,-26.660125732421875,-0.0,-7.78640014686971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001002918288577,293.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001056100736605,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,7.800476305419579e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.000105612562038,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632995605469,0.0,0.0,0.0005009687156416,291.23651123046875,294.1499938964844,254.76954650878903,253.94583129882807,274.3988952636719,255.46389770507807,291.11676025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010686600580811,3.1072943329490954e-06,0.0010655527003109,-0.0354300402104854,0.0,0.0,0.0,-0.0116988802328705,60.0,-26.660125732421875,-0.0,-7.78640014686971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,9.953069820767269e-05,293.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001048086123773,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,7.74127765907906e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001048110498231,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.631103515625,0.0,0.0,0.0004971669404767,291.2363586425781,294.1499938964844,254.77003479003903,253.9461669921875,274.0289306640625,255.1534118652344,291.10302734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605490533635,2.8951494641660247e-06,0.0010576539207249,-0.0329490639269351,0.0,0.0,0.0,-0.0112287495285272,60.0,-26.438465118408203,-0.0,-7.66865326795596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,9.953069820767269e-05,293.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001048086123773,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,7.74127765907906e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001048110498231,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.631103515625,0.0,0.0,0.0004971669404767,291.2363586425781,294.1499938964844,254.77003479003903,253.9461669921875,274.0289306640625,255.1534118652344,291.10302734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605490533635,2.8951494641660247e-06,0.0010576539207249,-0.0329490639269351,0.0,0.0,0.0,-0.0112287495285272,60.0,-26.438465118408203,-0.0,-7.66865326795596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,9.91492925095372e-05,293.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001044069940689,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,7.711612852290273e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,0.0001044094024109,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.615234375,0.0,0.0,0.000495261803735,291.2362976074219,294.1499938964844,254.7714233398437,253.9473419189453,273.8476257324219,255.06008911132807,291.0956726074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564845288172,2.788843175949296e-06,0.0010536956833675,-0.0317056104540824,0.0,0.0,0.0,-0.0109931649640202,60.0,-26.331064224243164,-0.0,-7.609986596435192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,9.876980766421184e-05,293.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001040073984768,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,7.682097202632576e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,0.0001040097849909,292.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5995178222656,0.0,0.0,0.000493366329465,291.2362060546875,294.1499938964844,254.7735137939453,253.9491424560547,273.6687316894531,254.99234008789065,291.0880126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010524406097829,2.683073262232938e-06,0.0010497574694454,-0.030468288809061,0.0,0.0,0.0,-0.010758769698441,60.0,-26.2237491607666,-0.0,-7.551839331654264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,9.802329441299662e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.000103221325844,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,7.624035060871392e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.0001032236614264,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0004896375467069,291.2359924316406,294.1499938964844,254.77960205078125,253.95440673828125,273.3179931640625,254.90670776367188,291.0719909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444853687658,2.475007249813644e-06,0.0010420102626085,-0.0280338879674673,0.0,0.0,0.0,-0.0102976765483617,60.0,-26.00969696044922,-0.0,-7.438104887569352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,9.802329441299662e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.000103221325844,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,7.624035060871392e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.0001032236614264,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0004896375467069,291.2359924316406,294.1499938964844,254.77960205078125,253.95440673828125,273.3179931640625,254.90670776367188,291.0719909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444853687658,2.475007249813644e-06,0.0010420102626085,-0.0280338879674673,0.0,0.0,0.0,-0.0102976765483617,60.0,-26.00969696044922,-0.0,-7.438104887569352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.730419697007164e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001024641169351,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.568104774691164e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,0.0001024664088618,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382385253906,0.0,0.0,0.0004860456683672,291.2357482910156,294.1499938964844,254.7879180908203,253.961654663086,272.9764709472656,254.8611755371093,291.0551452636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368220973759,2.274582811878645e-06,0.0010345475748181,-0.0256884284317493,0.0,0.0,0.0,-0.0098535176366567,60.0,-25.7989501953125,-0.0,-7.329362006203155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.730419697007164e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001024641169351,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.568104774691164e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,0.0001024664088618,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382385253906,0.0,0.0,0.0004860456683672,291.2357482910156,294.1499938964844,254.7879180908203,253.961654663086,272.9764709472656,254.8611755371093,291.0551452636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368220973759,2.274582811878645e-06,0.0010345475748181,-0.0256884284317493,0.0,0.0,0.0,-0.0098535176366567,60.0,-25.7989501953125,-0.0,-7.329362006203155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,9.662892989581452e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001017530667013,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308776855469,0.0,0.0,7.515584002248943e-05,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.0001017553076962,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,0.0004826727381441,291.2354431152344,294.1499938964844,254.798095703125,253.9705352783203,272.643798828125,254.8377380371093,291.0376892089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296260006725,2.086376525767264e-06,0.0010275396052747,-0.0234855711460113,0.0,0.0,0.0,-0.0094364341348409,60.0,-25.59565734863281,-0.0,-7.22797750540849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,9.662892989581452e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001017530667013,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308776855469,0.0,0.0,7.515584002248943e-05,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.0001017553076962,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,0.0004826727381441,291.2354431152344,294.1499938964844,254.798095703125,253.9705352783203,272.643798828125,254.8377380371093,291.0376892089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296260006725,2.086376525767264e-06,0.0010275396052747,-0.0234855711460113,0.0,0.0,0.0,-0.0094364341348409,60.0,-25.59565734863281,-0.0,-7.22797750540849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,9.601193596608935e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001011033746181,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,7.467595423804596e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001011055792332,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004795908753294,291.2351379394531,294.1499938964844,254.8097686767578,253.98074340820312,272.3195495605469,254.8269958496093,291.01971435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230507468804,1.9144126781611703e-06,0.001021136296913,-0.0214725267142057,0.0,0.0,0.0,-0.0090553453192114,60.0,-25.404340744018555,-0.0,-7.13595866841388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,9.601193596608935e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001011033746181,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,7.467595423804596e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001011055792332,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004795908753294,291.2351379394531,294.1499938964844,254.8097686767578,253.98074340820312,272.3195495605469,254.8269958496093,291.01971435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230507468804,1.9144126781611703e-06,0.001021136296913,-0.0214725267142057,0.0,0.0,0.0,-0.0090553453192114,60.0,-25.404340744018555,-0.0,-7.13595866841388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,9.572843555361032e-05,293.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.0001008048493531,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.445545634254813e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001008070321404,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648132324219,0.0,0.0,0.0004781748284585,291.2349548339844,294.1499938964844,254.8160552978516,253.9862365722656,272.16046142578125,254.8246917724609,291.0105895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020029420033,1.8353969153395155e-06,0.0010181940160691,-0.0205474644899368,0.0,0.0,0.0,-0.0088802389800548,60.0,-25.3143253326416,-0.0,-7.093873932717544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,9.546265937387945e-05,293.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001005250014713,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,7.424874638672918e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,0.0001005271624308,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.0004768473154399,291.2347412109375,294.1499938964844,254.8225555419922,253.991928100586,272.0033264160156,254.8238677978516,291.0013732910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171971516683,1.761322891979944e-06,0.0010154357878491,-0.0196802113205194,0.0,0.0,0.0,-0.0087160831317305,60.0,-25.228530883789062,-0.0,-7.054534734152186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.4985865871422e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001000229458441,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,7.387790537904948e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001000250704237,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222717285156,0.0,0.0,0.0004744657780975,291.2343139648437,294.1499938964844,254.83609008789065,254.0037841796875,271.6947326660156,254.82540893554688,290.9827880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121157392859,1.6284328694382566e-06,0.0010104873217642,-0.0181242320686578,0.0,0.0,0.0,-0.0084215849637985,60.0,-25.070476531982425,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.4985865871422e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001000229458441,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,7.387790537904948e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001000250704237,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222717285156,0.0,0.0,0.0004744657780975,291.2343139648437,294.1499938964844,254.83609008789065,254.0037841796875,271.6947326660156,254.82540893554688,290.9827880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121157392859,1.6284328694382566e-06,0.0010104873217642,-0.0181242320686578,0.0,0.0,0.0,-0.0084215849637985,60.0,-25.070476531982425,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,9.458226850256324e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.95979571598582e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,7.356399146374315e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.960004535969348e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944702148437,0.0,0.0,0.0004724498430732,291.2338562011719,294.1499938964844,254.8500061035156,254.0159606933593,271.3932800292969,254.8299560546875,290.9640197753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078143095597,1.515940766694257e-06,0.0010062984656542,-0.016806986182928,0.0,0.0,0.0,-0.0081722903996706,60.0,-24.93122291564941,-0.0,-6.924997109081232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,9.458226850256324e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.95979571598582e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,7.356399146374315e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.960004535969348e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944702148437,0.0,0.0,0.0004724498430732,291.2338562011719,294.1499938964844,254.8500061035156,254.0159606933593,271.3932800292969,254.8299560546875,290.9640197753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078143095597,1.515940766694257e-06,0.0010062984656542,-0.016806986182928,0.0,0.0,0.0,-0.0081722903996706,60.0,-24.93122291564941,-0.0,-6.924997109081232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,9.424939344171436e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.924745972966777e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.330509106395766e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.924951154971497e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0004707872285507,291.2333068847656,294.1499938964844,254.8639068603516,254.0281524658203,271.0986328125,254.83644104003903,290.94512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042666690424,1.4231609384296462e-06,0.001002843491733,-0.0157205015420913,0.0,0.0,0.0,-0.0079666804522275,60.0,-24.81087112426757,-0.0,-6.876331326566287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,9.424939344171436e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.924745972966777e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.330509106395766e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.924951154971497e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0004707872285507,291.2333068847656,294.1499938964844,254.8639068603516,254.0281524658203,271.0986328125,254.83644104003903,290.94512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042666690424,1.4231609384296462e-06,0.001002843491733,-0.0157205015420913,0.0,0.0,0.0,-0.0079666804522275,60.0,-24.81087112426757,-0.0,-6.876331326566287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192138671875,0.0,0.0,9.398247493663804e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.896640403894708e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,7.309748616535217e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,9.896842675516382e-05,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0004694540111813,291.23272705078125,294.1499938964844,254.87744140625,254.0400238037109,270.8103942871094,254.84420776367188,290.9261474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014217114076,1.3487598380379495e-06,0.0010000729234889,-0.0148491971194744,0.0,0.0,0.0,-0.0078017991036176,60.0,-24.708740234375,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192138671875,0.0,0.0,9.398247493663804e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.896640403894708e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,7.309748616535217e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,9.896842675516382e-05,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0004694540111813,291.23272705078125,294.1499938964844,254.87744140625,254.0400238037109,270.8103942871094,254.84420776367188,290.9261474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014217114076,1.3487598380379495e-06,0.0010000729234889,-0.0148491971194744,0.0,0.0,0.0,-0.0078017991036176,60.0,-24.708740234375,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,9.387181489728393e-05,293.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.884988685371354e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,7.301141886273399e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.885190229397268e-05,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,0.0004689013294409,291.232421875,294.1499938964844,254.8839569091797,254.0457458496093,270.6685485839844,254.8484039306641,290.9166259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002421913668,1.3179153484088602e-06,0.0009989242535084,-0.0144879696890711,0.0,0.0,0.0,-0.0077334446832537,60.0,-24.664161682128903,-0.0,-6.821333897732984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30523681640625,0.0,0.0,9.377522655995564e-05,293.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.87481907941401e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,7.293629460036755e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,9.87501844065264e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004684188752435,291.2320861816406,294.1499938964844,254.8902282714844,254.0512542724609,270.5281982421875,254.852767944336,290.9071350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992126142606,1.2909902125102235e-06,0.0009979215683415,-0.0141726387664675,0.0,0.0,0.0,-0.0076737753115594,60.0,-24.623655319213867,-0.0,-6.80729925761625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.36206488404423e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.858542762231082e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,7.281606667675078e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,9.858739940682426e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,0.0004676468379329,291.2313537597656,294.1499938964844,254.9019012451172,254.0615234375,270.25177001953125,254.8617401123047,290.8881225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975647553801,1.2478969892981695e-06,0.0009963168995454,-0.0136679476127028,0.0,0.0,0.0,-0.0075782756321132,60.0,-24.55406951904297,-0.0,-6.784866712905568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.36206488404423e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.858542762231082e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,7.281606667675078e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,9.858739940682426e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,0.0004676468379329,291.2313537597656,294.1499938964844,254.9019012451172,254.0615234375,270.25177001953125,254.8617401123047,290.8881225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975647553801,1.2478969892981695e-06,0.0009963168995454,-0.0136679476127028,0.0,0.0,0.0,-0.0075782756321132,60.0,-24.55406951904297,-0.0,-6.784866712905568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,9.351113840239124e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.847013279795648e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,7.273089431691915e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,9.847207547863944e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.000467099918751,291.2305908203125,294.1499938964844,254.91207885742188,254.0704803466797,269.98077392578125,254.870849609375,290.8691101074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963972261175,1.2173649110991391e-06,0.0009951798710972,-0.0133103625848889,0.0,0.0,0.0,-0.0075106127187609,60.0,-24.49838256835937,-0.0,-6.768996030359632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,9.351113840239124e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.847013279795648e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,7.273089431691915e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,9.847207547863944e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.000467099918751,291.2305908203125,294.1499938964844,254.91207885742188,254.0704803466797,269.98077392578125,254.870849609375,290.8691101074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963972261175,1.2173649110991391e-06,0.0009951798710972,-0.0133103625848889,0.0,0.0,0.0,-0.0075106127187609,60.0,-24.49838256835937,-0.0,-6.768996030359632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,9.343328565591946e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.838816913543268e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,7.26703365216963e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,9.839008271228522e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004667111206799,291.229736328125,294.1499938964844,254.9203948974609,254.0778350830078,269.7149963378906,254.8797912597656,290.85015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955669520422,1.1956535672652535e-06,0.0009943713666871,-0.0130560807883739,0.0,0.0,0.0,-0.0074624978005886,60.0,-24.45416831970215,-0.0,-6.75772113822859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,9.343328565591946e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.838816913543268e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,7.26703365216963e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,9.839008271228522e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004667111206799,291.229736328125,294.1499938964844,254.9203948974609,254.0778350830078,269.7149963378906,254.8797912597656,290.85015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955669520422,1.1956535672652535e-06,0.0009943713666871,-0.0130560807883739,0.0,0.0,0.0,-0.0074624978005886,60.0,-24.45416831970215,-0.0,-6.75772113822859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,9.337349911220372e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.832523210207e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.262383587658405e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,9.832712385104968e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0004664125735871,291.22882080078125,294.1499938964844,254.92648315429688,254.08322143554688,269.4542236328125,254.88824462890625,290.83123779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949293453246,1.1789780955950846e-06,0.0009937502909451,-0.0128607768565416,0.0,0.0,0.0,-0.0074255433864891,60.0,-24.4179801940918,-0.0,-6.749068148792503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,9.337349911220372e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.832523210207e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.262383587658405e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,9.832712385104968e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0004664125735871,291.22882080078125,294.1499938964844,254.92648315429688,254.08322143554688,269.4542236328125,254.88824462890625,290.83123779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949293453246,1.1789780955950846e-06,0.0009937502909451,-0.0128607768565416,0.0,0.0,0.0,-0.0074255433864891,60.0,-24.4179801940918,-0.0,-6.749068148792503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,9.334804053651168e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,9.829843475017697e-05,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,7.260403799591586e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.830031194724144e-05,292.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0004662854480557,291.22833251953125,294.1499938964844,254.92857360839844,254.0850982666016,269.32568359375,254.8921813964844,290.8218078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946577483788,1.1718758514689398e-06,0.0009934859117493,-0.0127775948494672,0.0,0.0,0.0,-0.0074098040349781,60.0,-24.40209579467773,-0.0,-6.745384695250324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373962402344,0.0,0.0,9.332493209512904e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.827411122387276e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,7.258606638060883e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,9.82759811449796e-05,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0004661700804717,291.22784423828125,294.1499938964844,254.92996215820312,254.0863494873047,269.19830322265625,254.89588928222656,290.8123779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944112971425,1.1654300351437996e-06,0.0009932458633556,-0.0127020999789237,0.0,0.0,0.0,-0.0073955194093286,60.0,-24.38743019104004,-0.0,-6.742042302221307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
