time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589620,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,9.32853581616655e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.823245636653156e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.255528180394322e-05,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,9.823429718380794e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0004659724654629,291.2267761230469,294.1499938964844,254.93045043945312,254.0868682861328,268.947021484375,254.90237426757807,290.7935791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939889423549,1.1543862683538464e-06,0.0009928345680236,-0.0125727532431483,0.0,0.0,0.0,-0.0073710451833903,60.0,-24.36148452758789,-0.0,-6.736317459399288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,9.32853581616655e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.823245636653156e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.255528180394322e-05,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,9.823429718380794e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0004659724654629,291.2267761230469,294.1499938964844,254.93045043945312,254.0868682861328,268.947021484375,254.90237426757807,290.7935791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939889423549,1.1543862683538464e-06,0.0009928345680236,-0.0125727532431483,0.0,0.0,0.0,-0.0073710451833903,60.0,-24.36148452758789,-0.0,-6.736317459399288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,9.325528662884608e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.820081322686748e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,7.253189687617123e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484741210937,0.0,0.0,9.8202632216271e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004658223770093,291.2256164550781,294.1499938964844,254.92759704589844,254.08447265625,268.70025634765625,254.90737915039065,290.7748413085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936679853126,1.145992996498535e-06,0.0009925219928845,-0.0124744502827525,0.0,0.0,0.0,-0.0073524448089301,60.0,-24.34016227722168,-0.0,-6.7319682273137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,9.325528662884608e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.820081322686748e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,7.253189687617123e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484741210937,0.0,0.0,9.8202632216271e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004658223770093,291.2256164550781,294.1499938964844,254.92759704589844,254.08447265625,268.70025634765625,254.90737915039065,290.7748413085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936679853126,1.145992996498535e-06,0.0009925219928845,-0.0124744502827525,0.0,0.0,0.0,-0.0073524448089301,60.0,-24.34016227722168,-0.0,-6.7319682273137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.197998046875,0.0,0.0,9.323663107352333e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.8181189969182e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,7.251738861668855e-05,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,9.81829798547551e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0004657292738556,291.2243957519531,294.1499938964844,254.9210205078125,254.07882690429688,268.45782470703125,254.91053771972656,290.7561950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934686822816,1.1407806823626745e-06,0.000992327928543,-0.0124134020879864,0.0,0.0,0.0,-0.0073408936150372,60.0,-24.32400703430176,-0.0,-6.729268164917812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.197998046875,0.0,0.0,9.323663107352333e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.8181189969182e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,7.251738861668855e-05,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,9.81829798547551e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0004657292738556,291.2243957519531,294.1499938964844,254.9210205078125,254.07882690429688,268.45782470703125,254.91053771972656,290.7561950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934686822816,1.1407806823626745e-06,0.000992327928543,-0.0124134020879864,0.0,0.0,0.0,-0.0073408936150372,60.0,-24.32400703430176,-0.0,-6.729268164917812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,9.323183621745557e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.8176155006513e-05,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,7.251365605043247e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,9.817793034017086e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,0.0004657054087147,291.2231140136719,294.1499938964844,254.91033935546875,254.0695953369141,268.2195129394531,254.9114990234375,290.73760986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934169938787,1.1394307648515678e-06,0.000992277637124,-0.0123975910246372,0.0,0.0,0.0,-0.0073379017412662,60.0,-24.31380081176757,-0.0,-6.728568990865824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,9.323183621745557e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.8176155006513e-05,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,7.251365605043247e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,9.817793034017086e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,0.0004657054087147,291.2231140136719,294.1499938964844,254.91033935546875,254.0695953369141,268.2195129394531,254.9114990234375,290.73760986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934169938787,1.1394307648515678e-06,0.000992277637124,-0.0123975910246372,0.0,0.0,0.0,-0.0073379017412662,60.0,-24.31380081176757,-0.0,-6.728568990865824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.323541598860174e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.817993122851476e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,7.251643546624109e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,9.81816920102574e-05,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0004657233075704,291.222412109375,294.1499938964844,254.90335083007807,254.06353759765625,268.10186767578125,254.9110412597656,290.72833251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934548288583,1.1404196129660704e-06,0.0009923144243657,-0.0124091729521751,0.0,0.0,0.0,-0.0073400931432843,60.0,-24.31121063232422,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,9.32433977141045e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.818834223551676e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,7.25226491340436e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,9.819009574130176e-05,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0004657632380258,291.2217102050781,294.1499938964844,254.89520263671875,254.05645751953125,267.9851989746094,254.90988159179688,290.7190856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935395792126,1.1426375294831814e-06,0.0009923969628289,-0.0124351484701037,0.0,0.0,0.0,-0.0073450077325105,60.0,-24.310441970825195,-0.0,-6.730229529239298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,9.327377483714372e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.822034917306156e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,7.254627416841686e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,9.822208085097373e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0004659150436054,291.2202453613281,294.1499938964844,254.8751983642578,254.03909301757807,267.7546081542969,254.9052734375,290.7006225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938626317307,1.1510894637467572e-06,0.0009927116334438,-0.0125341406092047,0.0,0.0,0.0,-0.0073637380264699,60.0,-24.3148250579834,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,9.327377483714372e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.822034917306156e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,7.254627416841686e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,9.822208085097373e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0004659150436054,291.2202453613281,294.1499938964844,254.8751983642578,254.03909301757807,267.7546081542969,254.9052734375,290.7006225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938626317307,1.1510894637467572e-06,0.0009927116334438,-0.0125341406092047,0.0,0.0,0.0,-0.0073637380264699,60.0,-24.3148250579834,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.332475019618867e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.827404574025422e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,7.258592086145654e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,9.827575559029356e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,0.0004661697603296,291.2186889648437,294.1499938964844,254.8500061035156,254.01715087890625,267.527587890625,254.8972320556641,290.6822204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944052435457,1.1652817875074106e-06,0.0009932400425896,-0.0127003639936447,0.0,0.0,0.0,-0.0073951892554759,60.0,-24.32771873474121,-0.0,-6.741964853063109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.332475019618867e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.827404574025422e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,7.258592086145654e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,9.827575559029356e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,0.0004661697603296,291.2186889648437,294.1499938964844,254.8500061035156,254.01715087890625,267.527587890625,254.8972320556641,290.6822204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944052435457,1.1652817875074106e-06,0.0009932400425896,-0.0127003639936447,0.0,0.0,0.0,-0.0073951892554759,60.0,-24.32771873474121,-0.0,-6.741964853063109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13409423828125,0.0,0.0,9.339279495179652e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.834572119871154e-05,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,7.263884617714211e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,9.834740922087803e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,0.000466509751277,291.217041015625,294.1499938964844,254.8212280273437,253.9920349121093,267.3039855957031,254.8853759765625,290.66387939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951298125088,1.184230995932012e-06,0.0009939455194398,-0.0129223000258207,0.0,0.0,0.0,-0.0074371825903654,60.0,-24.34897994995117,-0.0,-6.75179379072688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13409423828125,0.0,0.0,9.339279495179652e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.834572119871154e-05,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,7.263884617714211e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,9.834740922087803e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,0.000466509751277,291.217041015625,294.1499938964844,254.8212280273437,253.9920349121093,267.3039855957031,254.8853759765625,290.66387939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951298125088,1.184230995932012e-06,0.0009939455194398,-0.0129223000258207,0.0,0.0,0.0,-0.0074371825903654,60.0,-24.34897994995117,-0.0,-6.75179379072688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,9.34708587010391e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.842793951975182e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.269956404343247e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,9.842961299000308e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0004668997717089,291.2152709960937,294.1499938964844,254.79087829589844,253.9654235839844,267.0835876464844,254.86990356445312,290.6455993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959610179066,1.2059722394042185e-06,0.0009947550715878,-0.0131769329309463,0.0,0.0,0.0,-0.0074853627011179,60.0,-24.37524604797364,-0.0,-6.763078630456222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,9.34708587010391e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.842793951975182e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.269956404343247e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,9.842961299000308e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0004668997717089,291.2152709960937,294.1499938964844,254.79087829589844,253.9654235839844,267.0835876464844,254.86990356445312,290.6455993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959610179066,1.2059722394042185e-06,0.0009947550715878,-0.0131769329309463,0.0,0.0,0.0,-0.0074853627011179,60.0,-24.37524604797364,-0.0,-6.763078630456222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,9.351377957500516e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.847314504440874e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.133544921875,0.0,0.0,7.273294613696635e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,9.847480396274476e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,0.0004671142087318,291.2143859863281,294.1499938964844,254.775146484375,253.9515838623047,266.974609375,254.86085510253903,290.6365051269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964180644601,1.217925955643295e-06,0.0009952001273632,-0.0133169349282979,0.0,0.0,0.0,-0.0075118537060916,60.0,-24.3898983001709,-0.0,-6.769287352881292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,9.355926158605143e-05,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.852104994934052e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.127197265625,0.0,0.0,7.276832184288651e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,9.852270159171894e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,0.0004673414223361,291.21343994140625,294.1499938964844,254.75906372070312,253.9374084472656,266.86639404296875,254.8509826660156,290.6273803710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009969024686142,1.2305943073442904e-06,0.0009956718422472,-0.0134653029963374,0.0,0.0,0.0,-0.0075399274937808,60.0,-24.405487060546875,-0.0,-6.77587053132811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,9.365776350023224e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.862479055300356e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,7.284493040060624e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,9.862642036750913e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,0.0004678335390053,291.2115173339844,294.1499938964844,254.7258758544922,253.9081115722656,266.6521911621094,254.82891845703125,290.6092224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979514870792,1.2580302382048103e-06,0.0009966935031116,-0.0137866269797086,0.0,0.0,0.0,-0.0076007284224033,60.0,-24.439393997192383,-0.0,-6.790138940004908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,9.365776350023224e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.862479055300356e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,7.284493040060624e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,9.862642036750913e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,0.0004678335390053,291.2115173339844,294.1499938964844,254.7258758544922,253.9081115722656,266.6521911621094,254.82891845703125,290.6092224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979514870792,1.2580302382048103e-06,0.0009966935031116,-0.0137866269797086,0.0,0.0,0.0,-0.0076007284224033,60.0,-24.439393997192383,-0.0,-6.790138940004908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,9.376590605825186e-05,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.873868839349598e-05,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.292904774658382e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.874030365608633e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0004683738225139,291.20947265625,294.1499938964844,254.69143676757807,253.87762451171875,266.44097900390625,254.8038787841797,290.5910949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991033002734,1.2881550901511218e-06,0.0009978151647374,-0.0141394352540373,0.0,0.0,0.0,-0.0076674874871969,60.0,-24.476852416992188,-0.0,-6.805822039268605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,9.376590605825186e-05,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.873868839349598e-05,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.292904774658382e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.874030365608633e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0004683738225139,291.20947265625,294.1499938964844,254.69143676757807,253.87762451171875,266.44097900390625,254.8038787841797,290.5910949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991033002734,1.2881550901511218e-06,0.0009978151647374,-0.0141394352540373,0.0,0.0,0.0,-0.0076674874871969,60.0,-24.476852416992188,-0.0,-6.805822039268605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,9.388301259605214e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.88620158750564e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,7.302012818399817e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,9.88636165857315e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774719238281,0.0,0.0,0.0004689588677138,291.2073669433594,294.1499938964844,254.65586853027344,253.84605407714844,266.2326354980469,254.776107788086,290.5730285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003505740314,1.3207766187406378e-06,0.0009990298422053,-0.0145214796066284,0.0,0.0,0.0,-0.0077397800050675,60.0,-24.51762580871582,-0.0,-6.82282603747808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,9.388301259605214e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.88620158750564e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,7.302012818399817e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,9.88636165857315e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774719238281,0.0,0.0,0.0004689588677138,291.2073669433594,294.1499938964844,254.65586853027344,253.84605407714844,266.2326354980469,254.776107788086,290.5730285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003505740314,1.3207766187406378e-06,0.0009990298422053,-0.0145214796066284,0.0,0.0,0.0,-0.0077397800050675,60.0,-24.51762580871582,-0.0,-6.82282603747808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.400819544680417e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.89938562270254e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,7.311748777283356e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,9.899543510982768e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.0004695842217188,291.2051086425781,294.1499938964844,254.6192779541016,253.81349182128903,266.0270690917969,254.7457733154297,290.5549621582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016838787123,1.3556485782828531e-06,0.0010003282222896,-0.0149298720061779,0.0,0.0,0.0,-0.0078170597553253,60.0,-24.56143951416016,-0.0,-6.841026589654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.400819544680417e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.89938562270254e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,7.311748777283356e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,9.899543510982768e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.0004695842217188,291.2051086425781,294.1499938964844,254.6192779541016,253.81349182128903,266.0270690917969,254.7457733154297,290.5549621582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016838787123,1.3556485782828531e-06,0.0010003282222896,-0.0149298720061779,0.0,0.0,0.0,-0.0078170597553253,60.0,-24.56143951416016,-0.0,-6.841026589654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,9.407348989043383e-05,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.906262130243704e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,7.316827395698056e-05,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,9.906418563332409e-05,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.843994140625,0.0,0.0,0.0004699104174505,291.2039794921875,294.1499938964844,254.60061645507807,253.796875,265.9253234863281,254.72970581054688,290.54595947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010023794602602,1.3738380175709608e-06,0.001001005526632,-0.0151428896933794,0.0,0.0,0.0,-0.0078573692589998,60.0,-24.58440399169922,-0.0,-6.850529388202632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,9.414037776878104e-05,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.913306712405756e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,7.322029705392197e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,9.9134624178987e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329162597656,0.0,0.0,0.0004702445876318,291.2027893066406,294.1499938964844,254.58175659179688,253.78005981445312,265.8242492675781,254.7130889892578,290.5369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030919220298,1.3924724271419109e-06,0.0010016994783654,-0.0153611153364181,0.0,0.0,0.0,-0.0078986650332808,60.0,-24.60799026489257,-0.0,-6.86027163965264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.427830809727312e-05,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.927832434186712e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,7.33275810489431e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.927987412083894e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0004709336499217,291.2003479003906,294.1499938964844,254.5434417724609,253.745849609375,265.6240539550781,254.67832946777344,290.5190124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045610833913,1.4308976687971151e-06,0.0010031302226707,-0.0158111043274402,0.0,0.0,0.0,-0.0079838186502456,60.0,-24.656831741333008,-0.0,-6.880382841245591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.427830809727312e-05,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.927832434186712e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,7.33275810489431e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.927987412083894e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0004709336499217,291.2003479003906,294.1499938964844,254.5434417724609,253.745849609375,265.6240539550781,254.67832946777344,290.5190124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045610833913,1.4308976687971151e-06,0.0010031302226707,-0.0158111043274402,0.0,0.0,0.0,-0.0079838186502456,60.0,-24.656831741333008,-0.0,-6.880382841245591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,9.442063310416415e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.942821634467693e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,7.343827746808529e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,9.942974429577588e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0004716446564998,291.19781494140625,294.1499938964844,254.50442504882807,253.7109832763672,265.42645263671875,254.6416931152344,290.5010681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060771601274,1.4705477724419325e-06,0.0010046066017821,-0.0162754263728857,0.0,0.0,0.0,-0.0080716870725154,60.0,-24.707618713378903,-0.0,-6.90116550572384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,9.442063310416415e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.942821634467693e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,7.343827746808529e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,9.942974429577588e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0004716446564998,291.19781494140625,294.1499938964844,254.50442504882807,253.7109832763672,265.42645263671875,254.6416931152344,290.5010681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060771601274,1.4705477724419325e-06,0.0010046066017821,-0.0162754263728857,0.0,0.0,0.0,-0.0080716870725154,60.0,-24.707618713378903,-0.0,-6.90116550572384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.456589032197372e-05,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.958119335351512e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,7.355125126196072e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,9.958269947674124e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0004723703023046,291.1951599121094,294.1499938964844,254.4648284912109,253.6755523681641,265.2313537597656,254.60340881347656,290.4831237792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076244361698,1.511014033894753e-06,0.0010061133652925,-0.0167492963373661,0.0,0.0,0.0,-0.0081613641232252,60.0,-24.759889602661133,-0.0,-6.922408601894858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.456589032197372e-05,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.958119335351512e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,7.355125126196072e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,9.958269947674124e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0004723703023046,291.1951599121094,294.1499938964844,254.4648284912109,253.6755523681641,265.2313537597656,254.60340881347656,290.4831237792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076244361698,1.511014033894753e-06,0.0010061133652925,-0.0167492963373661,0.0,0.0,0.0,-0.0081613641232252,60.0,-24.759889602661133,-0.0,-6.922408601894858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.471255907556042e-05,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.973565465770662e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,7.36653310013935e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,9.973714622901753e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,0.0004731030203402,291.1924133300781,294.1499938964844,254.4247589111328,253.6396484375,265.03875732421875,254.563720703125,290.4652404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091867297887,1.551875470795494e-06,0.0010076349135488,-0.0172277819365263,0.0,0.0,0.0,-0.0082519175484776,60.0,-24.813175201416016,-0.0,-6.943892572053302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.471255907556042e-05,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.973565465770662e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,7.36653310013935e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,9.973714622901753e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,0.0004731030203402,291.1924133300781,294.1499938964844,254.4247589111328,253.6396484375,265.03875732421875,254.563720703125,290.4652404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091867297887,1.551875470795494e-06,0.0010076349135488,-0.0172277819365263,0.0,0.0,0.0,-0.0082519175484776,60.0,-24.813175201416016,-0.0,-6.943892572053302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
